time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
426960,291.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108642578125,0.0,0.0,0.000117868061352,292.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.67047119140625,0.0,0.0,0.0001241203717654,290.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8512268066406,0.0,0.0,9.167526877718046e-05,290.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85498046875,0.0,0.0,0.0001241208810824,291.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.66943359375,0.0,0.0,0.0005887736333534,290.556396484375,294.1499938964844,264.30279541015625,263.3042297363281,265.7693176269531,264.2923889160156,289.3063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558699818328,3.578776741619549e-08,0.0012558341259136,-0.09244155138731,0.0,0.0,0.0,-0.0225541777908802,60.0,-21.459556579589844,-0.0,-1.075348734502768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427020,291.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959411621094,0.0,0.0,0.000118019976071,292.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.660888671875,0.0,0.0,0.0001242803555214,290.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8388366699219,0.0,0.0,9.179341577691956e-05,290.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.842529296875,0.0,0.0,0.0001242808502865,291.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.65985107421875,0.0,0.0,0.0005895324866287,290.5452880859375,294.1499938964844,264.318115234375,263.3147277832031,265.7369384765625,264.3086242675781,289.2908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,-0.0226480271667242,60.0,-21.46247291564941,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959411621094,0.0,0.0,0.000118019976071,292.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.660888671875,0.0,0.0,0.0001242803555214,290.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8388366699219,0.0,0.0,9.179341577691956e-05,290.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.842529296875,0.0,0.0,0.0001242808502865,291.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.65985107421875,0.0,0.0,0.0005895324866287,290.5452880859375,294.1499938964844,264.318115234375,263.3147277832031,265.7369384765625,264.3086242675781,289.2908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,-0.0226480271667242,60.0,-21.46247291564941,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810485839844,0.0,0.0,0.0001181445695692,292.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6512145996094,0.0,0.0,0.000124411570141,290.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8263854980469,0.0,0.0,9.189032425638288e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8300170898437,0.0,0.0,0.0001244120503542,291.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65020751953125,0.0,0.0,0.0005901549011468,290.5340881347656,294.1499938964844,264.3314819335937,263.3236083984375,265.7055969238281,264.3232116699219,289.275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.462182998657227,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,291.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810485839844,0.0,0.0,0.0001181445695692,292.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6512145996094,0.0,0.0,0.000124411570141,290.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8263854980469,0.0,0.0,9.189032425638288e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8300170898437,0.0,0.0,0.0001244120503542,291.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65020751953125,0.0,0.0,0.0005901549011468,290.5340881347656,294.1499938964844,264.3314819335937,263.3236083984375,265.7055969238281,264.3232116699219,289.275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.462182998657227,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661560058594,0.0,0.0,0.0001182406849693,292.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6414794921875,0.0,0.0,0.0001245127787115,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8139038085937,0.0,0.0,9.1965077444911e-05,290.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8174743652344,0.0,0.0,0.0001245132589247,291.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6404724121094,0.0,0.0,0.0005906349979341,290.5227966308594,294.1499938964844,264.3424072265625,263.3304138183594,265.6751403808594,264.3356018066406,289.25994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212485758311e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,-0.022784374654293,60.0,-21.458654403686523,-0.0,-1.0821579365938305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661560058594,0.0,0.0,0.0001182406849693,292.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6414794921875,0.0,0.0,0.0001245127787115,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8139038085937,0.0,0.0,9.1965077444911e-05,290.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8174743652344,0.0,0.0,0.0001245132589247,291.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6404724121094,0.0,0.0,0.0005906349979341,290.5227966308594,294.1499938964844,264.3424072265625,263.3304138183594,265.6751403808594,264.3356018066406,289.25994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212485758311e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,-0.022784374654293,60.0,-21.458654403686523,-0.0,-1.0821579365938305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95123291015625,0.0,0.0,0.0001183098938781,292.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.63165283203125,0.0,0.0,0.0001245856692548,290.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8013610839844,0.0,0.0,9.201890497934072e-05,290.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8049011230469,0.0,0.0,0.0001245861349161,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6306457519531,0.0,0.0,0.0005909807514399,290.5114440917969,294.1499938964844,264.3503723144531,263.334716796875,265.6455993652344,264.3453674316406,289.2445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.6338366982136e-08,0.0012605411466211,-0.0938661023974418,0.0,0.0,0.0,-0.0228271279484033,60.0,-21.45234107971192,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95123291015625,0.0,0.0,0.0001183098938781,292.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.63165283203125,0.0,0.0,0.0001245856692548,290.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8013610839844,0.0,0.0,9.201890497934072e-05,290.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8049011230469,0.0,0.0,0.0001245861349161,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6306457519531,0.0,0.0,0.0005909807514399,290.5114440917969,294.1499938964844,264.3503723144531,263.334716796875,265.6455993652344,264.3453674316406,289.2445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.6338366982136e-08,0.0012605411466211,-0.0938661023974418,0.0,0.0,0.0,-0.0228271279484033,60.0,-21.45234107971192,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437866210937,0.0,0.0,0.0001183355198008,292.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.626708984375,0.0,0.0,0.0001246126485057,290.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7950744628906,0.0,0.0,9.203883382724598e-05,290.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.798583984375,0.0,0.0,0.0001246131287189,291.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6257019042969,0.0,0.0,0.0005911087500862,290.5057678222656,294.1499938964844,264.3531188964844,263.3357849121094,265.631103515625,264.3490905761719,289.23681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608504621312,3.6370291667253696e-08,0.0012608140241354,-0.0939486846327781,0.0,0.0,0.0,-0.0228429548442363,60.0,-21.448406219482425,-0.0,-1.0838941477686605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93634033203125,0.0,0.0,0.000118355921586,292.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6217346191406,0.0,0.0,0.0001246341416845,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.788818359375,0.0,0.0,9.205470269080251e-05,290.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79229736328125,0.0,0.0,0.0001246346073457,291.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6207580566406,0.0,0.0,0.0005912106717005,290.5000305175781,294.1499938964844,264.3549499511719,263.3360900878906,265.6167907714844,264.3519897460937,289.2290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261067809537,3.639571488633919e-08,0.0012610313715413,-0.0940144509077072,0.0,0.0,0.0,-0.022855557501316,60.0,-21.44414520263672,-0.0,-1.0842678932476701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92144775390625,0.0,0.0,0.0001183835338451,292.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6117553710937,0.0,0.0,0.000124663230963,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7762145996094,0.0,0.0,9.207618131767958e-05,290.96875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7796325683594,0.0,0.0,0.0001246636820724,291.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6108093261719,0.0,0.0,0.0005913486820645,290.4885559082031,294.1499938964844,264.3555908203125,263.3341064453125,265.58868408203125,264.35498046875,289.2136535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613619910553,3.6430119365604696e-08,0.0012613255530595,-0.0941034406423568,0.0,0.0,0.0,-0.0228726137429475,60.0,-21.43525123596192,-0.0,-1.0847737286212583e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92144775390625,0.0,0.0,0.0001183835338451,292.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6117553710937,0.0,0.0,0.000124663230963,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7762145996094,0.0,0.0,9.207618131767958e-05,290.96875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7796325683594,0.0,0.0,0.0001246636820724,291.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6108093261719,0.0,0.0,0.0005913486820645,290.4885559082031,294.1499938964844,264.3555908203125,263.3341064453125,265.58868408203125,264.35498046875,289.2136535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613619910553,3.6430119365604696e-08,0.0012613255530595,-0.0941034406423568,0.0,0.0,0.0,-0.0228726137429475,60.0,-21.43525123596192,-0.0,-1.0847737286212583e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90655517578125,0.0,0.0,0.0001183978602057,292.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6017150878906,0.0,0.0,0.0001246783212991,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7636108398437,0.0,0.0,9.20873208087869e-05,290.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7669677734375,0.0,0.0,0.0001246787724085,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60076904296875,0.0,0.0,0.0005914202774874,290.4769897460937,294.1499938964844,264.3518371582031,263.32830810546875,265.5611572265625,264.3538513183594,289.1982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.644796109369963e-08,0.0012614780571311,-0.0941495895385742,0.0,0.0,0.0,-0.0228814575821161,60.0,-21.426990509033203,-0.0,-1.0850360609993005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90655517578125,0.0,0.0,0.0001183978602057,292.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6017150878906,0.0,0.0,0.0001246783212991,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7636108398437,0.0,0.0,9.20873208087869e-05,290.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7669677734375,0.0,0.0,0.0001246787724085,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60076904296875,0.0,0.0,0.0005914202774874,290.4769897460937,294.1499938964844,264.3518371582031,263.32830810546875,265.5611572265625,264.3538513183594,289.1982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.644796109369963e-08,0.0012614780571311,-0.0941495895385742,0.0,0.0,0.0,-0.0228814575821161,60.0,-21.426990509033203,-0.0,-1.0850360609993005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.89166259765625,0.0,0.0,0.0001184037973871,292.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59161376953125,0.0,0.0,0.0001246845640707,290.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7509460449219,0.0,0.0,9.209193376591428e-05,290.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7542724609375,0.0,0.0,0.0001246850151801,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5906677246094,0.0,0.0,0.0005914499051868,290.46539306640625,294.1499938964844,264.3432006835937,263.3182983398437,265.5341186523437,264.34814453125,289.18280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.645534363272418e-08,0.0012615411542356,-0.0941686853766441,0.0,0.0,0.0,-0.0228851176798343,60.0,-21.42068862915039,-0.0,-1.0851446319293245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.89166259765625,0.0,0.0,0.0001184037973871,292.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59161376953125,0.0,0.0,0.0001246845640707,290.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7509460449219,0.0,0.0,9.209193376591428e-05,290.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7542724609375,0.0,0.0,0.0001246850151801,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5906677246094,0.0,0.0,0.0005914499051868,290.46539306640625,294.1499938964844,264.3432006835937,263.3182983398437,265.5341186523437,264.34814453125,289.18280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.645534363272418e-08,0.0012615411542356,-0.0941686853766441,0.0,0.0,0.0,-0.0228851176798343,60.0,-21.42068862915039,-0.0,-1.0851446319293245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87677001953125,0.0,0.0,0.0001184053471661,292.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5814208984375,0.0,0.0,0.0001246862084371,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.73828125,0.0,0.0,9.209314157487825e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7415466308594,0.0,0.0,0.0001246866449946,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5805053710937,0.0,0.0,0.0005914577050134,290.4537048339844,294.1499938964844,264.3291931152344,263.3036193847656,265.5074157714844,264.3373107910156,289.1673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726565082441e-08,0.0012615576852113,-0.0941736623644828,0.0,0.0,0.0,-0.0228860713541507,60.0,-21.417598724365234,-0.0,-1.085172911530208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87677001953125,0.0,0.0,0.0001184053471661,292.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5814208984375,0.0,0.0,0.0001246862084371,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.73828125,0.0,0.0,9.209314157487825e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7415466308594,0.0,0.0,0.0001246866449946,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5805053710937,0.0,0.0,0.0005914577050134,290.4537048339844,294.1499938964844,264.3291931152344,263.3036193847656,265.5074157714844,264.3373107910156,289.1673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726565082441e-08,0.0012615576852113,-0.0941736623644828,0.0,0.0,0.0,-0.0228860713541507,60.0,-21.417598724365234,-0.0,-1.085172911530208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8693542480469,0.0,0.0,0.0001184054053737,292.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5763244628906,0.0,0.0,0.0001246862666448,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.73193359375,0.0,0.0,9.209318523062392e-05,290.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.73516845703125,0.0,0.0,0.0001246867032023,291.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5754089355469,0.0,0.0,0.0005914579960517,290.4478454589844,294.1499938964844,264.3200378417969,263.2944030761719,265.494140625,264.3298645019531,289.15966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645732959967064e-08,0.0012615581508725,-0.0941738188266754,0.0,0.0,0.0,-0.0228861011564731,60.0,-21.41758918762207,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619079589844,0.0,0.0,0.0001184053180622,292.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5711975097656,0.0,0.0,0.0001246861793333,290.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7255859375,0.0,0.0,9.20931124710478e-05,290.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7287902832031,0.0,0.0,0.0001246866158908,291.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5702819824219,0.0,0.0,0.0005914575885981,290.44195556640625,294.1499938964844,264.309326171875,263.2838439941406,265.4809265136719,264.3208923339844,289.1519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615936575457,3.645721236011924e-08,0.00126155721955,-0.0941735133528709,0.0,0.0,0.0,-0.0228860434144735,60.0,-21.41878128051757,-0.0,-1.0851721299331984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8470458984375,0.0,0.0,0.0001184052525786,292.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5608825683594,0.0,0.0,0.0001246861211257,290.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7128295898437,0.0,0.0,9.20930688153021e-05,290.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.71600341796875,0.0,0.0,0.0001246865431312,291.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5599670410156,0.0,0.0,0.0005914572975598,290.4301452636719,294.1499938964844,264.2830810546875,263.2585144042969,265.4545288085937,264.2984619140625,289.13653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645712354227727e-08,0.0012615564046427,-0.094173289835453,0.0,0.0,0.0,-0.0228860005736351,60.0,-21.42500877380371,-0.0,-1.0851708509562741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8470458984375,0.0,0.0,0.0001184052525786,292.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5608825683594,0.0,0.0,0.0001246861211257,290.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7128295898437,0.0,0.0,9.20930688153021e-05,290.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.71600341796875,0.0,0.0,0.0001246865431312,291.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5599670410156,0.0,0.0,0.0005914572975598,290.4301452636719,294.1499938964844,264.2830810546875,263.2585144042969,265.4545288085937,264.2984619140625,289.13653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645712354227727e-08,0.0012615564046427,-0.094173289835453,0.0,0.0,0.0,-0.0228860005736351,60.0,-21.42500877380371,-0.0,-1.0851708509562741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8321838378906,0.0,0.0,0.0001184054272016,292.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5505065917969,0.0,0.0,0.0001246863103006,290.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7000732421875,0.0,0.0,9.209319250658154e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70318603515625,0.0,0.0,0.0001246867177542,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54962158203125,0.0,0.0,0.0005914581706747,290.4183044433594,294.1499938964844,264.25,263.22723388671875,265.42803955078125,264.2695007324219,289.1211242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615945888683,3.645732249424327e-08,0.0012615581508725,-0.0941738039255142,0.0,0.0,0.0,-0.0228860974311828,60.0,-21.4368953704834,-0.0,-1.0851737641814908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8321838378906,0.0,0.0,0.0001184054272016,292.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5505065917969,0.0,0.0,0.0001246863103006,290.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7000732421875,0.0,0.0,9.209319250658154e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70318603515625,0.0,0.0,0.0001246867177542,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54962158203125,0.0,0.0,0.0005914581706747,290.4183044433594,294.1499938964844,264.25,263.22723388671875,265.42803955078125,264.2695007324219,289.1211242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615945888683,3.645732249424327e-08,0.0012615581508725,-0.0941738039255142,0.0,0.0,0.0,-0.0228860974311828,60.0,-21.4368953704834,-0.0,-1.0851737641814908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173522949219,0.0,0.0,0.0001184047796414,292.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5400390625,0.0,0.0,0.0001246856409125,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.68731689453125,0.0,0.0,9.209269774146378e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903686523437,0.0,0.0,0.0001246860483661,291.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5391845703125,0.0,0.0,0.0005914549692533,290.4063720703125,294.1499938964844,264.2133483886719,263.19305419921875,265.4013671875,264.23492431640625,289.105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456508922810826e-08,0.0012615511659532,-0.0941717028617858,0.0,0.0,0.0,-0.0228856950998306,60.0,-21.45362663269043,-0.0,-1.08516182706353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173522949219,0.0,0.0,0.0001184047796414,292.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5400390625,0.0,0.0,0.0001246856409125,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.68731689453125,0.0,0.0,9.209269774146378e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903686523437,0.0,0.0,0.0001246860483661,291.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5391845703125,0.0,0.0,0.0005914549692533,290.4063720703125,294.1499938964844,264.2133483886719,263.19305419921875,265.4013671875,264.23492431640625,289.105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456508922810826e-08,0.0012615511659532,-0.0941717028617858,0.0,0.0,0.0,-0.0228856950998306,60.0,-21.45362663269043,-0.0,-1.08516182706353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.802490234375,0.0,0.0,0.000118401760119,292.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.529541015625,0.0,0.0,0.000124682454043,290.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67449951171875,0.0,0.0,9.20903476071544e-05,290.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6775207519531,0.0,0.0,0.0001246828614966,291.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5286865234375,0.0,0.0,0.0005914398934692,290.3944091796875,294.1499938964844,264.1766662597656,263.1593017578125,265.3744506835937,264.1986694335937,289.0903015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273238817026e-08,0.0012615189189091,-0.0941619351506233,0.0,0.0,0.0,-0.0228838231414556,60.0,-21.471397399902344,-0.0,-1.0851062626215941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.802490234375,0.0,0.0,0.000118401760119,292.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.529541015625,0.0,0.0,0.000124682454043,290.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67449951171875,0.0,0.0,9.20903476071544e-05,290.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6775207519531,0.0,0.0,0.0001246828614966,291.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5286865234375,0.0,0.0,0.0005914398934692,290.3944091796875,294.1499938964844,264.1766662597656,263.1593017578125,265.3744506835937,264.1986694335937,289.0903015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273238817026e-08,0.0012615189189091,-0.0941619351506233,0.0,0.0,0.0,-0.0228838231414556,60.0,-21.471397399902344,-0.0,-1.0851062626215941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7950744628906,0.0,0.0,0.0001183987769763,292.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5242614746094,0.0,0.0,0.0001246793108293,290.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6680908203125,0.0,0.0,9.208801930071786e-05,290.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.67108154296875,0.0,0.0,0.000124679718283,291.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5234375,0.0,0.0,0.000591424992308,290.3883972167969,294.1499938964844,264.1583251953125,263.142578125,265.36090087890625,264.1803894042969,289.0826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615234591066,3.64490055915212e-08,0.0012614870211109,-0.0941522940993309,0.0,0.0,0.0,-0.0228819753974676,60.0,-21.480154037475582,-0.0,-1.085051408722393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78765869140625,0.0,0.0,0.0001183944405056,292.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5189819335937,0.0,0.0,0.0001246747560799,290.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6616516113281,0.0,0.0,9.208464325638488e-05,290.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.66461181640625,0.0,0.0,0.0001246751489816,291.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51812744140625,0.0,0.0,0.0005914033390581,290.3823547363281,294.1499938964844,264.1400146484375,263.1259765625,265.3473205566406,264.1620788574219,289.07489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614772422239,3.644359125587472e-08,0.0012614408042281,-0.0941382944583892,0.0,0.0,0.0,-0.0228792931884527,60.0,-21.48872947692871,-0.0,-1.0849718279359877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7728271484375,0.0,0.0,0.0001183805434266,292.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5083312988281,0.0,0.0,0.0001246601314051,290.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6488037109375,0.0,0.0,9.207383845932782e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6517028808594,0.0,0.0,0.0001246605243068,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.50750732421875,0.0,0.0,0.0005913339555263,290.3702697753906,294.1499938964844,264.10333251953125,263.0930480957031,265.3199768066406,264.1254272460937,289.0594787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613291619345,3.64262646712632e-08,0.0012612927239388,-0.0940934717655181,0.0,0.0,0.0,-0.0228707026690244,60.0,-21.5051383972168,-0.0,-1.0847170273109441e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7728271484375,0.0,0.0,0.0001183805434266,292.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5083312988281,0.0,0.0,0.0001246601314051,290.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6488037109375,0.0,0.0,9.207383845932782e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6517028808594,0.0,0.0,0.0001246605243068,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.50750732421875,0.0,0.0,0.0005913339555263,290.3702697753906,294.1499938964844,264.10333251953125,263.0930480957031,265.3199768066406,264.1254272460937,289.0594787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613291619345,3.64262646712632e-08,0.0012612927239388,-0.0940934717655181,0.0,0.0,0.0,-0.0228707026690244,60.0,-21.5051383972168,-0.0,-1.0847170273109441e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.75799560546875,0.0,0.0,0.0001183573767775,292.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4976501464844,0.0,0.0,0.0001246357278432,290.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6358947753906,0.0,0.0,9.205581591231748e-05,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6387939453125,0.0,0.0,0.0001246361207449,291.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.496826171875,0.0,0.0,0.0005912182386964,290.3581237792969,294.1499938964844,264.0666809082031,263.0604553222656,265.2924499511719,264.0887756347656,289.0440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610822450369,3.639738110905456e-08,0.0012610458070412,-0.0940187573432922,0.0,0.0,0.0,-0.0228563845157623,60.0,-21.52010536193848,-0.0,-1.084292335917781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.75799560546875,0.0,0.0,0.0001183573767775,292.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4976501464844,0.0,0.0,0.0001246357278432,290.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6358947753906,0.0,0.0,9.205581591231748e-05,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6387939453125,0.0,0.0,0.0001246361207449,291.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.496826171875,0.0,0.0,0.0005912182386964,290.3581237792969,294.1499938964844,264.0666809082031,263.0604553222656,265.2924499511719,264.0887756347656,289.0440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610822450369,3.639738110905456e-08,0.0012610458070412,-0.0940187573432922,0.0,0.0,0.0,-0.0228563845157623,60.0,-21.52010536193848,-0.0,-1.084292335917781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,291.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431640625,0.0,0.0,0.0001183223503176,292.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4869079589844,0.0,0.0,0.00012459885329,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6229858398437,0.0,0.0,9.202857472700998e-05,290.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6258239746094,0.0,0.0,0.0001245992316398,291.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4861145019531,0.0,0.0,0.0005910433246754,290.345947265625,294.1499938964844,264.0299987792969,263.0282287597656,265.2646789550781,264.0521240234375,289.0286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607089010998,3.6353711152514734e-08,0.0012606725795194,-0.0939057990908622,0.0,0.0,0.0,-0.0228347368538379,60.0,-21.53316116333008,-0.0,-1.0836504316102949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431640625,0.0,0.0,0.0001183223503176,292.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4869079589844,0.0,0.0,0.00012459885329,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6229858398437,0.0,0.0,9.202857472700998e-05,290.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6258239746094,0.0,0.0,0.0001245992316398,291.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4861145019531,0.0,0.0,0.0005910433246754,290.345947265625,294.1499938964844,264.0299987792969,263.0282287597656,265.2646789550781,264.0521240234375,289.0286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607089010998,3.6353711152514734e-08,0.0012606725795194,-0.0939057990908622,0.0,0.0,0.0,-0.0228347368538379,60.0,-21.53316116333008,-0.0,-1.0836504316102949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7283630371094,0.0,0.0,0.0001182728665298,292.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4761047363281,0.0,0.0,0.0001245467428816,290.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6100769042969,0.0,0.0,9.199008491123097e-05,290.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.61285400390625,0.0,0.0,0.0001245471212314,291.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4753112792969,0.0,0.0,0.0005907961749471,290.3337097167969,294.1499938964844,263.99334716796875,262.996337890625,265.2367553710937,264.0155029296875,289.0132751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601816561073,3.629203249033709e-08,0.0012601454509422,-0.0937462523579597,0.0,0.0,0.0,-0.0228041615337133,60.0,-21.543813705444336,-0.0,-1.0827441343508329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429240,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7283630371094,0.0,0.0,0.0001182728665298,292.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4761047363281,0.0,0.0,0.0001245467428816,290.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6100769042969,0.0,0.0,9.199008491123097e-05,290.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.61285400390625,0.0,0.0,0.0001245471212314,291.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4753112792969,0.0,0.0,0.0005907961749471,290.3337097167969,294.1499938964844,263.99334716796875,262.996337890625,265.2367553710937,264.0155029296875,289.0132751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601816561073,3.629203249033709e-08,0.0012601454509422,-0.0937462523579597,0.0,0.0,0.0,-0.0228041615337133,60.0,-21.543813705444336,-0.0,-1.0827441343508329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
