time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429300,291.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7209777832031,0.0,0.0,0.0001182420091936,292.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4706726074219,0.0,0.0,0.0001245142630068,290.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.60357666015625,0.0,0.0,9.196608880301936e-05,290.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6063537597656,0.0,0.0,0.0001245146268047,291.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4698791503906,0.0,0.0,0.000590642041061,290.3275756835937,294.1499938964844,263.9750061035156,262.98046875,265.22271728515625,263.9971923828125,289.00555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598528992384,3.625357436476406e-08,0.0012598166940733,-0.0936467573046684,0.0,0.0,0.0,-0.0227850954979658,60.0,-21.54808616638184,-0.0,-1.0821791818216303e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71356201171875,0.0,0.0,0.0001182070627692,292.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4652404785156,0.0,0.0,0.0001244774612132,290.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5971069335937,0.0,0.0,9.19389058253728e-05,290.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.599853515625,0.0,0.0,0.0001244778250111,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4644470214844,0.0,0.0,0.0005904674762859,290.3214111328125,294.1499938964844,263.9566650390625,262.9646911621094,265.2086181640625,263.9788818359375,288.99786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594804866239,3.621001098963461e-08,0.0012594442814588,-0.0935340598225593,0.0,0.0,0.0,-0.0227634999901056,60.0,-21.5516357421875,-0.0,-1.081539480196625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.69879150390625,0.0,0.0,0.0001181223706225,292.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4543151855469,0.0,0.0,0.0001243882725248,290.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5841369628906,0.0,0.0,9.187302930513396e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5868530273437,0.0,0.0,0.0001243886363226,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4535522460937,0.0,0.0,0.0005900444230064,290.30908203125,294.1499938964844,263.9200134277344,262.933349609375,265.1803283691406,263.9422607421875,288.9824523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585781514644,3.610444920809641e-08,0.0012585420627146,-0.0932609587907791,0.0,0.0,0.0,-0.0227111708372831,60.0,-21.556360244750977,-0.0,-1.0799901417613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.69879150390625,0.0,0.0,0.0001181223706225,292.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4543151855469,0.0,0.0,0.0001243882725248,290.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5841369628906,0.0,0.0,9.187302930513396e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5868530273437,0.0,0.0,0.0001243886363226,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4535522460937,0.0,0.0,0.0005900444230064,290.30908203125,294.1499938964844,263.9200134277344,262.933349609375,265.1803283691406,263.9422607421875,288.9824523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585781514644,3.610444920809641e-08,0.0012585420627146,-0.0932609587907791,0.0,0.0,0.0,-0.0227111708372831,60.0,-21.556360244750977,-0.0,-1.0799901417613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6840209960937,0.0,0.0,0.0001180208200821,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.443359375,0.0,0.0,0.0001242813450517,290.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5711669921875,0.0,0.0,9.17940415092744e-05,290.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5738220214844,0.0,0.0,0.0001242816942976,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4425964355469,0.0,0.0,0.0005895371432416,290.29669189453125,294.1499938964844,263.8833312988281,262.9022216796875,265.15185546875,263.9056701660156,288.967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574959546327,3.5977869572434435e-08,0.0012574599822983,-0.0929334610700607,0.0,0.0,0.0,-0.0226484220474958,60.0,-21.55766868591309,-0.0,-1.0781337067555802e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6840209960937,0.0,0.0,0.0001180208200821,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.443359375,0.0,0.0,0.0001242813450517,290.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5711669921875,0.0,0.0,9.17940415092744e-05,290.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5738220214844,0.0,0.0,0.0001242816942976,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4425964355469,0.0,0.0,0.0005895371432416,290.29669189453125,294.1499938964844,263.8833312988281,262.9022216796875,265.15185546875,263.9056701660156,288.967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574959546327,3.5977869572434435e-08,0.0012574599822983,-0.0929334610700607,0.0,0.0,0.0,-0.0226484220474958,60.0,-21.55766868591309,-0.0,-1.0781337067555802e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6692810058594,0.0,0.0,0.0001179016981041,292.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4323425292969,0.0,0.0,0.0001241559075424,290.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.55816650390625,0.0,0.0,9.170138946501538e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.560791015625,0.0,0.0,0.0001241562567884,291.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4316101074219,0.0,0.0,0.0005889421445317,290.2843017578125,294.1499938964844,263.8466796875,262.8713073730469,265.12322998046875,263.8690795898437,288.9516296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562267947942,3.5829398115083684e-08,0.001256190938875,-0.0925492793321609,0.0,0.0,0.0,-0.0225748214870691,60.0,-21.55586814880371,-0.0,-1.0759583091157765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6692810058594,0.0,0.0,0.0001179016981041,292.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4323425292969,0.0,0.0,0.0001241559075424,290.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.55816650390625,0.0,0.0,9.170138946501538e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.560791015625,0.0,0.0,0.0001241562567884,291.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4316101074219,0.0,0.0,0.0005889421445317,290.2843017578125,294.1499938964844,263.8466796875,262.8713073730469,265.12322998046875,263.8690795898437,288.9516296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562267947942,3.5829398115083684e-08,0.001256190938875,-0.0925492793321609,0.0,0.0,0.0,-0.0225748214870691,60.0,-21.55586814880371,-0.0,-1.0759583091157765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.654541015625,0.0,0.0,0.0001177664089482,292.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4212951660156,0.0,0.0,0.0001240134442923,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.545166015625,0.0,0.0,9.159617184195668e-05,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5477294921875,0.0,0.0,0.0001240137935383,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4205627441406,0.0,0.0,0.0005882664117962,290.2718505859375,294.1499938964844,263.8099975585937,262.840576171875,265.0944519042969,263.83251953125,288.93621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547853402793,3.5660786323887805e-08,0.0012547496007755,-0.0921129360795021,0.0,0.0,0.0,-0.0224912352859973,60.0,-21.55095863342285,-0.0,-1.073490381031661e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.654541015625,0.0,0.0,0.0001177664089482,292.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4212951660156,0.0,0.0,0.0001240134442923,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.545166015625,0.0,0.0,9.159617184195668e-05,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5477294921875,0.0,0.0,0.0001240137935383,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4205627441406,0.0,0.0,0.0005882664117962,290.2718505859375,294.1499938964844,263.8099975585937,262.840576171875,265.0944519042969,263.83251953125,288.93621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547853402793,3.5660786323887805e-08,0.0012547496007755,-0.0921129360795021,0.0,0.0,0.0,-0.0224912352859973,60.0,-21.55095863342285,-0.0,-1.073490381031661e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6471862792969,0.0,0.0,0.0001176941586891,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4157409667969,0.0,0.0,0.0001239373668795,290.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53863525390625,0.0,0.0,9.153997234534472e-05,290.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.54119873046875,0.0,0.0,0.0001239377015735,291.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4150085449219,0.0,0.0,0.0005879055242985,290.2655944824219,294.1499938964844,263.7916564941406,262.8252868652344,265.0800170898437,263.8142395019531,288.9284973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001254015485756,3.5570735690271256e-08,0.0012539798626676,-0.0918798744678497,0.0,0.0,0.0,-0.0224465932697057,60.0,-21.54756164550781,-0.0,-1.0721735321794769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63983154296875,0.0,0.0,0.0001176188889076,292.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4101867675781,0.0,0.0,0.0001238581025972,290.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5321350097656,0.0,0.0,9.1481429990381e-05,290.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.53466796875,0.0,0.0,0.0001238584372913,291.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.40948486328125,0.0,0.0,0.000587529502809,290.2593688964844,294.1499938964844,263.7733459472656,262.8100280761719,265.0655212402344,263.79595947265625,288.9207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532133841887,3.5476919180155164e-08,0.0012531778775155,-0.0916370451450347,0.0,0.0,0.0,-0.0224000848829746,60.0,-21.543502807617188,-0.0,-1.070802468916554e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6251525878906,0.0,0.0,0.0001174624849227,292.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3990478515625,0.0,0.0,0.0001236934040207,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.51910400390625,0.0,0.0,9.135978325502948e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5216064453125,0.0,0.0,0.0001236937387147,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3983459472656,0.0,0.0,0.0005867482977919,290.2468566894531,294.1499938964844,263.7366638183594,262.77960205078125,265.0364990234375,263.7594299316406,288.9053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515468988567,3.5281988886026745e-08,0.0012515116250142,-0.0911324694752693,0.0,0.0,0.0,-0.0223034527152776,60.0,-21.534029006958008,-0.0,-1.067956461042741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6251525878906,0.0,0.0,0.0001174624849227,292.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3990478515625,0.0,0.0,0.0001236934040207,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.51910400390625,0.0,0.0,9.135978325502948e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5216064453125,0.0,0.0,0.0001236937387147,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3983459472656,0.0,0.0,0.0005867482977919,290.2468566894531,294.1499938964844,263.7366638183594,262.77960205078125,265.0364990234375,263.7594299316406,288.9053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515468988567,3.5281988886026745e-08,0.0012515116250142,-0.0911324694752693,0.0,0.0,0.0,-0.0223034527152776,60.0,-21.534029006958008,-0.0,-1.067956461042741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6104736328125,0.0,0.0,0.0001173009732156,292.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38787841796875,0.0,0.0,0.0001235233357874,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.506103515625,0.0,0.0,9.123415657086298e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.508544921875,0.0,0.0,0.0001235236559296,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3871765136719,0.0,0.0,0.000585941481404,290.2343139648437,294.1499938964844,263.70001220703125,262.7492980957031,265.00732421875,263.7228698730469,288.88995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498259311541,3.508068857627222e-08,0.0012497908901423,-0.0906113311648368,0.0,0.0,0.0,-0.0222036633640527,60.0,-21.523237228393555,-0.0,-1.0650214221641364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6104736328125,0.0,0.0,0.0001173009732156,292.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38787841796875,0.0,0.0,0.0001235233357874,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.506103515625,0.0,0.0,9.123415657086298e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.508544921875,0.0,0.0,0.0001235236559296,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3871765136719,0.0,0.0,0.000585941481404,290.2343139648437,294.1499938964844,263.70001220703125,262.7492980957031,265.00732421875,263.7228698730469,288.88995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498259311541,3.508068857627222e-08,0.0012497908901423,-0.0906113311648368,0.0,0.0,0.0,-0.0222036633640527,60.0,-21.523237228393555,-0.0,-1.0650214221641364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5958251953125,0.0,0.0,0.0001171330368379,292.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3766784667969,0.0,0.0,0.0001233465009136,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4930419921875,0.0,0.0,9.110354585573076e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4954833984375,0.0,0.0,0.0001233468210557,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3759765625,0.0,0.0,0.0005851026508025,290.22174072265625,294.1499938964844,263.663330078125,262.7191162109375,264.97802734375,263.68634033203125,288.87451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480366276577,3.4871387555313056e-08,0.0012480017030611,-0.0900693982839584,0.0,0.0,0.0,-0.02209990657866,60.0,-21.5112361907959,-0.0,-1.0619740464790085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5958251953125,0.0,0.0,0.0001171330368379,292.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3766784667969,0.0,0.0,0.0001233465009136,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4930419921875,0.0,0.0,9.110354585573076e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4954833984375,0.0,0.0,0.0001233468210557,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3759765625,0.0,0.0,0.0005851026508025,290.22174072265625,294.1499938964844,263.663330078125,262.7191162109375,264.97802734375,263.68634033203125,288.87451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480366276577,3.4871387555313056e-08,0.0012480017030611,-0.0900693982839584,0.0,0.0,0.0,-0.02209990657866,60.0,-21.5112361907959,-0.0,-1.0619740464790085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5812072753906,0.0,0.0,0.0001169530005427,292.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.36541748046875,0.0,0.0,0.0001231569040101,290.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4800109863281,0.0,0.0,9.09635127754882e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4823913574219,0.0,0.0,0.0001231572241522,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.36474609375,0.0,0.0,0.0005842033424414,290.20916748046875,294.1499938964844,263.6266784667969,262.68896484375,264.9486083984375,263.6498107910156,288.8591003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461183359846,3.4647005264787374e-08,0.0012460836442187,-0.0894883349537849,0.0,0.0,0.0,-0.0219886731356382,60.0,-21.49738502502441,-0.0,-1.0587118737248605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5812072753906,0.0,0.0,0.0001169530005427,292.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.36541748046875,0.0,0.0,0.0001231569040101,290.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4800109863281,0.0,0.0,9.09635127754882e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4823913574219,0.0,0.0,0.0001231572241522,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.36474609375,0.0,0.0,0.0005842033424414,290.20916748046875,294.1499938964844,263.6266784667969,262.68896484375,264.9486083984375,263.6498107910156,288.8591003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461183359846,3.4647005264787374e-08,0.0012460836442187,-0.0894883349537849,0.0,0.0,0.0,-0.0219886731356382,60.0,-21.49738502502441,-0.0,-1.0587118737248605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57391357421875,0.0,0.0,0.0001168588423752,292.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3598022460937,0.0,0.0,0.0001230577618116,290.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4734802246094,0.0,0.0,9.089027298614384e-05,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4758605957031,0.0,0.0,0.0001230580674018,291.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.359130859375,0.0,0.0,0.0005837330245412,290.2028503417969,294.1499938964844,263.6083374023437,262.6739196777344,264.9338684082031,263.6315612792969,288.85137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451149523258,3.452964847383555e-08,0.0012450804933905,-0.0891843885183334,0.0,0.0,0.0,-0.0219304952770471,60.0,-21.48965835571289,-0.0,-1.0570077080274133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5666198730469,0.0,0.0,0.000116762399557,292.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3541564941406,0.0,0.0,0.0001229562039952,290.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.46697998046875,0.0,0.0,9.08152651390992e-05,290.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4693298339844,0.0,0.0,0.0001229565095854,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3534851074219,0.0,0.0,0.0005832512979395,290.196533203125,294.1499938964844,263.5899963378906,262.65887451171875,264.9190673828125,263.6133117675781,288.8436584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440874706953,3.440945306465437e-08,0.0012440530117601,-0.0888730734586715,0.0,0.0,0.0,-0.0218709111213684,60.0,-21.48147392272949,-0.0,-1.05526368088249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5520324707031,0.0,0.0,0.0001165631183539,292.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.34283447265625,0.0,0.0,0.0001227463508257,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.45391845703125,0.0,0.0,9.066026541404426e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45623779296875,0.0,0.0,0.0001227466564159,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3421936035156,0.0,0.0,0.0005822558305226,290.1839294433594,294.1499938964844,263.5533447265625,262.6287841796875,264.8894348144531,263.5768127441406,288.8282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419640552252,3.4161086404083114e-08,0.0012419299455359,-0.0882296934723854,0.0,0.0,0.0,-0.021747788414359,60.0,-21.463830947875977,-0.0,-1.0516645687630445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5520324707031,0.0,0.0,0.0001165631183539,292.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.34283447265625,0.0,0.0,0.0001227463508257,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.45391845703125,0.0,0.0,9.066026541404426e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45623779296875,0.0,0.0,0.0001227466564159,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3421936035156,0.0,0.0,0.0005822558305226,290.1839294433594,294.1499938964844,263.5533447265625,262.6287841796875,264.8894348144531,263.5768127441406,288.8282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419640552252,3.4161086404083114e-08,0.0012419299455359,-0.0882296934723854,0.0,0.0,0.0,-0.021747788414359,60.0,-21.463830947875977,-0.0,-1.0516645687630445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5374755859375,0.0,0.0,0.0001163582855951,292.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3315124511719,0.0,0.0,0.0001225306477863,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4408874511719,0.0,0.0,9.05009510461241e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44317626953125,0.0,0.0,0.0001225309533765,291.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.33087158203125,0.0,0.0,0.000581232656259,290.1712646484375,294.1499938964844,263.51666259765625,262.5987243652344,264.8597106933594,263.5403137207031,288.8128356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397815007716,3.390579905726554e-08,0.0012397476239129,-0.087568275630474,0.0,0.0,0.0,-0.0216212347149848,60.0,-21.444780349731445,-0.0,-1.0479715228939313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5374755859375,0.0,0.0,0.0001163582855951,292.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3315124511719,0.0,0.0,0.0001225306477863,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4408874511719,0.0,0.0,9.05009510461241e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44317626953125,0.0,0.0,0.0001225309533765,291.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.33087158203125,0.0,0.0,0.000581232656259,290.1712646484375,294.1499938964844,263.51666259765625,262.5987243652344,264.8597106933594,263.5403137207031,288.8128356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397815007716,3.390579905726554e-08,0.0012397476239129,-0.087568275630474,0.0,0.0,0.0,-0.0216212347149848,60.0,-21.444780349731445,-0.0,-1.0479715228939313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.52294921875,0.0,0.0,0.0001161498876172,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32012939453125,0.0,0.0,0.0001223112049046,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4278564453125,0.0,0.0,9.033885726239532e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4300842285156,0.0,0.0,0.0001223114959429,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3194885253906,0.0,0.0,0.0005801916704513,290.1585998535156,294.1499938964844,263.4800109863281,262.5686340332031,264.82989501953125,263.5038452148437,288.7973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375609949231,3.364607081834947e-08,0.0012375273508951,-0.0868952348828315,0.0,0.0,0.0,-0.0214924793690443,60.0,-21.42478370666504,-0.0,-1.0442209230632217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.52294921875,0.0,0.0,0.0001161498876172,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32012939453125,0.0,0.0,0.0001223112049046,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4278564453125,0.0,0.0,9.033885726239532e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4300842285156,0.0,0.0,0.0001223114959429,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3194885253906,0.0,0.0,0.0005801916704513,290.1585998535156,294.1499938964844,263.4800109863281,262.5686340332031,264.82989501953125,263.5038452148437,288.7973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375609949231,3.364607081834947e-08,0.0012375273508951,-0.0868952348828315,0.0,0.0,0.0,-0.0214924793690443,60.0,-21.42478370666504,-0.0,-1.0442209230632217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5084533691406,0.0,0.0,0.0001159410676336,292.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3087463378906,0.0,0.0,0.0001220913109136,290.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.414794921875,0.0,0.0,9.017644333653152e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4170227050781,0.0,0.0,0.0001220916019519,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30810546875,0.0,0.0,0.0005791486473754,290.1459045410156,294.1499938964844,263.4433288574219,262.5384826660156,264.7999572753906,263.46734619140625,288.781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235335948877,3.33858238832363e-08,0.0012353026540949,-0.086220733821392,0.0,0.0,0.0,-0.0213634669780731,60.0,-21.40434455871582,-0.0,-1.0404695416355025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5084533691406,0.0,0.0,0.0001159410676336,292.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3087463378906,0.0,0.0,0.0001220913109136,290.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.414794921875,0.0,0.0,9.017644333653152e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4170227050781,0.0,0.0,0.0001220916019519,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30810546875,0.0,0.0,0.0005791486473754,290.1459045410156,294.1499938964844,263.4433288574219,262.5384826660156,264.7999572753906,263.46734619140625,288.781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235335948877,3.33858238832363e-08,0.0012353026540949,-0.086220733821392,0.0,0.0,0.0,-0.0213634669780731,60.0,-21.40434455871582,-0.0,-1.0404695416355025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.501220703125,0.0,0.0,0.0001158372106146,292.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.30303955078125,0.0,0.0,0.0001219819532707,290.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4082946777344,0.0,0.0,9.009567293105648e-05,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.41046142578125,0.0,0.0,0.000121982237033,291.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3023986816406,0.0,0.0,0.0005786298424936,290.1395568847656,294.1499938964844,263.42498779296875,262.5233764648437,264.7849426269531,263.4490966796875,288.7742614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001234229421243,3.3256394971203924e-08,0.001234196126461,-0.0858852341771125,0.0,0.0,0.0,-0.0212993044406175,60.0,-21.39410972595215,-0.0,-1.0386062854195188e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4939880371094,0.0,0.0,0.000115734670544,292.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2973022460937,0.0,0.0,0.0001218739707837,290.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4017639160156,0.0,0.0,9.001591388368979e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4039306640625,0.0,0.0,0.000121874261822,291.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.29669189453125,0.0,0.0,0.0005781176732853,290.1331787109375,294.1499938964844,263.4066772460937,262.5082702636719,264.7699279785156,263.4308776855469,288.7665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331368634477,3.3128600307463785e-08,0.001233103685081,-0.0855539590120315,0.0,0.0,0.0,-0.0212359521538019,60.0,-21.38399314880371,-0.0,-1.0367683245249284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.47955322265625,0.0,0.0,0.0001155351128545,292.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2858581542969,0.0,0.0,0.0001216638338519,290.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38873291015625,0.0,0.0,8.986070315586403e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.390869140625,0.0,0.0,0.0001216641103383,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2852478027344,0.0,0.0,0.0005771208088845,290.1204528808594,294.1499938964844,263.3699951171875,262.4779663085937,264.73980712890625,263.3943786621094,288.75115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310104211792,3.287989258637936e-08,0.0012309775920584,-0.0849091485142707,0.0,0.0,0.0,-0.021112659946084,60.0,-21.36441802978516,-0.0,-1.0331959288123473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.47955322265625,0.0,0.0,0.0001155351128545,292.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2858581542969,0.0,0.0,0.0001216638338519,290.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38873291015625,0.0,0.0,8.986070315586403e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.390869140625,0.0,0.0,0.0001216641103383,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2852478027344,0.0,0.0,0.0005771208088845,290.1204528808594,294.1499938964844,263.3699951171875,262.4779663085937,264.73980712890625,263.3943786621094,288.75115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310104211792,3.287989258637936e-08,0.0012309775920584,-0.0849091485142707,0.0,0.0,0.0,-0.021112659946084,60.0,-21.36441802978516,-0.0,-1.0331959288123473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4651184082031,0.0,0.0,0.0001153441771748,292.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2743835449219,0.0,0.0,0.0001214627700392,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.37567138671875,0.0,0.0,8.971219358500093e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3777770996094,0.0,0.0,0.0001214630465256,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2738037109375,0.0,0.0,0.0005761670763604,290.10772705078125,294.1499938964844,263.3333435058594,262.4475402832031,264.7095947265625,263.35791015625,288.7357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289759470149,3.2641928271459626e-08,0.0012289433507248,-0.0842921063303947,0.0,0.0,0.0,-0.0209946949034929,60.0,-21.346176147460938,-0.0,-1.029783618378133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4651184082031,0.0,0.0,0.0001153441771748,292.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2743835449219,0.0,0.0,0.0001214627700392,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.37567138671875,0.0,0.0,8.971219358500093e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3777770996094,0.0,0.0,0.0001214630465256,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2738037109375,0.0,0.0,0.0005761670763604,290.10772705078125,294.1499938964844,263.3333435058594,262.4475402832031,264.7095947265625,263.35791015625,288.7357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289759470149,3.2641928271459626e-08,0.0012289433507248,-0.0842921063303947,0.0,0.0,0.0,-0.0209946949034929,60.0,-21.346176147460938,-0.0,-1.029783618378133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4507141113281,0.0,0.0,0.0001151664910139,292.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.26287841796875,0.0,0.0,0.0001212756615132,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3626403808594,0.0,0.0,8.957399404607713e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3647155761719,0.0,0.0,0.0001212759307236,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2622985839844,0.0,0.0,0.0005752795259468,290.094970703125,294.1499938964844,263.2966613769531,262.4169921875,264.6792907714844,263.3214111328125,288.7203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270826846361,3.2420487627859984e-08,0.0012270502047613,-0.0837178155779838,0.0,0.0,0.0,-0.0208849180489778,60.0,-21.32987594604492,-0.0,-1.0266133187997185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4507141113281,0.0,0.0,0.0001151664910139,292.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.26287841796875,0.0,0.0,0.0001212756615132,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3626403808594,0.0,0.0,8.957399404607713e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3647155761719,0.0,0.0,0.0001212759307236,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2622985839844,0.0,0.0,0.0005752795259468,290.094970703125,294.1499938964844,263.2966613769531,262.4169921875,264.6792907714844,263.3214111328125,288.7203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270826846361,3.2420487627859984e-08,0.0012270502047613,-0.0837178155779838,0.0,0.0,0.0,-0.0208849180489778,60.0,-21.32987594604492,-0.0,-1.0266133187997185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.43634033203125,0.0,0.0,0.0001150067255366,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2513427734375,0.0,0.0,0.0001211074268212,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3495788574219,0.0,0.0,8.944973524194211e-05,290.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35162353515625,0.0,0.0,0.0001211076960316,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2507629394531,0.0,0.0,0.0005744814989157,290.0821838378906,294.1499938964844,263.260009765625,262.38629150390625,264.6488952636719,263.284912109375,288.7049255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225380343385,3.2221379342445295e-08,0.0012253480963408,-0.0832013711333274,0.0,0.0,0.0,-0.0207862127572298,60.0,-21.316537857055664,-0.0,-1.0237668846002634e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
