time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431640,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.43634033203125,0.0,0.0,0.0001150067255366,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2513427734375,0.0,0.0,0.0001211074268212,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3495788574219,0.0,0.0,8.944973524194211e-05,290.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35162353515625,0.0,0.0,0.0001211076960316,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2507629394531,0.0,0.0,0.0005744814989157,290.0821838378906,294.1499938964844,263.260009765625,262.38629150390625,264.6488952636719,263.284912109375,288.7049255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225380343385,3.2221379342445295e-08,0.0012253480963408,-0.0832013711333274,0.0,0.0,0.0,-0.0207862127572298,60.0,-21.316537857055664,-0.0,-1.0237668846002634e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4291687011719,0.0,0.0,0.0001149339586845,292.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2455749511719,0.0,0.0,0.0001210307964356,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3430480957031,0.0,0.0,8.939313556766137e-05,290.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3450927734375,0.0,0.0,0.0001210310583701,291.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2449951171875,0.0,0.0,0.0005741179920732,290.0757751464844,294.1499938964844,263.2416687011719,262.3708801269531,264.6336669921875,263.26666259765625,288.6972351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012246049009263,3.213068566765287e-08,0.0012245727702975,-0.082966111600399,0.0,0.0,0.0,-0.0207412522286176,60.0,-21.31104278564453,-0.0,-1.0224716362472465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4219665527344,0.0,0.0,0.0001148666269727,292.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2397766113281,0.0,0.0,0.0001209598922287,290.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3365478515625,0.0,0.0,8.934076322475448e-05,290.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3385314941406,0.0,0.0,0.0001209601541631,291.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2391967773437,0.0,0.0,0.0005737816682085,290.06939697265625,294.1499938964844,263.22332763671875,262.3554077148437,264.6183776855469,263.2483825683594,288.6895446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238873168826,3.20467705705596e-08,0.0012238553026691,-0.0827484279870987,0.0,0.0,0.0,-0.0206996537744998,60.0,-21.30647850036621,-0.0,-1.0212739454118493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4076232910156,0.0,0.0,0.0001147481743828,292.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2281799316406,0.0,0.0,0.0001208351604873,290.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.323486328125,0.0,0.0,8.924863504944369e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3254699707031,0.0,0.0,0.0001208354224218,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.22760009765625,0.0,0.0,0.0005731899873353,290.0565490722656,294.1499938964844,263.1866760253906,262.3243103027344,264.5877990722656,263.2118530273437,288.67413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226252583786,3.189915176449176e-08,0.0012225933605805,-0.0823654532432556,0.0,0.0,0.0,-0.0206264741718769,60.0,-21.30005645751953,-0.0,-1.0191687493943392e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4076232910156,0.0,0.0,0.0001147481743828,292.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2281799316406,0.0,0.0,0.0001208351604873,290.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.323486328125,0.0,0.0,8.924863504944369e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3254699707031,0.0,0.0,0.0001208354224218,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.22760009765625,0.0,0.0,0.0005731899873353,290.0565490722656,294.1499938964844,263.1866760253906,262.3243103027344,264.5877990722656,263.2118530273437,288.67413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226252583786,3.189915176449176e-08,0.0012225933605805,-0.0823654532432556,0.0,0.0,0.0,-0.0206264741718769,60.0,-21.30005645751953,-0.0,-1.0191687493943392e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3932800292969,0.0,0.0,0.0001146584545494,292.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.216552734375,0.0,0.0,0.0001207406894536,290.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3103942871094,0.0,0.0,8.917885133996606e-05,290.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3123474121094,0.0,0.0,0.0001207409441121,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21600341796875,0.0,0.0,0.0005727418465539,290.043701171875,294.1499938964844,263.1499938964844,262.29302978515625,264.5570983886719,263.17529296875,288.65875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216691393405,3.1787333654165195e-08,0.0012216373579576,-0.082075335085392,0.0,0.0,0.0,-0.0205710418522357,60.0,-21.298370361328125,-0.0,-1.0175754994179442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3932800292969,0.0,0.0,0.0001146584545494,292.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.216552734375,0.0,0.0,0.0001207406894536,290.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3103942871094,0.0,0.0,8.917885133996606e-05,290.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3123474121094,0.0,0.0,0.0001207409441121,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21600341796875,0.0,0.0,0.0005727418465539,290.043701171875,294.1499938964844,263.1499938964844,262.29302978515625,264.5570983886719,263.17529296875,288.65875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216691393405,3.1787333654165195e-08,0.0012216373579576,-0.082075335085392,0.0,0.0,0.0,-0.0205710418522357,60.0,-21.298370361328125,-0.0,-1.0175754994179442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3789367675781,0.0,0.0,0.0001145970600191,292.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2048645019531,0.0,0.0,0.0001206760352943,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2973022460937,0.0,0.0,8.913109923014417e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2992248535156,0.0,0.0,0.0001206762826768,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2043151855469,0.0,0.0,0.0005724351503886,290.03082275390625,294.1499938964844,263.11334228515625,262.2615966796875,264.5262756347656,263.1387023925781,288.64337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210148852318,3.171081175423751e-08,0.0012209831038489,-0.0818767920136451,0.0,0.0,0.0,-0.0205331072211265,60.0,-21.30175971984864,-0.0,-1.0164859531869297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3789367675781,0.0,0.0,0.0001145970600191,292.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2048645019531,0.0,0.0,0.0001206760352943,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2973022460937,0.0,0.0,8.913109923014417e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2992248535156,0.0,0.0,0.0001206762826768,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2043151855469,0.0,0.0,0.0005724351503886,290.03082275390625,294.1499938964844,263.11334228515625,262.2615966796875,264.5262756347656,263.1387023925781,288.64337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210148852318,3.171081175423751e-08,0.0012209831038489,-0.0818767920136451,0.0,0.0,0.0,-0.0205331072211265,60.0,-21.30175971984864,-0.0,-1.0164859531869297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3646240234375,0.0,0.0,0.0001145646674558,292.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.19317626953125,0.0,0.0,0.000120641925605,290.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2842102050781,0.0,0.0,8.910590258892626e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2861022949219,0.0,0.0,0.0001206421729875,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.192626953125,0.0,0.0,0.0005722733330912,290.0179138183594,294.1499938964844,263.07666015625,262.2301330566406,264.495361328125,263.10211181640625,288.62799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206695973873,3.167043871599162e-08,0.0012206379324197,-0.0817720293998718,0.0,0.0,0.0,-0.020513093098998,60.0,-21.31043815612793,-0.0,-1.0159112662222469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3646240234375,0.0,0.0,0.0001145646674558,292.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.19317626953125,0.0,0.0,0.000120641925605,290.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2842102050781,0.0,0.0,8.910590258892626e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2861022949219,0.0,0.0,0.0001206421729875,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.192626953125,0.0,0.0,0.0005722733330912,290.0179138183594,294.1499938964844,263.07666015625,262.2301330566406,264.495361328125,263.10211181640625,288.62799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206695973873,3.167043871599162e-08,0.0012206379324197,-0.0817720293998718,0.0,0.0,0.0,-0.020513093098998,60.0,-21.31043815612793,-0.0,-1.0159112662222469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3574523925781,0.0,0.0,0.0001145584101323,292.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1872863769531,0.0,0.0,0.0001206353408633,290.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.27764892578125,0.0,0.0,8.910103497328237e-05,290.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.279541015625,0.0,0.0,0.0001206355882459,291.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.186767578125,0.0,0.0,0.000572242133785,290.011474609375,294.1499938964844,263.0583190917969,262.21441650390625,264.4798583984375,263.08380126953125,288.62030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206027749925,3.1662640509466655e-08,0.001220571110025,-0.0817517936229705,0.0,0.0,0.0,-0.0205092281103134,60.0,-21.316638946533203,-0.0,-1.0158003505011949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.35028076171875,0.0,0.0,0.0001145588175859,292.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1814270019531,0.0,0.0,0.0001206357774208,290.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2710876464844,0.0,0.0,8.910135511541739e-05,290.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.27294921875,0.0,0.0,0.0001206360175274,291.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1808776855469,0.0,0.0,0.0005722441710531,290.0049743652344,294.1499938964844,263.0400085449219,262.1986999511719,264.4643249511719,263.0654602050781,288.61260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206071987748,3.1663148547522724e-08,0.0012205755338072,-0.0817531123757362,0.0,0.0,0.0,-0.0205094795674085,60.0,-21.324195861816406,-0.0,-1.0158075980370997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3359375,0.0,0.0,0.0001145784117397,292.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16961669921875,0.0,0.0,0.0001206564120366,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2579345703125,0.0,0.0,8.911659097066149e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2597961425781,0.0,0.0,0.0001206566521432,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1690979003906,0.0,0.0,0.0005723420763388,289.99200439453125,294.1499938964844,263.0033264160156,262.1672058105469,264.4331359863281,263.02880859375,288.5972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208158150315,3.168756279592344e-08,0.0012207841500639,-0.0818164646625518,0.0,0.0,0.0,-0.0205215811729431,60.0,-21.342926025390625,-0.0,-1.0161549823806126e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3359375,0.0,0.0,0.0001145784117397,292.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16961669921875,0.0,0.0,0.0001206564120366,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2579345703125,0.0,0.0,8.911659097066149e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2597961425781,0.0,0.0,0.0001206566521432,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1690979003906,0.0,0.0,0.0005723420763388,289.99200439453125,294.1499938964844,263.0033264160156,262.1672058105469,264.4331359863281,263.02880859375,288.5972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208158150315,3.168756279592344e-08,0.0012207841500639,-0.0818164646625518,0.0,0.0,0.0,-0.0205215811729431,60.0,-21.342926025390625,-0.0,-1.0161549823806126e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32159423828125,0.0,0.0,0.0001146211288869,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1578063964844,0.0,0.0,0.0001207013920065,290.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2447814941406,0.0,0.0,8.914981299312785e-05,290.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24658203125,0.0,0.0,0.0001207016321131,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.15728759765625,0.0,0.0,0.0005725554656237,289.97900390625,294.1499938964844,262.9666748046875,262.1357116699219,264.40185546875,262.9920959472656,288.5819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212707661092,3.174078955225923e-08,0.0012212391011416,-0.0819545686244964,0.0,0.0,0.0,-0.0205479655414819,60.0,-21.36613845825196,-0.0,-1.0169127051540273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32159423828125,0.0,0.0,0.0001146211288869,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1578063964844,0.0,0.0,0.0001207013920065,290.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2447814941406,0.0,0.0,8.914981299312785e-05,290.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24658203125,0.0,0.0,0.0001207016321131,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.15728759765625,0.0,0.0,0.0005725554656237,289.97900390625,294.1499938964844,262.9666748046875,262.1357116699219,264.40185546875,262.9920959472656,288.5819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212707661092,3.174078955225923e-08,0.0012212391011416,-0.0819545686244964,0.0,0.0,0.0,-0.0205479655414819,60.0,-21.36613845825196,-0.0,-1.0169127051540273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3072509765625,0.0,0.0,0.0001146851282101,292.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1459045410156,0.0,0.0,0.0001207687892019,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2315979003906,0.0,0.0,8.919958781916648e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333679199219,0.0,0.0,0.0001207690220326,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1454162597656,0.0,0.0,0.0005728751420974,289.9659423828125,294.1499938964844,262.92999267578125,262.10418701171875,264.3704528808594,262.95538330078125,288.5665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219526106491,3.1820540868920943e-08,0.0012219207128509,-0.0821614935994148,0.0,0.0,0.0,-0.0205875020474195,60.0,-21.39354133605957,-0.0,-1.0180485077171397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3072509765625,0.0,0.0,0.0001146851282101,292.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1459045410156,0.0,0.0,0.0001207687892019,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2315979003906,0.0,0.0,8.919958781916648e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333679199219,0.0,0.0,0.0001207690220326,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1454162597656,0.0,0.0,0.0005728751420974,289.9659423828125,294.1499938964844,262.92999267578125,262.10418701171875,264.3704528808594,262.95538330078125,288.5665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219526106491,3.1820540868920943e-08,0.0012219207128509,-0.0821614935994148,0.0,0.0,0.0,-0.0205875020474195,60.0,-21.39354133605957,-0.0,-1.0180485077171397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2928771972656,0.0,0.0,0.0001147688308265,292.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13397216796875,0.0,0.0,0.0001208569374284,290.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2183532714844,0.0,0.0,8.92646930878982e-05,290.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2201232910156,0.0,0.0,0.0001208571702591,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.13348388671875,0.0,0.0,0.0005732933059334,289.9528503417969,294.1499938964844,262.8933410644531,262.0726623535156,264.3388671875,262.91864013671875,288.5511779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228443520143,3.1924855647957884e-08,0.0012228124542161,-0.082432135939598,0.0,0.0,0.0,-0.0206392128020524,60.0,-21.42487907409668,-0.0,-1.0195351762831709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2928771972656,0.0,0.0,0.0001147688308265,292.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13397216796875,0.0,0.0,0.0001208569374284,290.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2183532714844,0.0,0.0,8.92646930878982e-05,290.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2201232910156,0.0,0.0,0.0001208571702591,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.13348388671875,0.0,0.0,0.0005732933059334,289.9528503417969,294.1499938964844,262.8933410644531,262.0726623535156,264.3388671875,262.91864013671875,288.5511779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228443520143,3.1924855647957884e-08,0.0012228124542161,-0.082432135939598,0.0,0.0,0.0,-0.0206392128020524,60.0,-21.42487907409668,-0.0,-1.0195351762831709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2856750488281,0.0,0.0,0.0001148173323599,292.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12799072265625,0.0,0.0,0.0001209080073749,290.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21173095703125,0.0,0.0,8.930241892812774e-05,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2134704589844,0.0,0.0,0.0001209082402056,291.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12750244140625,0.0,0.0,0.0005735355662181,289.9462890625,294.1499938964844,262.875,262.056884765625,264.32305908203125,262.9002685546875,288.5434875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012233610032126,3.1985290860347966e-08,0.0012233289889991,-0.0825889259576797,0.0,0.0,0.0,-0.0206691715866327,60.0,-21.44183921813965,-0.0,-1.0203969225131004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2784729003906,0.0,0.0,0.0001148705196101,292.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1220092773437,0.0,0.0,0.0001209640176966,290.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2051086425781,0.0,0.0,8.934378274716437e-05,290.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2068176269531,0.0,0.0,0.0001209642432513,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1215209960937,0.0,0.0,0.0005738012259826,289.9397277832031,294.1499938964844,262.8566589355469,262.0411071777344,264.30718994140625,262.88189697265625,288.53582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239277129992,3.205157028673966e-08,0.0012238956987857,-0.0827608779072761,0.0,0.0,0.0,-0.0207020305097103,60.0,-21.45973014831543,-0.0,-1.0213424417315765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2640686035156,0.0,0.0,0.0001149882591562,292.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1099853515625,0.0,0.0,0.0001210880072903,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1918029785156,0.0,0.0,8.943535794969648e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1935119628906,0.0,0.0,0.000121088232845,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1094970703125,0.0,0.0,0.0005743893561884,289.9265441894531,294.1499938964844,262.82000732421875,262.0095520019531,264.275390625,262.8451232910156,288.5204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251820880919,3.219829380896044e-08,0.0012251498410478,-0.0831414982676506,0.0,0.0,0.0,-0.0207747649401426,60.0,-21.497669219970703,-0.0,-1.0234371217165973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2640686035156,0.0,0.0,0.0001149882591562,292.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1099853515625,0.0,0.0,0.0001210880072903,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1918029785156,0.0,0.0,8.943535794969648e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1935119628906,0.0,0.0,0.000121088232845,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1094970703125,0.0,0.0,0.0005743893561884,289.9265441894531,294.1499938964844,262.82000732421875,262.0095520019531,264.275390625,262.8451232910156,288.5204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251820880919,3.219829380896044e-08,0.0012251498410478,-0.0831414982676506,0.0,0.0,0.0,-0.0207747649401426,60.0,-21.497669219970703,-0.0,-1.0234371217165973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2496643066406,0.0,0.0,0.0001151207470684,292.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.097900390625,0.0,0.0,0.0001212275310535,290.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1784973144531,0.0,0.0,8.953840733738616e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1801452636719,0.0,0.0,0.0001212277493323,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.097412109375,0.0,0.0,0.000575051177293,289.913330078125,294.1499938964844,262.7833251953125,261.9779357910156,264.243408203125,262.8083190917969,288.5050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265936238691,3.2363402624469024e-08,0.0012265612604096,-0.0835697576403617,0.0,0.0,0.0,-0.0208566151559352,60.0,-21.53879737854004,-0.0,-1.0257968341420565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2496643066406,0.0,0.0,0.0001151207470684,292.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.097900390625,0.0,0.0,0.0001212275310535,290.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1784973144531,0.0,0.0,8.953840733738616e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1801452636719,0.0,0.0,0.0001212277493323,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.097412109375,0.0,0.0,0.000575051177293,289.913330078125,294.1499938964844,262.7833251953125,261.9779357910156,264.243408203125,262.8083190917969,288.5050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265936238691,3.2363402624469024e-08,0.0012265612604096,-0.0835697576403617,0.0,0.0,0.0,-0.0208566151559352,60.0,-21.53879737854004,-0.0,-1.0257968341420565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2351989746094,0.0,0.0,0.0001152661716332,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.08575439453125,0.0,0.0,0.0001213806681334,290.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1651306152344,0.0,0.0,8.965151209849864e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1667785644531,0.0,0.0,0.0001213808864122,291.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0852966308594,0.0,0.0,0.0005757776089012,289.9000549316406,294.1499938964844,262.7466735839844,261.94635009765625,264.2113037109375,262.77154541015625,288.48974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281431118026,3.2544633654651995e-08,0.0012281105155125,-0.0840397849678993,0.0,0.0,0.0,-0.0209464561194181,60.0,-21.5823974609375,-0.0,-1.0283901019647601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2351989746094,0.0,0.0,0.0001152661716332,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.08575439453125,0.0,0.0,0.0001213806681334,290.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1651306152344,0.0,0.0,8.965151209849864e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1667785644531,0.0,0.0,0.0001213808864122,291.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0852966308594,0.0,0.0,0.0005757776089012,289.9000549316406,294.1499938964844,262.7466735839844,261.94635009765625,264.2113037109375,262.77154541015625,288.48974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281431118026,3.2544633654651995e-08,0.0012281105155125,-0.0840397849678993,0.0,0.0,0.0,-0.0209464561194181,60.0,-21.5823974609375,-0.0,-1.0283901019647601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2207336425781,0.0,0.0,0.0001154221754404,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07354736328125,0.0,0.0,0.0001215449519804,290.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517028808594,0.0,0.0,8.977284596767277e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1533508300781,0.0,0.0,0.0001215451629832,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0730895996094,0.0,0.0,0.0005765569512732,289.88671875,294.1499938964844,262.7099914550781,261.91473388671875,264.1790771484375,262.7347106933594,288.4743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298051733523,3.2739048805296995e-08,0.0012297724606469,-0.0845439508557319,0.0,0.0,0.0,-0.0210428331047296,60.0,-21.62842559814453,-0.0,-1.0311756426517604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2207336425781,0.0,0.0,0.0001154221754404,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07354736328125,0.0,0.0,0.0001215449519804,290.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517028808594,0.0,0.0,8.977284596767277e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1533508300781,0.0,0.0,0.0001215451629832,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0730895996094,0.0,0.0,0.0005765569512732,289.88671875,294.1499938964844,262.7099914550781,261.91473388671875,264.1790771484375,262.7347106933594,288.4743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298051733523,3.2739048805296995e-08,0.0012297724606469,-0.0845439508557319,0.0,0.0,0.0,-0.0210428331047296,60.0,-21.62842559814453,-0.0,-1.0311756426517604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2135009765625,0.0,0.0,0.0001155041172751,292.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.06744384765625,0.0,0.0,0.0001216312375618,290.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1449890136719,0.0,0.0,8.98365760804154e-05,290.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1466064453125,0.0,0.0,0.0001216314485645,291.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0669860839844,0.0,0.0,0.0005769662093371,289.8800354003906,294.1499938964844,262.6916809082031,261.8988952636719,264.16290283203125,262.71630859375,288.4667053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306781718507,3.284116090185307e-08,0.0012306453427299,-0.0848087221384048,0.0,0.0,0.0,-0.0210934542119503,60.0,-21.6522216796875,-0.0,-1.0326401422844357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.20623779296875,0.0,0.0,0.0001155879726866,292.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0613098144531,0.0,0.0,0.0001217195458593,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1382751464844,0.0,0.0,8.990179776446894e-05,290.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1398620605469,0.0,0.0,0.0001217197568621,291.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06085205078125,0.0,0.0,0.0005773851298727,289.87335205078125,294.1499938964844,262.67333984375,261.8830871582031,264.14666748046875,262.6979064941406,288.4590148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315716594457,3.294566042200131e-08,0.0012315387139096,-0.0850796774029731,0.0,0.0,0.0,-0.0211452580988407,60.0,-21.676420211791992,-0.0,-1.0341400269453517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19171142578125,0.0,0.0,0.0001157615188276,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.04901123046875,0.0,0.0,0.0001219023033627,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1247863769531,0.0,0.0,9.003678133012727e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1263732910156,0.0,0.0,0.0001219025070895,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0485534667969,0.0,0.0,0.0005782520165666,289.85992431640625,294.1499938964844,262.6366577148437,261.8514404296875,264.1141662597656,262.6610717773437,288.4436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334206840023,3.3161942525339334e-08,0.0012333875056356,-0.085640400648117,0.0,0.0,0.0,-0.0212524756789207,60.0,-21.726055145263672,-0.0,-1.0372477277087456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19171142578125,0.0,0.0,0.0001157615188276,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.04901123046875,0.0,0.0,0.0001219023033627,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1247863769531,0.0,0.0,9.003678133012727e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1263732910156,0.0,0.0,0.0001219025070895,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0485534667969,0.0,0.0,0.0005782520165666,289.85992431640625,294.1499938964844,262.6366577148437,261.8514404296875,264.1141662597656,262.6610717773437,288.4436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334206840023,3.3161942525339334e-08,0.0012333875056356,-0.085640400648117,0.0,0.0,0.0,-0.0212524756789207,60.0,-21.726055145263672,-0.0,-1.0372477277087456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1771850585937,0.0,0.0,0.0001159410749096,292.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0366516113281,0.0,0.0,0.0001220913836732,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1112670898437,0.0,0.0,9.01764360605739e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1128234863281,0.0,0.0,0.0001220915874,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.03619384765625,0.0,0.0,0.0005791489966213,289.8464660644531,294.1499938964844,262.6000061035156,261.8197631835937,264.0814819335937,262.6242370605469,288.4282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353338534012,3.3385713749112256e-08,0.0012353004422038,-0.0862204432487487,0.0,0.0,0.0,-0.0213634055107831,60.0,-21.77698135375977,-0.0,-1.0404679073872104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1771850585937,0.0,0.0,0.0001159410749096,292.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0366516113281,0.0,0.0,0.0001220913836732,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1112670898437,0.0,0.0,9.01764360605739e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1128234863281,0.0,0.0,0.0001220915874,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.03619384765625,0.0,0.0,0.0005791489966213,289.8464660644531,294.1499938964844,262.6000061035156,261.8197631835937,264.0814819335937,262.6242370605469,288.4282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353338534012,3.3385713749112256e-08,0.0012353004422038,-0.0862204432487487,0.0,0.0,0.0,-0.0213634055107831,60.0,-21.77698135375977,-0.0,-1.0404679073872104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16259765625,0.0,0.0,0.0001161246182164,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02423095703125,0.0,0.0,0.0001222846622113,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09771728515625,0.0,0.0,9.031919034896418e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0992431640625,0.0,0.0,0.0001222848659381,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0237731933594,0.0,0.0,0.0005800658254884,289.8329162597656,294.1499938964844,262.5633239746094,261.7880554199219,264.0487060546875,262.58740234375,288.4128723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372893979772,3.361444100846711e-08,0.0012372557539492,-0.0868132635951042,0.0,0.0,0.0,-0.0214767940342426,60.0,-21.828975677490234,-0.0,-1.0437646125183164e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433920,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16259765625,0.0,0.0,0.0001161246182164,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02423095703125,0.0,0.0,0.0001222846622113,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09771728515625,0.0,0.0,9.031919034896418e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0992431640625,0.0,0.0,0.0001222848659381,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0237731933594,0.0,0.0,0.0005800658254884,289.8329162597656,294.1499938964844,262.5633239746094,261.7880554199219,264.0487060546875,262.58740234375,288.4128723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372893979772,3.361444100846711e-08,0.0012372557539492,-0.0868132635951042,0.0,0.0,0.0,-0.0214767940342426,60.0,-21.828975677490234,-0.0,-1.0437646125183164e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
