time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
433980,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.14801025390625,0.0,0.0,0.0001163107299362,292.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0117492675781,0.0,0.0,0.0001224806474056,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0841064453125,0.0,0.0,9.046393824974076e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0856018066406,0.0,0.0,0.0001224808511324,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0113220214844,0.0,0.0,0.0005809954600408,289.8193359375,294.1499938964844,262.52667236328125,261.75634765625,264.0157470703125,262.5505676269531,288.3974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.384638347370128e-08,0.0012392384232953,-0.0874143168330192,0.0,0.0,0.0,-0.0215917732566595,60.0,-21.88170623779297,-0.0,-1.0471129030520389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.14801025390625,0.0,0.0,0.0001163107299362,292.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0117492675781,0.0,0.0,0.0001224806474056,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0841064453125,0.0,0.0,9.046393824974076e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0856018066406,0.0,0.0,0.0001224808511324,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0113220214844,0.0,0.0,0.0005809954600408,289.8193359375,294.1499938964844,262.52667236328125,261.75634765625,264.0157470703125,262.5505676269531,288.3974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.384638347370128e-08,0.0012392384232953,-0.0874143168330192,0.0,0.0,0.0,-0.0215917732566595,60.0,-21.88170623779297,-0.0,-1.0471129030520389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.14068603515625,0.0,0.0,0.0001164042259915,292.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0054626464844,0.0,0.0,0.000122579105664,290.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0772705078125,0.0,0.0,9.053666144609453e-05,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0787658691406,0.0,0.0,0.0001225793093908,291.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0050354003906,0.0,0.0,0.000581462518312,289.8125305175781,294.1499938964844,262.5083312988281,261.740478515625,263.9992370605469,262.5321655273437,288.3897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402684660628,3.396289827151122e-08,0.0012402344727888,-0.0877162218093872,0.0,0.0,0.0,-0.0216495338827371,60.0,-21.908218383789062,-0.0,-1.048796960390064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.13336181640625,0.0,0.0,0.0001164976201835,292.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.99920654296875,0.0,0.0,0.000122677462059,290.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0704345703125,0.0,0.0,9.06092973309569e-05,290.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0719299316406,0.0,0.0,0.0001226776512339,291.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.998779296875,0.0,0.0,0.0005819290527142,289.80572509765625,294.1499938964844,262.489990234375,261.724609375,263.982666015625,262.5137634277344,288.38201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412635842338,3.4079288724342405e-08,0.0012412294745445,-0.0880177840590477,0.0,0.0,0.0,-0.0217072330415248,60.0,-21.93477249145508,-0.0,-1.0504805914024473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11871337890625,0.0,0.0,0.0001166832298622,292.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9866027832031,0.0,0.0,0.0001228729088325,290.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0567626953125,0.0,0.0,9.075365960597992e-05,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0582275390625,0.0,0.0,0.0001228731125593,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9861755371094,0.0,0.0,0.0005828561843372,289.7920227050781,294.1499938964844,262.4533386230469,261.69287109375,263.949462890625,262.4769287109375,288.3665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310602359255427e-08,0.0012432067887857,-0.088617019355297,0.0,0.0,0.0,-0.0218219030648469,60.0,-21.987831115722656,-0.0,-1.0538305161844621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11871337890625,0.0,0.0,0.0001166832298622,292.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9866027832031,0.0,0.0,0.0001228729088325,290.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0567626953125,0.0,0.0,9.075365960597992e-05,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0582275390625,0.0,0.0,0.0001228731125593,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9861755371094,0.0,0.0,0.0005828561843372,289.7920227050781,294.1499938964844,262.4533386230469,261.69287109375,263.949462890625,262.4769287109375,288.3665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310602359255427e-08,0.0012432067887857,-0.088617019355297,0.0,0.0,0.0,-0.0218219030648469,60.0,-21.987831115722656,-0.0,-1.0538305161844621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1040344238281,0.0,0.0,0.0001168661401607,292.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.97393798828125,0.0,0.0,0.0001230655325343,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.04302978515625,0.0,0.0,9.089592640521003e-05,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0444641113281,0.0,0.0,0.0001230657217092,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9735412597656,0.0,0.0,0.0005837699281983,289.7783203125,294.1499938964844,262.4166564941406,261.6611022949219,263.9161376953125,262.4400939941406,288.35113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.453855867974198e-08,0.0012451554648578,-0.0892074704170227,0.0,0.0,0.0,-0.0219349060207605,60.0,-22.04062271118164,-0.0,-1.0571370268053216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1040344238281,0.0,0.0,0.0001168661401607,292.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.97393798828125,0.0,0.0,0.0001230655325343,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.04302978515625,0.0,0.0,9.089592640521003e-05,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0444641113281,0.0,0.0,0.0001230657217092,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9735412597656,0.0,0.0,0.0005837699281983,289.7783203125,294.1499938964844,262.4166564941406,261.6611022949219,263.9161376953125,262.4400939941406,288.35113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.453855867974198e-08,0.0012451554648578,-0.0892074704170227,0.0,0.0,0.0,-0.0219349060207605,60.0,-22.04062271118164,-0.0,-1.0571370268053216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892944335937,0.0,0.0,0.000117043753562,292.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96124267578125,0.0,0.0,0.0001232525683008,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0292358398437,0.0,0.0,9.103406773647292e-05,290.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0306701660156,0.0,0.0,0.0001232527574757,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9608459472656,0.0,0.0,0.0005846571293659,289.7645263671875,294.1499938964844,262.3800048828125,261.6293334960937,263.8826599121094,262.4032592773437,288.3356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470823712646,3.4759903400072296e-08,0.0012470476794987,-0.0897807106375694,0.0,0.0,0.0,-0.0220446344465017,60.0,-22.09263801574707,-0.0,-1.0603525879560038e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892944335937,0.0,0.0,0.000117043753562,292.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96124267578125,0.0,0.0,0.0001232525683008,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0292358398437,0.0,0.0,9.103406773647292e-05,290.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0306701660156,0.0,0.0,0.0001232527574757,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9608459472656,0.0,0.0,0.0005846571293659,289.7645263671875,294.1499938964844,262.3800048828125,261.6293334960937,263.8826599121094,262.4032592773437,288.3356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470823712646,3.4759903400072296e-08,0.0012470476794987,-0.0897807106375694,0.0,0.0,0.0,-0.0220446344465017,60.0,-22.09263801574707,-0.0,-1.0603525879560038e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0804748535156,0.0,0.0,0.0001171475087176,292.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9535827636719,0.0,0.0,0.0001233618386322,290.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0209655761719,0.0,0.0,9.111476538237184e-05,290.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0223693847656,0.0,0.0,0.0001233620132552,291.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.95318603515625,0.0,0.0,0.0005851754103787,289.7562255859375,294.1499938964844,262.3580017089844,261.6102600097656,263.8625183105469,262.38116455078125,288.3263854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012481878511607,3.488921151983959e-08,0.0012481530429795,-0.0901155546307563,0.0,0.0,0.0,-0.0221087355166673,60.0,-22.123409271240234,-0.0,-1.0622333945775608e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0745544433594,0.0,0.0,0.0001172150077763,292.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9484558105469,0.0,0.0,0.0001234329101862,290.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.01544189453125,0.0,0.0,9.116726141655818e-05,290.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0168151855469,0.0,0.0,0.0001234330993611,291.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9480895996094,0.0,0.0,0.0005855125491507,289.7507019042969,294.1499938964844,262.34332275390625,261.5975341796875,263.8490905761719,262.366455078125,288.3201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248907065019,3.497332556889887e-08,0.0012488720240071,-0.0903333574533462,0.0,0.0,0.0,-0.0221504345536232,60.0,-22.14368438720703,-0.0,-1.063457730765549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0671691894531,0.0,0.0,0.0001172975316876,292.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.94207763671875,0.0,0.0,0.0001235198142239,290.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0085144042969,0.0,0.0,9.123145719058812e-05,290.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0098876953125,0.0,0.0,0.0001235200033988,291.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9416809082031,0.0,0.0,0.0005859248340129,289.7437744140625,294.1499938964844,262.32501220703125,261.5816345214844,263.8322448730469,262.3480529785156,288.3124389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497863499447,3.5076180182613825e-08,0.0012497513089329,-0.0905996561050415,0.0,0.0,0.0,-0.0222014226019382,60.0,-22.168689727783203,-0.0,-1.0649557680153521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0597839355469,0.0,0.0,0.0001173773343907,292.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9356384277344,0.0,0.0,0.0001236038515344,290.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0015869140625,0.0,0.0,9.12935211090371e-05,290.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0029602050781,0.0,0.0,0.0001236040261574,291.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9352722167969,0.0,0.0,0.0005863234400749,289.73681640625,294.1499938964844,262.3066711425781,261.56573486328125,263.8153991699219,262.32965087890625,288.3046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012506366474553,3.5175627743910816e-08,0.0012506013736128,-0.0908571258187294,0.0,0.0,0.0,-0.0222507212311029,60.0,-22.193254470825195,-0.0,-1.0664052041420292e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0450134277344,0.0,0.0,0.000117528863484,292.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9227600097656,0.0,0.0,0.0001237634132849,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9876708984375,0.0,0.0,9.141137707047164e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9890441894531,0.0,0.0,0.0001237636024598,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9223937988281,0.0,0.0,0.0005870803724974,289.722900390625,294.1499938964844,262.2699890136719,261.53387451171875,263.7815856933594,262.2928466796875,288.2891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522510951384,3.5364472239507456e-08,0.0012522158212959,-0.0913459882140159,0.0,0.0,0.0,-0.0223443377763032,60.0,-22.24104881286621,-0.0,-1.0691602625456653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0450134277344,0.0,0.0,0.000117528863484,292.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9227600097656,0.0,0.0,0.0001237634132849,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9876708984375,0.0,0.0,9.141137707047164e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9890441894531,0.0,0.0,0.0001237636024598,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9223937988281,0.0,0.0,0.0005870803724974,289.722900390625,294.1499938964844,262.2699890136719,261.53387451171875,263.7815856933594,262.2928466796875,288.2891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522510951384,3.5364472239507456e-08,0.0012522158212959,-0.0913459882140159,0.0,0.0,0.0,-0.0223443377763032,60.0,-22.24104881286621,-0.0,-1.0691602625456653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0301818847656,0.0,0.0,0.0001176677178591,292.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.90985107421875,0.0,0.0,0.000123909645481,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9737548828125,0.0,0.0,9.151937410933896e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9750671386719,0.0,0.0,0.000123909820104,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.90948486328125,0.0,0.0,0.0005877740331925,289.7089233398437,294.1499938964844,262.2333374023437,261.5020446777344,263.7476806640625,262.2560729980469,288.2735900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537306174635,3.553752137008814e-08,0.0012536951107904,-0.0917939096689224,0.0,0.0,0.0,-0.0224301256239414,60.0,-22.28668785095215,-0.0,-1.0716880893824057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0301818847656,0.0,0.0,0.0001176677178591,292.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.90985107421875,0.0,0.0,0.000123909645481,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9737548828125,0.0,0.0,9.151937410933896e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9750671386719,0.0,0.0,0.000123909820104,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.90948486328125,0.0,0.0,0.0005877740331925,289.7089233398437,294.1499938964844,262.2333374023437,261.5020446777344,263.7476806640625,262.2560729980469,288.2735900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537306174635,3.553752137008814e-08,0.0012536951107904,-0.0917939096689224,0.0,0.0,0.0,-0.0224301256239414,60.0,-22.28668785095215,-0.0,-1.0716880893824057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0153503417969,0.0,0.0,0.0001177912927232,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8968811035156,0.0,0.0,0.000124039768707,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.95977783203125,0.0,0.0,9.161548950942232e-05,290.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9610900878906,0.0,0.0,0.0001240399433299,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8965148925781,0.0,0.0,0.0005883912672288,289.6949157714844,294.1499938964844,262.1966552734375,261.4701843261719,263.7136535644531,262.21929931640625,288.25799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550472747534,3.5691524402636794e-08,0.0012550115352496,-0.0921924784779548,0.0,0.0,0.0,-0.0225064679980278,60.0,-22.32964324951172,-0.0,-1.0739400835291236e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0153503417969,0.0,0.0,0.0001177912927232,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8968811035156,0.0,0.0,0.000124039768707,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.95977783203125,0.0,0.0,9.161548950942232e-05,290.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9610900878906,0.0,0.0,0.0001240399433299,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8965148925781,0.0,0.0,0.0005883912672288,289.6949157714844,294.1499938964844,262.1966552734375,261.4701843261719,263.7136535644531,262.21929931640625,288.25799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550472747534,3.5691524402636794e-08,0.0012550115352496,-0.0921924784779548,0.0,0.0,0.0,-0.0225064679980278,60.0,-22.32964324951172,-0.0,-1.0739400835291236e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.00048828125,0.0,0.0,0.0001178989186882,292.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.88385009765625,0.0,0.0,0.0001241531135747,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.94580078125,0.0,0.0,9.169919940177353e-05,290.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94708251953125,0.0,0.0,0.0001241532881977,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88348388671875,0.0,0.0,0.0005889289313927,289.6808776855469,294.1499938964844,262.1600036621094,261.43829345703125,263.6795654296875,262.1825256347656,288.2424011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561940820887,3.58256571075799e-08,0.0012561582261696,-0.0925395935773849,0.0,0.0,0.0,-0.022572960704565,60.0,-22.369813919067383,-0.0,-1.0759035262708497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.00048828125,0.0,0.0,0.0001178989186882,292.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.88385009765625,0.0,0.0,0.0001241531135747,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.94580078125,0.0,0.0,9.169919940177353e-05,290.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94708251953125,0.0,0.0,0.0001241532881977,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88348388671875,0.0,0.0,0.0005889289313927,289.6808776855469,294.1499938964844,262.1600036621094,261.43829345703125,263.6795654296875,262.1825256347656,288.2424011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561940820887,3.58256571075799e-08,0.0012561582261696,-0.0925395935773849,0.0,0.0,0.0,-0.022572960704565,60.0,-22.369813919067383,-0.0,-1.0759035262708497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9930419921875,0.0,0.0,0.0001179449100163,292.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8773193359375,0.0,0.0,0.0001242015423486,290.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.93878173828125,0.0,0.0,9.173496800940484e-05,290.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9400634765625,0.0,0.0,0.0001242017169715,291.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8769836425781,0.0,0.0,0.0005891586770303,289.673828125,294.1499938964844,262.14166259765625,261.4223327636719,263.6624755859375,262.1641540527344,288.2345886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566840741783,3.588296948464631e-08,0.0012566482182592,-0.0926879048347473,0.0,0.0,0.0,-0.0226013734936714,60.0,-22.38851547241211,-0.0,-1.0767429614588765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.985595703125,0.0,0.0,0.0001179866085294,292.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.87078857421875,0.0,0.0,0.0001242454600287,290.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9317626953125,0.0,0.0,9.176739695249124e-05,290.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9330444335937,0.0,0.0,0.0001242456200998,291.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87042236328125,0.0,0.0,0.0005893669440411,289.6667785644531,294.1499938964844,262.1233215332031,261.4064025878906,263.6453857421875,262.1457824707031,288.2267761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571284314617,3.5934931474912446e-08,0.0012570924591273,-0.0928223580121994,0.0,0.0,0.0,-0.0226271338760852,60.0,-22.406513214111328,-0.0,-1.0775043790545169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9707336425781,0.0,0.0,0.0001180536564788,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8576965332031,0.0,0.0,0.0001243160659214,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.917724609375,0.0,0.0,9.18195437407121e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9189758300781,0.0,0.0,0.0001243162259925,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8573303222656,0.0,0.0,0.0005897018709219,289.6526794433594,294.1499938964844,262.086669921875,261.3744812011719,263.6111145019531,262.10906982421875,288.21112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578427558764,3.6018491300637834e-08,0.001257806783542,-0.0930385664105415,0.0,0.0,0.0,-0.022668557241559,60.0,-22.439491271972656,-0.0,-1.0787293547309673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9707336425781,0.0,0.0,0.0001180536564788,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8576965332031,0.0,0.0,0.0001243160659214,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.917724609375,0.0,0.0,9.18195437407121e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9189758300781,0.0,0.0,0.0001243162259925,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8573303222656,0.0,0.0,0.0005897018709219,289.6526794433594,294.1499938964844,262.086669921875,261.3744812011719,263.6111145019531,262.10906982421875,288.21112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578427558764,3.6018491300637834e-08,0.001257806783542,-0.0930385664105415,0.0,0.0,0.0,-0.022668557241559,60.0,-22.439491271972656,-0.0,-1.0787293547309673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.955810546875,0.0,0.0,0.0001180987383122,291.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84454345703125,0.0,0.0,0.0001243635342689,290.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90362548828125,0.0,0.0,9.185460658045486e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9048767089844,0.0,0.0,0.0001243637088919,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8442077636719,0.0,0.0,0.000589927076362,289.6385192871094,294.1499938964844,262.04998779296875,261.342529296875,263.5768127441406,262.0726013183594,288.1954650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583230854943,3.607467391475439e-08,0.0012582871131598,-0.0931839197874069,0.0,0.0,0.0,-0.0226964075118303,60.0,-22.468076705932617,-0.0,-1.0795533000873549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.955810546875,0.0,0.0,0.0001180987383122,291.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84454345703125,0.0,0.0,0.0001243635342689,290.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90362548828125,0.0,0.0,9.185460658045486e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9048767089844,0.0,0.0,0.0001243637088919,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8442077636719,0.0,0.0,0.000589927076362,289.6385192871094,294.1499938964844,262.04998779296875,261.342529296875,263.5768127441406,262.0726013183594,288.1954650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583230854943,3.607467391475439e-08,0.0012582871131598,-0.0931839197874069,0.0,0.0,0.0,-0.0226964075118303,60.0,-22.468076705932617,-0.0,-1.0795533000873549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94091796875,0.0,0.0,0.000118136187666,291.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83135986328125,0.0,0.0,0.0001244029699591,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8895568847656,0.0,0.0,9.188373223878445e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8907470703125,0.0,0.0,0.0001244031300302,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8310241699219,0.0,0.0,0.0005901141557842,289.6243591308594,294.1499938964844,262.0165100097656,261.31298828125,263.5424499511719,262.0372314453125,288.17974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587220408022,3.612133880892544e-08,0.0012586859520524,-0.09330465644598,0.0,0.0,0.0,-0.0227195397019386,60.0,-22.49302101135254,-0.0,-1.0802379080132597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94091796875,0.0,0.0,0.000118136187666,291.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83135986328125,0.0,0.0,0.0001244029699591,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8895568847656,0.0,0.0,9.188373223878445e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8907470703125,0.0,0.0,0.0001244031300302,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8310241699219,0.0,0.0,0.0005901141557842,289.6243591308594,294.1499938964844,262.0165100097656,261.31298828125,263.5424499511719,262.0372314453125,288.17974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587220408022,3.612133880892544e-08,0.0012586859520524,-0.09330465644598,0.0,0.0,0.0,-0.0227195397019386,60.0,-22.49302101135254,-0.0,-1.0802379080132597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9259948730469,0.0,0.0,0.000118188552733,291.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.81817626953125,0.0,0.0,0.0001244581217179,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8754272460937,0.0,0.0,9.192446304950864e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8766174316406,0.0,0.0,0.0001244582817889,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8178100585937,0.0,0.0,0.0005903757410123,289.6101379394531,294.1499938964844,261.98907470703125,261.2880249023437,263.5082092285156,262.0064697265625,288.1640319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592800194397,3.618659860649132e-08,0.0012592438142746,-0.0934734940528869,0.0,0.0,0.0,-0.0227518919855356,60.0,-22.514766693115234,-0.0,-1.081195790675338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9259948730469,0.0,0.0,0.000118188552733,291.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.81817626953125,0.0,0.0,0.0001244581217179,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8754272460937,0.0,0.0,9.192446304950864e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8766174316406,0.0,0.0,0.0001244582817889,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8178100585937,0.0,0.0,0.0005903757410123,289.6101379394531,294.1499938964844,261.98907470703125,261.2880249023437,263.5082092285156,262.0064697265625,288.1640319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592800194397,3.618659860649132e-08,0.0012592438142746,-0.0934734940528869,0.0,0.0,0.0,-0.0227518919855356,60.0,-22.514766693115234,-0.0,-1.081195790675338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.91851806640625,0.0,0.0,0.0001182171763502,291.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8115539550781,0.0,0.0,0.0001244882587343,290.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86834716796875,0.0,0.0,9.194672747980805e-05,290.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8695373535156,0.0,0.0,0.0001244884188054,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81121826171875,0.0,0.0,0.0005905186990275,289.60302734375,294.1499938964844,261.9775085449219,261.2771911621094,263.4911499023437,261.9932861328125,288.1561584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012595849111676,3.622226785182647e-08,0.0012595487060025,-0.0935657694935798,0.0,0.0,0.0,-0.0227695740759372,60.0,-22.52433586120605,-0.0,-1.081719460671593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9110412597656,0.0,0.0,0.0001182470514322,291.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8049011230469,0.0,0.0,0.000124519719975,290.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8612670898437,0.0,0.0,9.196996688842772e-05,290.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8624572753906,0.0,0.0,0.0001245198800461,291.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8045654296875,0.0,0.0,0.0005906679434701,289.5959167480469,294.1499938964844,261.9673156738281,261.2673645019531,263.47418212890625,261.9814758300781,288.1482849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599031906574,3.62595002911803e-08,0.0012598669854924,-0.0936620905995369,0.0,0.0,0.0,-0.022788031026721,60.0,-22.533002853393555,-0.0,-1.082266294361034e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8961181640625,0.0,0.0,0.0001183065614895,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7916259765625,0.0,0.0,0.0001245823950739,290.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8471069335937,0.0,0.0,9.201624925481156e-05,290.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8482666015625,0.0,0.0,0.0001245825405931,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7912902832031,0.0,0.0,0.0005909652099944,289.5816650390625,294.1499938964844,261.9508056640625,261.25067138671875,263.44049072265625,261.961669921875,288.13250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.6333659636511584e-08,0.0012605008669197,-0.0938539206981659,0.0,0.0,0.0,-0.0228247940540313,60.0,-22.547399520874023,-0.0,-1.0833557695377749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8961181640625,0.0,0.0,0.0001183065614895,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7916259765625,0.0,0.0,0.0001245823950739,290.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8471069335937,0.0,0.0,9.201624925481156e-05,290.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8482666015625,0.0,0.0,0.0001245825405931,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7912902832031,0.0,0.0,0.0005909652099944,289.5816650390625,294.1499938964844,261.9508056640625,261.25067138671875,263.44049072265625,261.961669921875,288.13250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.6333659636511584e-08,0.0012605008669197,-0.0938539206981659,0.0,0.0,0.0,-0.0228247940540313,60.0,-22.547399520874023,-0.0,-1.0833557695377749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.88116455078125,0.0,0.0,0.0001183602726086,291.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7782897949219,0.0,0.0,0.0001246389583684,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8329162597656,0.0,0.0,9.205802052747458e-05,290.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83404541015625,0.0,0.0,0.0001246391038876,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7779846191406,0.0,0.0,0.0005912335473112,289.5673522949219,294.1499938964844,261.93914794921875,261.2377014160156,263.4072265625,261.94696044921875,288.1167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611094862222,3.640059631493386e-08,0.0012610730482265,-0.094027079641819,0.0,0.0,0.0,-0.0228579770773649,60.0,-22.556962966918945,-0.0,-1.084339658063982e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.88116455078125,0.0,0.0,0.0001183602726086,291.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7782897949219,0.0,0.0,0.0001246389583684,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8329162597656,0.0,0.0,9.205802052747458e-05,290.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83404541015625,0.0,0.0,0.0001246391038876,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7779846191406,0.0,0.0,0.0005912335473112,289.5673522949219,294.1499938964844,261.93914794921875,261.2377014160156,263.4072265625,261.94696044921875,288.1167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611094862222,3.640059631493386e-08,0.0012610730482265,-0.094027079641819,0.0,0.0,0.0,-0.0228579770773649,60.0,-22.556962966918945,-0.0,-1.084339658063982e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436260,290.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8661804199219,0.0,0.0,0.0001184020729851,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7649230957031,0.0,0.0,0.0001246829633601,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8186950683594,0.0,0.0,9.209052950609475e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.81982421875,0.0,0.0,0.0001246831234311,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7646179199219,0.0,0.0,0.0005914423381909,289.55303955078125,294.1499938964844,261.9319763183594,261.2281188964844,263.37451171875,261.93701171875,288.10089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615547748282,3.645268265017877e-08,0.0012615183368325,-0.0941618010401725,0.0,0.0,0.0,-0.0228837970644235,60.0,-22.560789108276367,-0.0,-1.0851054810245845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
