time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436320,290.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8661804199219,0.0,0.0,0.0001184020729851,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7649230957031,0.0,0.0,0.0001246829633601,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8186950683594,0.0,0.0,9.209052950609475e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.81982421875,0.0,0.0,0.0001246831234311,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7646179199219,0.0,0.0,0.0005914423381909,289.55303955078125,294.1499938964844,261.9319763183594,261.2281188964844,263.37451171875,261.93701171875,288.10089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615547748282,3.645268265017877e-08,0.0012615183368325,-0.0941618010401725,0.0,0.0,0.0,-0.0228837970644235,60.0,-22.560789108276367,-0.0,-1.0851054810245845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8511962890625,0.0,0.0,0.0001184269349323,291.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.75152587890625,0.0,0.0,0.0001247091568075,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.804443359375,0.0,0.0,9.210986900143324e-05,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8055725097656,0.0,0.0,0.0001247093023266,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.751220703125,0.0,0.0,0.0005915665533393,289.5386962890625,294.1499938964844,261.9288330078125,261.2215881347656,263.3423767089844,261.9313049316406,288.0850524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618197361007,3.6483665866171584e-08,0.001261783298105,-0.0942419469356536,0.0,0.0,0.0,-0.0228991582989692,60.0,-22.558330535888672,-0.0,-1.085561223135301e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8511962890625,0.0,0.0,0.0001184269349323,291.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.75152587890625,0.0,0.0,0.0001247091568075,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.804443359375,0.0,0.0,9.210986900143324e-05,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8055725097656,0.0,0.0,0.0001247093023266,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.751220703125,0.0,0.0,0.0005915665533393,289.5386962890625,294.1499938964844,261.9288330078125,261.2215881347656,263.3423767089844,261.9313049316406,288.0850524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618197361007,3.6483665866171584e-08,0.001261783298105,-0.0942419469356536,0.0,0.0,0.0,-0.0228991582989692,60.0,-22.558330535888672,-0.0,-1.085561223135301e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8436889648437,0.0,0.0,0.0001184309730888,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.74481201171875,0.0,0.0,0.0001247134059667,290.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7973327636719,0.0,0.0,9.211301221512258e-05,290.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7984313964844,0.0,0.0,0.0001247135660378,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7445068359375,0.0,0.0,0.0005915867513976,289.531494140625,294.1499938964844,261.9286804199219,261.2193908691406,263.3265991210937,261.9300842285156,288.0771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618628097698,3.648870006145445e-08,0.001261826371774,-0.0942549630999565,0.0,0.0,0.0,-0.0229016542434692,60.0,-22.55424118041992,-0.0,-1.0856352616883669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8362121582031,0.0,0.0,0.0001184298671432,291.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.73809814453125,0.0,0.0,0.0001247122418135,290.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7901916503906,0.0,0.0,9.211214637616648e-05,290.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7912902832031,0.0,0.0,0.0001247123873326,291.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.73779296875,0.0,0.0,0.0005915812216699,289.5243225097656,294.1499938964844,261.92938232421875,261.21783447265625,263.3109741210937,261.9297180175781,288.0691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618510518223,3.6487314503119705e-08,0.0012618144974112,-0.0942513868212699,0.0,0.0,0.0,-0.0229009669274091,60.0,-22.548524856567383,-0.0,-1.0856149401661241e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8212280273437,0.0,0.0,0.0001184081629617,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7246398925781,0.0,0.0,0.0001246893953066,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.77593994140625,0.0,0.0,9.20952661545016e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7769775390625,0.0,0.0,0.0001246895408257,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7243347167969,0.0,0.0,0.0005914727807976,289.5099182128906,294.1499938964844,261.9331359863281,261.216552734375,263.2802734375,261.9313049316406,288.0533142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616198509931,3.646025703574196e-08,0.0012615832965821,-0.0941813960671424,0.0,0.0,0.0,-0.0228875540196895,60.0,-22.531959533691406,-0.0,-1.0852169651798249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8212280273437,0.0,0.0,0.0001184081629617,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7246398925781,0.0,0.0,0.0001246893953066,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.77593994140625,0.0,0.0,9.20952661545016e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7769775390625,0.0,0.0,0.0001246895408257,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7243347167969,0.0,0.0,0.0005914727807976,289.5099182128906,294.1499938964844,261.9331359863281,261.216552734375,263.2802734375,261.9313049316406,288.0533142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616198509931,3.646025703574196e-08,0.0012615832965821,-0.0941813960671424,0.0,0.0,0.0,-0.0228875540196895,60.0,-22.531959533691406,-0.0,-1.0852169651798249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80621337890625,0.0,0.0,0.0001183598214993,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7111511230469,0.0,0.0,0.0001246384927071,290.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7616271972656,0.0,0.0,9.20576712815091e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7626953125,0.0,0.0,0.0001246386236744,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7108459472656,0.0,0.0,0.0005912313354201,289.4955139160156,294.1499938964844,261.93975830078125,261.2174377441406,263.2503967285156,261.9361267089844,288.03741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611048296093,3.640001011717686e-08,0.0012610683916136,-0.0940255522727966,0.0,0.0,0.0,-0.0228576883673667,60.0,-22.50756454467773,-0.0,-1.0843309894426056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80621337890625,0.0,0.0,0.0001183598214993,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7111511230469,0.0,0.0,0.0001246384927071,290.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7616271972656,0.0,0.0,9.20576712815091e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7626953125,0.0,0.0,0.0001246386236744,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7108459472656,0.0,0.0,0.0005912313354201,289.4955139160156,294.1499938964844,261.93975830078125,261.2174377441406,263.2503967285156,261.9361267089844,288.03741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611048296093,3.640001011717686e-08,0.0012610683916136,-0.0940255522727966,0.0,0.0,0.0,-0.0228576883673667,60.0,-22.50756454467773,-0.0,-1.0843309894426056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7912292480469,0.0,0.0,0.0001182832784252,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976623535156,0.0,0.0,0.0001245578896487,290.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7473449707031,0.0,0.0,9.199813212035224e-05,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7483825683594,0.0,0.0,0.0001245580206159,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6973571777344,0.0,0.0,0.0005908489692956,289.4810791015625,294.1499938964844,261.9488220214844,261.2201843261719,263.2214050292969,261.9436950683594,288.021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602892238646,3.6304605544046353e-08,0.0012602530186995,-0.0937787741422653,0.0,0.0,0.0,-0.0228103939443826,60.0,-22.475414276123047,-0.0,-1.0829288754621302e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7912292480469,0.0,0.0,0.0001182832784252,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976623535156,0.0,0.0,0.0001245578896487,290.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7473449707031,0.0,0.0,9.199813212035224e-05,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7483825683594,0.0,0.0,0.0001245580206159,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6973571777344,0.0,0.0,0.0005908489692956,289.4810791015625,294.1499938964844,261.9488220214844,261.2201843261719,263.2214050292969,261.9436950683594,288.021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602892238646,3.6304605544046353e-08,0.0012602530186995,-0.0937787741422653,0.0,0.0,0.0,-0.0228103939443826,60.0,-22.475414276123047,-0.0,-1.0829288754621302e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7762451171875,0.0,0.0,0.0001181783300125,291.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6841125488281,0.0,0.0,0.0001244473824044,290.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7330322265625,0.0,0.0,9.191651042783632e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.73406982421875,0.0,0.0,0.0001244475133717,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.683837890625,0.0,0.0,0.0005903247511014,289.4666442871094,294.1499938964844,261.9599304199219,261.22442626953125,263.193359375,261.9535522460937,288.00555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591711711138,3.6173808837247634e-08,0.0012591349659487,-0.093440406024456,0.0,0.0,0.0,-0.0227455552667379,60.0,-22.436004638671875,-0.0,-1.08100806528455e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7762451171875,0.0,0.0,0.0001181783300125,291.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6841125488281,0.0,0.0,0.0001244473824044,290.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7330322265625,0.0,0.0,9.191651042783632e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.73406982421875,0.0,0.0,0.0001244475133717,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.683837890625,0.0,0.0,0.0005903247511014,289.4666442871094,294.1499938964844,261.9599304199219,261.22442626953125,263.193359375,261.9535522460937,288.00555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591711711138,3.6173808837247634e-08,0.0012591349659487,-0.093440406024456,0.0,0.0,0.0,-0.0227455552667379,60.0,-22.436004638671875,-0.0,-1.08100806528455e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7687683105469,0.0,0.0,0.0001181181141873,291.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6773681640625,0.0,0.0,0.0001243839651579,290.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.72589111328125,0.0,0.0,9.186967508867384e-05,290.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7268981933594,0.0,0.0,0.0001243840961251,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.67706298828125,0.0,0.0,0.0005900239921174,289.4594421386719,294.1499938964844,261.96612548828125,261.22705078125,263.1796569824219,261.95916748046875,287.99755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585296062752,3.609876131349665e-08,0.0012584935175254,-0.0932462438941001,0.0,0.0,0.0,-0.0227083507925272,60.0,-22.414003372192383,-0.0,-1.0799066529898482e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7612609863281,0.0,0.0,0.0001180550680146,291.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67059326171875,0.0,0.0,0.0001243175647687,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.71875,0.0,0.0,9.182063513435423e-05,290.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7197570800781,0.0,0.0,0.0001243177102878,291.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6702880859375,0.0,0.0,0.0005897090304642,289.45220947265625,294.1499938964844,261.9726867675781,261.2299499511719,263.16619873046875,261.9652404785156,287.9895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578577734529,3.6020175286921585e-08,0.0012578216847032,-0.0930429250001907,0.0,0.0,0.0,-0.0226693954318761,60.0,-22.39068984985352,-0.0,-1.0787540105638985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7463073730469,0.0,0.0,0.0001179209066322,291.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6570129394531,0.0,0.0,0.0001241762947756,290.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7044372558594,0.0,0.0,9.171628335025162e-05,290.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7054138183594,0.0,0.0,0.0001241764257429,291.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.65673828125,0.0,0.0,0.0005890388856641,289.4377746582031,294.1499938964844,261.9866638183594,261.2363586425781,263.1399230957031,261.9783020019531,287.9736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564283097162,3.5852966817628846e-08,0.0012563924537971,-0.0926102697849273,0.0,0.0,0.0,-0.0225865039974451,60.0,-22.34169006347656,-0.0,-1.0763034907768089e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7463073730469,0.0,0.0,0.0001179209066322,291.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6570129394531,0.0,0.0,0.0001241762947756,290.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7044372558594,0.0,0.0,9.171628335025162e-05,290.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7054138183594,0.0,0.0,0.0001241764257429,291.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.65673828125,0.0,0.0,0.0005890388856641,289.4377746582031,294.1499938964844,261.9866638183594,261.2363586425781,263.1399230957031,261.9783020019531,287.9736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564283097162,3.5852966817628846e-08,0.0012563924537971,-0.0926102697849273,0.0,0.0,0.0,-0.0225865039974451,60.0,-22.34169006347656,-0.0,-1.0763034907768089e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7313537597656,0.0,0.0,0.0001177689191536,291.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6434631347656,0.0,0.0,0.00012401623826,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.69012451171875,0.0,0.0,9.159807086689398e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.69110107421875,0.0,0.0,0.0001240163692273,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6431884765625,0.0,0.0,0.0005882796831429,289.4233093261719,294.1499938964844,262.00146484375,261.243408203125,263.1145935058594,261.9925231933594,287.9576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548089725896,3.5663543229702555e-08,0.0012547732330858,-0.0921200662851333,0.0,0.0,0.0,-0.0224926024675369,60.0,-22.288623809814453,-0.0,-1.0735307398590521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7313537597656,0.0,0.0,0.0001177689191536,291.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6434631347656,0.0,0.0,0.00012401623826,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.69012451171875,0.0,0.0,9.159807086689398e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.69110107421875,0.0,0.0,0.0001240163692273,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6431884765625,0.0,0.0,0.0005882796831429,289.4233093261719,294.1499938964844,262.00146484375,261.243408203125,263.1145935058594,261.9925231933594,287.9576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548089725896,3.5663543229702555e-08,0.0012547732330858,-0.0921200662851333,0.0,0.0,0.0,-0.0224926024675369,60.0,-22.288623809814453,-0.0,-1.0735307398590521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7164001464844,0.0,0.0,0.0001175935321953,291.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6298828125,0.0,0.0,0.0001238315599039,290.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67584228515625,0.0,0.0,9.146166121354328e-05,290.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6767883300781,0.0,0.0,0.0001238316763192,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6296081542969,0.0,0.0,0.0005874035996384,289.40887451171875,294.1499938964844,262.0167236328125,261.2507629394531,263.0902709960937,262.00738525390625,287.9416809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529402738437,3.5444955415187e-08,0.0012529047671705,-0.0915543213486671,0.0,0.0,0.0,-0.0223842412233352,60.0,-22.231157302856445,-0.0,-1.0703355712848861e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7164001464844,0.0,0.0,0.0001175935321953,291.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6298828125,0.0,0.0,0.0001238315599039,290.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67584228515625,0.0,0.0,9.146166121354328e-05,290.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6767883300781,0.0,0.0,0.0001238316763192,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6296081542969,0.0,0.0,0.0005874035996384,289.40887451171875,294.1499938964844,262.0167236328125,261.2507629394531,263.0902709960937,262.00738525390625,287.9416809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529402738437,3.5444955415187e-08,0.0012529047671705,-0.0915543213486671,0.0,0.0,0.0,-0.0223842412233352,60.0,-22.231157302856445,-0.0,-1.0703355712848861e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.70147705078125,0.0,0.0,0.0001173935452243,291.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6163024902344,0.0,0.0,0.0001236209645867,290.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6615295410156,0.0,0.0,9.130611579166724e-05,290.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6624755859375,0.0,0.0,0.0001236210955539,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.61602783203125,0.0,0.0,0.0005864046397618,289.3944396972656,294.1499938964844,262.031982421875,261.2581481933594,263.0668029785156,262.02252197265625,287.9256896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508095242083,3.5195718339764426e-08,0.0012507743667811,-0.0909091383218765,0.0,0.0,0.0,-0.0222606882452964,60.0,-22.169265747070312,-0.0,-1.066698160911983e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.70147705078125,0.0,0.0,0.0001173935452243,291.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6163024902344,0.0,0.0,0.0001236209645867,290.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6615295410156,0.0,0.0,9.130611579166724e-05,290.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6624755859375,0.0,0.0,0.0001236210955539,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.61602783203125,0.0,0.0,0.0005864046397618,289.3944396972656,294.1499938964844,262.031982421875,261.2581481933594,263.0668029785156,262.02252197265625,287.9256896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508095242083,3.5195718339764426e-08,0.0012507743667811,-0.0909091383218765,0.0,0.0,0.0,-0.0222606882452964,60.0,-22.169265747070312,-0.0,-1.066698160911983e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.69403076171875,0.0,0.0,0.0001172839547507,291.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6095275878906,0.0,0.0,0.000123505553347,290.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6543884277344,0.0,0.0,9.12208779482171e-05,290.578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65533447265625,0.0,0.0,0.0001235056843142,291.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6092529296875,0.0,0.0,0.000585857196711,289.38720703125,294.1499938964844,262.0395202636719,261.2617492675781,263.055419921875,262.03009033203125,287.9176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496418785303,3.505913070966926e-08,0.0012496068375185,-0.0905555188655853,0.0,0.0,0.0,-0.0221929773688316,60.0,-22.136606216430664,-0.0,-1.0647073622749305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.68658447265625,0.0,0.0,0.0001171670373878,291.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60272216796875,0.0,0.0,0.0001233824441442,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6472473144531,0.0,0.0,9.112994302995504e-05,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.648193359375,0.0,0.0,0.0001233825605595,291.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6024780273437,0.0,0.0,0.000585273199249,289.3800048828125,294.1499938964844,262.0469055175781,261.2652282714844,263.04425048828125,262.0375366210937,287.9096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483962345868,3.4913423263560623e-08,0.0012483613099902,-0.0901782438158989,0.0,0.0,0.0,-0.0221207458525896,60.0,-22.10271644592285,-0.0,-1.062585681665951e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6717224121094,0.0,0.0,0.0001169132228824,291.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5891418457031,0.0,0.0,0.0001231151691172,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.63299560546875,0.0,0.0,9.0932531747967e-05,290.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6339111328125,0.0,0.0,0.0001231152855325,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5888977050781,0.0,0.0,0.0005840053781867,289.3655700683594,294.1499938964844,262.0610046386719,261.271728515625,263.0224914550781,262.0520324707031,287.8937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456919066607,3.4597100295741257e-08,0.0012456573313102,-0.0893590897321701,0.0,0.0,0.0,-0.0219639334827661,60.0,-22.031883239746094,-0.0,-1.0579869780258377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6717224121094,0.0,0.0,0.0001169132228824,291.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5891418457031,0.0,0.0,0.0001231151691172,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.63299560546875,0.0,0.0,9.0932531747967e-05,290.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6339111328125,0.0,0.0,0.0001231152855325,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5888977050781,0.0,0.0,0.0005840053781867,289.3655700683594,294.1499938964844,262.0610046386719,261.271728515625,263.0224914550781,262.0520324707031,287.8937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456919066607,3.4597100295741257e-08,0.0012456573313102,-0.0893590897321701,0.0,0.0,0.0,-0.0219639334827661,60.0,-22.031883239746094,-0.0,-1.0579869780258377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6568603515625,0.0,0.0,0.0001166350848507,291.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5755615234375,0.0,0.0,0.0001228222681675,290.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6187438964844,0.0,0.0,9.07162029761821e-05,290.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61962890625,0.0,0.0,0.0001228223991347,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5753173828125,0.0,0.0,0.0005826159613206,289.3511657714844,294.1499938964844,262.073974609375,261.2773132324219,263.0015869140625,262.0655517578125,287.8777160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427284382283,3.425045846938701e-08,0.0012426940957084,-0.0884612128138542,0.0,0.0,0.0,-0.0217920932918787,60.0,-21.95685195922852,-0.0,-1.0529589644647785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6568603515625,0.0,0.0,0.0001166350848507,291.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5755615234375,0.0,0.0,0.0001228222681675,290.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6187438964844,0.0,0.0,9.07162029761821e-05,290.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61962890625,0.0,0.0,0.0001228223991347,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5753173828125,0.0,0.0,0.0005826159613206,289.3511657714844,294.1499938964844,262.073974609375,261.2773132324219,263.0015869140625,262.0655517578125,287.8777160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427284382283,3.425045846938701e-08,0.0012426940957084,-0.0884612128138542,0.0,0.0,0.0,-0.0217920932918787,60.0,-21.95685195922852,-0.0,-1.0529589644647785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6420593261719,0.0,0.0,0.0001163388005807,291.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.56201171875,0.0,0.0,0.000122510275105,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6045227050781,0.0,0.0,9.048575884662569e-05,290.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6054077148437,0.0,0.0,0.0001225103915203,291.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5617370605469,0.0,0.0,0.0005811359733343,289.3367614746094,294.1499938964844,262.0853271484375,261.28173828125,262.9814758300781,262.0777282714844,287.8617553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395716039463,3.388120717318088e-08,0.0012395377270877,-0.0875045582652092,0.0,0.0,0.0,-0.0216090455651283,60.0,-21.87908935546875,-0.0,-1.047616109417504e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6420593261719,0.0,0.0,0.0001163388005807,291.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.56201171875,0.0,0.0,0.000122510275105,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6045227050781,0.0,0.0,9.048575884662569e-05,290.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6054077148437,0.0,0.0,0.0001225103915203,291.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5617370605469,0.0,0.0,0.0005811359733343,289.3367614746094,294.1499938964844,262.0853271484375,261.28173828125,262.9814758300781,262.0777282714844,287.8617553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395716039463,3.388120717318088e-08,0.0012395377270877,-0.0875045582652092,0.0,0.0,0.0,-0.0216090455651283,60.0,-21.87908935546875,-0.0,-1.047616109417504e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.62725830078125,0.0,0.0,0.0001160337924375,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5484313964844,0.0,0.0,0.000122189085232,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5903015136719,0.0,0.0,9.024852624861524e-05,290.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5911560058594,0.0,0.0,0.0001221892016474,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5481872558594,0.0,0.0,0.0005796123878099,289.3223876953125,294.1499938964844,262.0946960449219,261.2846374511719,262.9620666503906,262.0882568359375,287.84576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363217538222,3.350108457311762e-08,0.0012362882262095,-0.0865194797515869,0.0,0.0,0.0,-0.021420607343316,60.0,-21.80044937133789,-0.0,-1.0421301510632477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.62725830078125,0.0,0.0,0.0001160337924375,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5484313964844,0.0,0.0,0.000122189085232,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5903015136719,0.0,0.0,9.024852624861524e-05,290.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5911560058594,0.0,0.0,0.0001221892016474,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5481872558594,0.0,0.0,0.0005796123878099,289.3223876953125,294.1499938964844,262.0946960449219,261.2846374511719,262.9620666503906,262.0882568359375,287.84576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363217538222,3.350108457311762e-08,0.0012362882262095,-0.0865194797515869,0.0,0.0,0.0,-0.021420607343316,60.0,-21.80044937133789,-0.0,-1.0421301510632477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.619873046875,0.0,0.0,0.0001158808081527,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5416564941406,0.0,0.0,0.0001220279882545,290.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58319091796875,0.0,0.0,9.01295425137505e-05,290.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5840759277344,0.0,0.0,0.0001220281046698,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5414123535156,0.0,0.0,0.0005788482376374,289.3152160644531,294.1499938964844,262.0985412597656,261.28546142578125,262.95263671875,262.0926818847656,287.8377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001234691706486,3.331043174625847e-08,0.001234658411704,-0.0860253125429153,0.0,0.0,0.0,-0.0213260930031538,60.0,-21.761436462402344,-0.0,-1.0393839744438085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6125183105469,0.0,0.0,0.0001157287697424,291.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5348815917969,0.0,0.0,0.0001218678808072,290.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5761108398437,0.0,0.0,9.001128637464717e-05,290.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.57696533203125,0.0,0.0,0.0001218679972225,291.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5346374511719,0.0,0.0,0.0005780887440778,289.3080139160156,294.1499938964844,262.1017150878906,261.2857666015625,262.9433288574219,262.0966186523437,287.8298034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330716708675,3.312094420948597e-08,0.0012330386089161,-0.0855341106653213,0.0,0.0,0.0,-0.021232159808278,60.0,-21.722885131835938,-0.0,-1.036658261455159e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5977783203125,0.0,0.0,0.0001154316560132,291.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5213623046875,0.0,0.0,0.0001215550146298,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5619506835937,0.0,0.0,8.97802019608207e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5627746582031,0.0,0.0,0.0001215551237692,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5211181640625,0.0,0.0,0.0005766046233475,289.293701171875,294.1499938964844,262.1058959960937,261.2848205566406,262.9251403808594,262.1025390625,287.8138732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229905989021,3.2750673284454024e-08,0.0012298732763156,-0.0845740884542465,0.0,0.0,0.0,-0.0210486035794019,60.0,-21.64818954467773,-0.0,-1.0313422649232964e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5977783203125,0.0,0.0,0.0001154316560132,291.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5213623046875,0.0,0.0,0.0001215550146298,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5619506835937,0.0,0.0,8.97802019608207e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5627746582031,0.0,0.0,0.0001215551237692,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5211181640625,0.0,0.0,0.0005766046233475,289.293701171875,294.1499938964844,262.1058959960937,261.2848205566406,262.9251403808594,262.1025390625,287.8138732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229905989021,3.2750673284454024e-08,0.0012298732763156,-0.0845740884542465,0.0,0.0,0.0,-0.0210486035794019,60.0,-21.64818954467773,-0.0,-1.0313422649232964e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5830993652344,0.0,0.0,0.0001151492906501,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5078125,0.0,0.0,0.00012125766807,290.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5477905273437,0.0,0.0,8.956057718023658e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5486145019531,0.0,0.0,0.0001212577699334,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5075988769531,0.0,0.0,0.0005751941353082,289.27935791015625,294.1499938964844,262.1069030761719,261.281494140625,262.90740966796875,262.1056213378906,287.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012268973514437,3.239876988914148e-08,0.0012268648715689,-0.0836614817380905,0.0,0.0,0.0,-0.0208741538226604,60.0,-21.578113555908203,-0.0,-1.0263026695156441e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5830993652344,0.0,0.0,0.0001151492906501,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5078125,0.0,0.0,0.00012125766807,290.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5477905273437,0.0,0.0,8.956057718023658e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5486145019531,0.0,0.0,0.0001212577699334,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5075988769531,0.0,0.0,0.0005751941353082,289.27935791015625,294.1499938964844,262.1069030761719,261.281494140625,262.90740966796875,262.1056213378906,287.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012268973514437,3.239876988914148e-08,0.0012268648715689,-0.0836614817380905,0.0,0.0,0.0,-0.0208741538226604,60.0,-21.578113555908203,-0.0,-1.0263026695156441e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
