time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438660,290.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.56842041015625,0.0,0.0,0.0001148885130533,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4942932128906,0.0,0.0,0.0001209830516017,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5336608886719,0.0,0.0,8.93577525857836e-05,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.53448486328125,0.0,0.0,0.0001209831607411,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4940795898437,0.0,0.0,0.0005738915060646,289.2650756835937,294.1499938964844,262.1043395996094,261.27545166015625,262.8901062011719,262.10528564453125,287.78204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241187505424,3.207377829994584e-08,0.0012240866199135,-0.0828184932470321,0.0,0.0,0.0,-0.0207130443304777,60.0,-21.514442443847656,-0.0,-1.0216593437917257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.56842041015625,0.0,0.0,0.0001148885130533,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4942932128906,0.0,0.0,0.0001209830516017,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5336608886719,0.0,0.0,8.93577525857836e-05,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.53448486328125,0.0,0.0,0.0001209831607411,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4940795898437,0.0,0.0,0.0005738915060646,289.2650756835937,294.1499938964844,262.1043395996094,261.27545166015625,262.8901062011719,262.10528564453125,287.78204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241187505424,3.207377829994584e-08,0.0012240866199135,-0.0828184932470321,0.0,0.0,0.0,-0.0207130443304777,60.0,-21.514442443847656,-0.0,-1.0216593437917257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.55377197265625,0.0,0.0,0.0001146538488683,291.84375,303.1499938964844,285.1499938964844,0.0,-0.0,289.48077392578125,0.0,0.0,0.0001207359455293,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5195617675781,0.0,0.0,8.917523518903181e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5203552246094,0.0,0.0,0.0001207360546686,291.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4805603027344,0.0,0.0,0.0005727193783968,289.2507629394531,294.1499938964844,262.0977478027344,261.2664489746094,262.87310791015625,262.1012878417969,287.7661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216183822602,3.178133667347538e-08,0.0012215866008773,-0.0820597782731056,0.0,0.0,0.0,-0.0205680727958679,60.0,-21.458402633666992,-0.0,-1.0174900921811061e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.55377197265625,0.0,0.0,0.0001146538488683,291.84375,303.1499938964844,285.1499938964844,0.0,-0.0,289.48077392578125,0.0,0.0,0.0001207359455293,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5195617675781,0.0,0.0,8.917523518903181e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5203552246094,0.0,0.0,0.0001207360546686,291.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4805603027344,0.0,0.0,0.0005727193783968,289.2507629394531,294.1499938964844,262.0977478027344,261.2664489746094,262.87310791015625,262.1012878417969,287.7661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216183822602,3.178133667347538e-08,0.0012215866008773,-0.0820597782731056,0.0,0.0,0.0,-0.0205680727958679,60.0,-21.458402633666992,-0.0,-1.0174900921811061e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5464782714844,0.0,0.0,0.0001145475616795,291.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4740295410156,0.0,0.0,0.0001206240267492,290.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51251220703125,0.0,0.0,8.909257303457707e-05,290.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5133056640625,0.0,0.0,0.0001206241286126,291.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4737854003906,0.0,0.0,0.0005721884663216,289.2436218261719,294.1499938964844,262.09283447265625,261.2607421875,262.8646850585937,262.0977478027344,287.7582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204858940094,3.164888084938866e-08,0.0012204542290419,-0.0817160904407501,0.0,0.0,0.0,-0.020502408966422,60.0,-21.433624267578125,-0.0,-1.0156045249232193e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5391540527344,0.0,0.0,0.0001144488996942,291.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4672546386719,0.0,0.0,0.0001205201260745,290.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5054626464844,0.0,0.0,8.901583350962028e-05,290.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5062561035156,0.0,0.0,0.0001205202279379,291.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.467041015625,0.0,0.0,0.000571695563849,289.2364807128906,294.1499938964844,262.0867614746094,261.2541809082031,262.8562927246094,262.0932006835937,287.7502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219434547238,3.1525921428965376e-08,0.0012194029986858,-0.0813970118761062,0.0,0.0,0.0,-0.0204414539039134,60.0,-21.41108703613281,-0.0,-1.013855666087693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5245666503906,0.0,0.0,0.0001142745677498,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4537353515625,0.0,0.0,0.0001203365463879,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4913635253906,0.0,0.0,8.888023876352236e-05,290.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4921264648437,0.0,0.0,0.0001203366482513,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4535217285156,0.0,0.0,0.0005708247772417,289.2221984863281,294.1499938964844,262.07098388671875,261.2383117675781,262.8395690917969,262.0806884765625,287.73443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175769079476,3.1308665882079374e-08,0.001217545592226,-0.080833189189434,0.0,0.0,0.0,-0.0203337520360946,60.0,-21.373044967651367,-0.0,-1.010769423714919e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5245666503906,0.0,0.0,0.0001142745677498,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4537353515625,0.0,0.0,0.0001203365463879,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4913635253906,0.0,0.0,8.888023876352236e-05,290.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4921264648437,0.0,0.0,0.0001203366482513,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4535217285156,0.0,0.0,0.0005708247772417,289.2221984863281,294.1499938964844,262.07098388671875,261.2383117675781,262.8395690917969,262.0806884765625,287.73443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175769079476,3.1308665882079374e-08,0.001217545592226,-0.080833189189434,0.0,0.0,0.0,-0.0203337520360946,60.0,-21.373044967651367,-0.0,-1.010769423714919e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5099792480469,0.0,0.0,0.0001141293760156,291.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4402160644531,0.0,0.0,0.0001201836566906,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4772644042969,0.0,0.0,8.876730862539262e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.47802734375,0.0,0.0,0.000120183751278,291.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.44000244140625,0.0,0.0,0.0005700995097868,289.2079467773437,294.1499938964844,262.04998779296875,261.21856689453125,262.82281494140625,262.0633239746094,287.7186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.1127722621704386e-08,0.0012159986654296,-0.0803635343909263,0.0,0.0,0.0,-0.0202440526336431,60.0,-21.34475517272949,-0.0,-1.0082024459734384e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5099792480469,0.0,0.0,0.0001141293760156,291.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4402160644531,0.0,0.0,0.0001201836566906,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4772644042969,0.0,0.0,8.876730862539262e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.47802734375,0.0,0.0,0.000120183751278,291.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.44000244140625,0.0,0.0,0.0005700995097868,289.2079467773437,294.1499938964844,262.04998779296875,261.21856689453125,262.82281494140625,262.0633239746094,287.7186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.1127722621704386e-08,0.0012159986654296,-0.0803635343909263,0.0,0.0,0.0,-0.0202440526336431,60.0,-21.34475517272949,-0.0,-1.0082024459734384e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4953918457031,0.0,0.0,0.0001139925807365,291.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4266967773437,0.0,0.0,0.0001200396072817,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4631652832031,0.0,0.0,8.866091957315803e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46392822265625,0.0,0.0,0.0001200397018692,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4264831542969,0.0,0.0,0.0005694162100553,289.19366455078125,294.1499938964844,262.0256652832031,261.196533203125,262.805908203125,262.0418701171875,287.7028503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0957249208540816e-08,0.001214541378431,-0.0799210220575332,0.0,0.0,0.0,-0.0201595425605773,60.0,-21.3233699798584,-0.0,-1.0057870980517693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4953918457031,0.0,0.0,0.0001139925807365,291.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4266967773437,0.0,0.0,0.0001200396072817,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4631652832031,0.0,0.0,8.866091957315803e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46392822265625,0.0,0.0,0.0001200397018692,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4264831542969,0.0,0.0,0.0005694162100553,289.19366455078125,294.1499938964844,262.0256652832031,261.196533203125,262.805908203125,262.0418701171875,287.7028503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0957249208540816e-08,0.001214541378431,-0.0799210220575332,0.0,0.0,0.0,-0.0201595425605773,60.0,-21.3233699798584,-0.0,-1.0057870980517693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4808044433594,0.0,0.0,0.0001138445659307,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.41314697265625,0.0,0.0,0.0001198837417177,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4490966796875,0.0,0.0,8.85457920958288e-05,290.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4498291015625,0.0,0.0,0.0001198838363052,291.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4129333496094,0.0,0.0,0.0005686768563464,289.17938232421875,294.1499938964844,262.00018310546875,261.17401123046875,262.78887939453125,262.0178527832031,287.68707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129952665418,3.0772788761623815e-08,0.0012129645328968,-0.0794421434402465,0.0,0.0,0.0,-0.0200680997222661,60.0,-21.30381393432617,-0.0,-1.0031768482576808e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4808044433594,0.0,0.0,0.0001138445659307,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.41314697265625,0.0,0.0,0.0001198837417177,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4490966796875,0.0,0.0,8.85457920958288e-05,290.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4498291015625,0.0,0.0,0.0001198838363052,291.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4129333496094,0.0,0.0,0.0005686768563464,289.17938232421875,294.1499938964844,262.00018310546875,261.17401123046875,262.78887939453125,262.0178527832031,287.68707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129952665418,3.0772788761623815e-08,0.0012129645328968,-0.0794421434402465,0.0,0.0,0.0,-0.0200680997222661,60.0,-21.30381393432617,-0.0,-1.0031768482576808e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4735412597656,0.0,0.0,0.0001137664876296,291.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4063720703125,0.0,0.0,0.0001198015233967,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4420471191406,0.0,0.0,8.848506695358083e-05,290.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4427795410156,0.0,0.0,0.0001198016179841,291.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4061584472656,0.0,0.0,0.0005682868068106,289.1722412109375,294.1499938964844,261.9870300292969,261.1625671386719,262.7803039550781,262.0052185058594,287.67919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212163362652,3.0675487039388833e-08,0.0012121327454224,-0.0791895166039466,0.0,0.0,0.0,-0.0200198646634817,60.0,-21.293790817260746,-0.0,-1.0018012375212493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4662475585937,0.0,0.0,0.0001136851496994,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39959716796875,0.0,0.0,0.0001197158708237,290.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4349975585937,0.0,0.0,8.84218025021255e-05,290.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.43572998046875,0.0,0.0,0.0001197159654111,291.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3993835449219,0.0,0.0,0.0005678805755451,289.16510009765625,294.1499938964844,261.9735717773437,261.1510009765625,262.77166748046875,261.99224853515625,287.6713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012112967669963,3.057412456541897e-08,0.001211266266182,-0.0789263322949409,0.0,0.0,0.0,-0.019969617947936,60.0,-21.283496856689453,-0.0,-1.0003693518001457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45172119140625,0.0,0.0,0.0001135128986788,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.38604736328125,0.0,0.0,0.0001195344812003,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4209289550781,0.0,0.0,8.828783029457554e-05,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4216613769531,0.0,0.0,0.0001195345757878,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3858642578125,0.0,0.0,0.0005670200916938,289.1508483886719,294.1499938964844,261.9458312988281,261.12744140625,262.7542419433594,261.9654846191406,287.6556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094614794477,3.0359462499518486e-08,0.0012094310950487,-0.0783689096570015,0.0,0.0,0.0,-0.0198632013052701,60.0,-21.26194190979004,-0.0,-9.973400949547796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45172119140625,0.0,0.0,0.0001135128986788,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.38604736328125,0.0,0.0,0.0001195344812003,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4209289550781,0.0,0.0,8.828783029457554e-05,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4216613769531,0.0,0.0,0.0001195345757878,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3858642578125,0.0,0.0,0.0005670200916938,289.1508483886719,294.1499938964844,261.9458312988281,261.12744140625,262.7542419433594,261.9654846191406,287.6556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094614794477,3.0359462499518486e-08,0.0012094310950487,-0.0783689096570015,0.0,0.0,0.0,-0.0198632013052701,60.0,-21.26194190979004,-0.0,-9.973400949547796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.43719482421875,0.0,0.0,0.0001133284604293,291.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3725280761719,0.0,0.0,0.0001193402567878,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4068603515625,0.0,0.0,8.81443775142543e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4075622558594,0.0,0.0,0.0001193403440993,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.372314453125,0.0,0.0,0.0005660987808369,289.1365661621094,294.1499938964844,261.91705322265625,261.1033935546875,262.73663330078125,261.93768310546875,287.63995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074963888153,3.012960902992745e-08,0.0012074662372469,-0.0777719691395759,0.0,0.0,0.0,-0.0197492558509111,60.0,-21.23904228210449,-0.0,-9.941017253822793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.43719482421875,0.0,0.0,0.0001133284604293,291.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3725280761719,0.0,0.0,0.0001193402567878,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4068603515625,0.0,0.0,8.81443775142543e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4075622558594,0.0,0.0,0.0001193403440993,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.372314453125,0.0,0.0,0.0005660987808369,289.1365661621094,294.1499938964844,261.91705322265625,261.1033935546875,262.73663330078125,261.93768310546875,287.63995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074963888153,3.012960902992745e-08,0.0012074662372469,-0.0777719691395759,0.0,0.0,0.0,-0.0197492558509111,60.0,-21.23904228210449,-0.0,-9.941017253822793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.42266845703125,0.0,0.0,0.0001131319368141,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3589782714844,0.0,0.0,0.0001191333067254,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3927917480469,0.0,0.0,8.799152419669554e-05,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3934936523437,0.0,0.0,0.0001191334013128,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3587646484375,0.0,0.0,0.0005651171086356,289.122314453125,294.1499938964844,261.8872375488281,261.0787658691406,262.71881103515625,261.9087829589844,287.6242980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054024264216,2.9884702712479345e-08,0.0012053726240992,-0.0771358460187912,0.0,0.0,0.0,-0.0196278486400842,60.0,-21.21467971801757,-0.0,-9.906569431450408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.42266845703125,0.0,0.0,0.0001131319368141,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3589782714844,0.0,0.0,0.0001191333067254,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3927917480469,0.0,0.0,8.799152419669554e-05,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3934936523437,0.0,0.0,0.0001191334013128,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3587646484375,0.0,0.0,0.0005651171086356,289.122314453125,294.1499938964844,261.8872375488281,261.0787658691406,262.71881103515625,261.9087829589844,287.6242980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054024264216,2.9884702712479345e-08,0.0012053726240992,-0.0771358460187912,0.0,0.0,0.0,-0.0196278486400842,60.0,-21.21467971801757,-0.0,-9.906569431450408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4081726074219,0.0,0.0,0.0001129243391915,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3454284667969,0.0,0.0,0.0001189147005788,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3787536621094,0.0,0.0,8.783006342127919e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37945556640625,0.0,0.0,0.0001189147951663,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.34521484375,0.0,0.0,0.0005640801391564,289.1080627441406,294.1499938964844,261.8564147949219,261.0535888671875,262.7007141113281,261.8788452148437,287.6086730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031906517222,2.9626002984173283e-08,0.0012031609658151,-0.0764637812972068,0.0,0.0,0.0,-0.0194996017962694,60.0,-21.18892478942871,-0.0,-9.870246486798353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4081726074219,0.0,0.0,0.0001129243391915,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3454284667969,0.0,0.0,0.0001189147005788,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3787536621094,0.0,0.0,8.783006342127919e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37945556640625,0.0,0.0,0.0001189147951663,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.34521484375,0.0,0.0,0.0005640801391564,289.1080627441406,294.1499938964844,261.8564147949219,261.0535888671875,262.7007141113281,261.8788452148437,287.6086730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031906517222,2.9626002984173283e-08,0.0012031609658151,-0.0764637812972068,0.0,0.0,0.0,-0.0194996017962694,60.0,-21.18892478942871,-0.0,-9.870246486798353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40093994140625,0.0,0.0,0.0001128166913986,291.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0001188013411592,290.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3717346191406,0.0,0.0,8.774633170105517e-05,290.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3724060058594,0.0,0.0,0.0001188014284707,291.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3384704589844,0.0,0.0,0.0005635424167849,289.1009521484375,294.1499938964844,261.84063720703125,261.040771484375,262.6915588378906,261.863525390625,287.60089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020436115562,2.9491847186591258e-08,0.0012020141584798,-0.0761152356863021,0.0,0.0,0.0,-0.0194330960512161,60.0,-21.17559242248535,-0.0,-9.851436288954576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3937072753906,0.0,0.0,0.0001127066352637,291.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3318786621094,0.0,0.0,0.0001186854497063,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3647155761719,0.0,0.0,8.76607300597243e-05,290.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3653869628906,0.0,0.0,0.0001186855370178,291.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3316955566406,0.0,0.0,0.0005629926454275,289.0938415527344,294.1499938964844,261.8246459960937,261.02783203125,262.682373046875,261.8479919433594,287.59307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008709600195,2.9354694675021165e-08,0.0012008416233584,-0.0757588669657707,0.0,0.0,0.0,-0.0193651057779788,60.0,-21.1619873046875,-0.0,-9.832224634465093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3792419433594,0.0,0.0,0.0001124794143834,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.318359375,0.0,0.0,0.0001184461798402,290.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3507080078125,0.0,0.0,8.74840043252334e-05,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35137939453125,0.0,0.0,0.0001184462598757,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3181457519531,0.0,0.0,0.0005618576542474,289.0796203613281,294.1499938964844,261.7919311523437,261.0014953613281,262.66375732421875,261.816162109375,287.5775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984501034021,2.9071541618463925e-08,0.0011984209995716,-0.0750230550765991,0.0,0.0,0.0,-0.0192247368395328,60.0,-21.13397216796875,-0.0,-9.792621114002033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3792419433594,0.0,0.0,0.0001124794143834,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.318359375,0.0,0.0,0.0001184461798402,290.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3507080078125,0.0,0.0,8.74840043252334e-05,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35137939453125,0.0,0.0,0.0001184462598757,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3181457519531,0.0,0.0,0.0005618576542474,289.0796203613281,294.1499938964844,261.7919311523437,261.0014953613281,262.66375732421875,261.816162109375,287.5775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984501034021,2.9071541618463925e-08,0.0011984209995716,-0.0750230550765991,0.0,0.0,0.0,-0.0192247368395328,60.0,-21.13397216796875,-0.0,-9.792621114002033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3648376464844,0.0,0.0,0.0001122450557886,291.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3048095703125,0.0,0.0,0.0001181993866339,290.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3367004394531,0.0,0.0,8.730172703508288e-05,290.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3373413085937,0.0,0.0,0.0001181994666694,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3046264648437,0.0,0.0,0.0005606869817711,289.0653991699219,294.1499938964844,261.75830078125,260.9745178222656,262.6448974609375,261.78350830078125,287.5619506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948546142761e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799552947282,60.0,-21.105138778686523,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3648376464844,0.0,0.0,0.0001122450557886,291.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3048095703125,0.0,0.0,0.0001181993866339,290.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3367004394531,0.0,0.0,8.730172703508288e-05,290.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3373413085937,0.0,0.0,0.0001181994666694,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3046264648437,0.0,0.0,0.0005606869817711,289.0653991699219,294.1499938964844,261.75830078125,260.9745178222656,262.6448974609375,261.78350830078125,287.5619506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948546142761e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799552947282,60.0,-21.105138778686523,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3504333496094,0.0,0.0,0.0001120045635616,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2912902832031,0.0,0.0,0.0001179461396532,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3226928710937,0.0,0.0,8.711467671673745e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3233337402344,0.0,0.0,0.0001179462196887,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2911071777344,0.0,0.0,0.0005594856920652,289.0512084960937,294.1499938964844,261.7238464355469,260.94696044921875,262.625732421875,261.7499694824219,287.5464172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479792746338723e-08,0.0011933621717616,-0.0734849348664283,0.0,0.0,0.0,-0.0189313869923353,60.0,-21.0757064819336,-0.0,-9.710112891525569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3504333496094,0.0,0.0,0.0001120045635616,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2912902832031,0.0,0.0,0.0001179461396532,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3226928710937,0.0,0.0,8.711467671673745e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3233337402344,0.0,0.0,0.0001179462196887,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2911071777344,0.0,0.0,0.0005594856920652,289.0512084960937,294.1499938964844,261.7238464355469,260.94696044921875,262.625732421875,261.7499694824219,287.5464172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479792746338723e-08,0.0011933621717616,-0.0734849348664283,0.0,0.0,0.0,-0.0189313869923353,60.0,-21.0757064819336,-0.0,-9.710112891525569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3360290527344,0.0,0.0,0.0001117598367272,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2778015136719,0.0,0.0,0.0001176884325104,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3087158203125,0.0,0.0,8.692433766555041e-05,290.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3093566894531,0.0,0.0,0.000117688512546,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2776184082031,0.0,0.0,0.0005582632729783,289.0370483398437,294.1499938964844,261.68853759765625,260.91876220703125,262.6062927246094,261.7156066894531,287.5309143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.817482602779364e-08,0.001190754934214,-0.0726920366287231,0.0,0.0,0.0,-0.0187802053987979,60.0,-21.045928955078125,-0.0,-9.667726885709273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3360290527344,0.0,0.0,0.0001117598367272,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2778015136719,0.0,0.0,0.0001176884325104,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3087158203125,0.0,0.0,8.692433766555041e-05,290.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3093566894531,0.0,0.0,0.000117688512546,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2776184082031,0.0,0.0,0.0005582632729783,289.0370483398437,294.1499938964844,261.68853759765625,260.91876220703125,262.6062927246094,261.7156066894531,287.5309143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.817482602779364e-08,0.001190754934214,-0.0726920366287231,0.0,0.0,0.0,-0.0187802053987979,60.0,-21.045928955078125,-0.0,-9.667726885709273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.328857421875,0.0,0.0,0.0001116365820053,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2710266113281,0.0,0.0,0.0001175586367025,290.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3017272949219,0.0,0.0,8.682846964802593e-05,290.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3023681640625,0.0,0.0,0.0001175587167381,291.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2708435058594,0.0,0.0,0.0005576475523412,289.0299377441406,294.1499938964844,261.67059326171875,260.9044189453125,262.596435546875,261.6981201171875,287.523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.802122800460438e-08,0.0011894418857991,-0.0722926408052444,0.0,0.0,0.0,-0.0187040604650974,60.0,-21.031005859375,-0.0,-9.646414866892884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3216857910156,0.0,0.0,0.0001115129198296,291.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2642822265625,0.0,0.0,0.0001174284116132,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2947692871094,0.0,0.0,8.673228876432404e-05,290.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.29541015625,0.0,0.0,0.0001174284916487,291.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2640991210937,0.0,0.0,0.0005570298526436,289.0228576660156,294.1499938964844,261.6524353027344,260.889892578125,262.5865173339844,261.680419921875,287.51544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.7867120167002213e-08,0.001188124413602,-0.0718918889760971,0.0,0.0,0.0,-0.0186276640743017,60.0,-21.01612663269043,-0.0,-9.625054531170465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3073425292969,0.0,0.0,0.0001112659156206,291.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25079345703125,0.0,0.0,0.0001171683106804,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.28082275390625,0.0,0.0,8.654017437947914e-05,290.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2814636230469,0.0,0.0,0.0001171683907159,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2506103515625,0.0,0.0,0.0005557960248552,289.0087280273437,294.1499938964844,261.6155700683594,260.8603820800781,262.5664367675781,261.6444396972656,287.5,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.986745834350582,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3073425292969,0.0,0.0,0.0001112659156206,291.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25079345703125,0.0,0.0,0.0001171683106804,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.28082275390625,0.0,0.0,8.654017437947914e-05,290.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2814636230469,0.0,0.0,0.0001171683907159,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2506103515625,0.0,0.0,0.0005557960248552,289.0087280273437,294.1499938964844,261.6155700683594,260.8603820800781,262.5664367675781,261.6444396972656,287.5,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.986745834350582,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440940,290.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29302978515625,0.0,0.0,0.0001110199882532,291.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2373046875,0.0,0.0,0.000116909337521,290.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.26690673828125,0.0,0.0,8.634889672975987e-05,290.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2675170898437,0.0,0.0,0.0001169094175565,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2371520996094,0.0,0.0,0.0005545675521716,288.9945983886719,294.1499938964844,261.5780029296875,260.8302001953125,262.5460510253906,261.6077880859375,287.4845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.957868576049805,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
