time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
441000,290.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29302978515625,0.0,0.0,0.0001110199882532,291.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2373046875,0.0,0.0,0.000116909337521,290.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.26690673828125,0.0,0.0,8.634889672975987e-05,290.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2675170898437,0.0,0.0,0.0001169094175565,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2371520996094,0.0,0.0,0.0005545675521716,288.9945983886719,294.1499938964844,261.5780029296875,260.8302001953125,262.5460510253906,261.6077880859375,287.4845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.957868576049805,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441060,290.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2787475585937,0.0,0.0,0.0001107740899897,291.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2238464355469,0.0,0.0,0.0001166503934655,290.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25299072265625,0.0,0.0,8.615764090791345e-05,290.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.25360107421875,0.0,0.0,0.000116650473501,291.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2236633300781,0.0,0.0,0.000553339254111,288.9804992675781,294.1499938964844,261.5397033691406,260.7993469238281,262.5253295898437,261.5704040527344,287.4691772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802801163867,2.6946427311713705e-08,0.0011802532244473,-0.0694969370961189,0.0,0.0,0.0,-0.0181712452322244,60.0,-20.929649353027344,-0.0,-9.49793559357204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441120,290.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2787475585937,0.0,0.0,0.0001107740899897,291.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2238464355469,0.0,0.0,0.0001166503934655,290.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25299072265625,0.0,0.0,8.615764090791345e-05,290.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.25360107421875,0.0,0.0,0.000116650473501,291.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2236633300781,0.0,0.0,0.000553339254111,288.9804992675781,294.1499938964844,261.5397033691406,260.7993469238281,262.5253295898437,261.5704040527344,287.4691772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802801163867,2.6946427311713705e-08,0.0011802532244473,-0.0694969370961189,0.0,0.0,0.0,-0.0181712452322244,60.0,-20.929649353027344,-0.0,-9.49793559357204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441180,290.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2644958496094,0.0,0.0,0.000110525295895,291.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2103881835937,0.0,0.0,0.0001163884080597,290.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2391052246094,0.0,0.0,8.596413681516424e-05,290.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2397155761719,0.0,0.0,0.0001163884808192,291.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.210205078125,0.0,0.0,0.0005520964623428,288.9664001464844,294.1499938964844,261.5007629394531,260.7677917480469,262.5043029785156,261.5324401855469,287.45379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.6636397976176344e-08,0.0011776026804,-0.0686902105808258,0.0,0.0,0.0,-0.0180175527930259,60.0,-20.901596069335938,-0.0,-9.455320792994828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441240,290.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2644958496094,0.0,0.0,0.000110525295895,291.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2103881835937,0.0,0.0,0.0001163884080597,290.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2391052246094,0.0,0.0,8.596413681516424e-05,290.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2397155761719,0.0,0.0,0.0001163884808192,291.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.210205078125,0.0,0.0,0.0005520964623428,288.9664001464844,294.1499938964844,261.5007629394531,260.7677917480469,262.5043029785156,261.5324401855469,287.45379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.6636397976176344e-08,0.0011776026804,-0.0686902105808258,0.0,0.0,0.0,-0.0180175527930259,60.0,-20.901596069335938,-0.0,-9.455320792994828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441300,290.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2573547363281,0.0,0.0,0.0001103997637983,291.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2036437988281,0.0,0.0,0.0001162562111858,290.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.232177734375,0.0,0.0,8.586650073993951e-05,290.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2327575683594,0.0,0.0,0.0001162562912213,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2034912109375,0.0,0.0,0.0005514694494195,288.9593505859375,294.1499938964844,261.4810791015625,260.7517395019531,262.49365234375,261.51318359375,287.44610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011762918438762,2.64799648874714e-08,0.0011762653011828,-0.0682831108570098,0.0,0.0,0.0,-0.0179400034248828,60.0,-20.887550354003903,-0.0,-9.433853875862044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441360,290.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.250244140625,0.0,0.0,0.0001102735695894,291.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1969299316406,0.0,0.0,0.0001161233230959,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2252502441406,0.0,0.0,8.576834807172418e-05,290.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.225830078125,0.0,0.0,0.0001161233958555,291.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1967468261719,0.0,0.0,0.0005508390604518,288.9523010253906,294.1499938964844,261.4612121582031,260.73553466796875,262.48291015625,261.4937744140625,287.4384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749472469091,2.632270756919297e-08,0.0011749209370464,-0.0678738206624984,0.0,0.0,0.0,-0.0178620461374521,60.0,-20.87348747253418,-0.0,-9.412298851430025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441420,290.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.23602294921875,0.0,0.0,0.000110019245767,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1835021972656,0.0,0.0,0.000115855509648,290.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2113952636719,0.0,0.0,8.557053661206737e-05,290.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.21197509765625,0.0,0.0,0.0001158555824076,291.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1833190917969,0.0,0.0,0.0005495686200447,288.9382629394531,294.1499938964844,261.4210510253906,260.7025451660156,262.461181640625,261.4544677734375,287.423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.6005784192761894e-08,0.0011722114868462,-0.0670488849282264,0.0,0.0,0.0,-0.0177049357444047,60.0,-20.84531021118164,-0.0,-9.368933717723849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441480,290.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.23602294921875,0.0,0.0,0.000110019245767,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1835021972656,0.0,0.0,0.000115855509648,290.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2113952636719,0.0,0.0,8.557053661206737e-05,290.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.21197509765625,0.0,0.0,0.0001158555824076,291.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1833190917969,0.0,0.0,0.0005495686200447,288.9382629394531,294.1499938964844,261.4210510253906,260.7025451660156,262.461181640625,261.4544677734375,287.423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.6005784192761894e-08,0.0011722114868462,-0.0670488849282264,0.0,0.0,0.0,-0.0177049357444047,60.0,-20.84531021118164,-0.0,-9.368933717723849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441540,290.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2218322753906,0.0,0.0,0.0001097629792639,291.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1700744628906,0.0,0.0,0.0001155856516561,290.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.19757080078125,0.0,0.0,8.537121902918443e-05,290.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1981201171875,0.0,0.0,0.0001155857244157,291.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1698913574219,0.0,0.0,0.0005482885753735,288.9241943359375,294.1499938964844,261.3803405761719,260.6688537597656,262.43914794921875,261.4147033691406,287.4078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.568644852374291e-08,0.0011694813147187,-0.0662175342440605,0.0,0.0,0.0,-0.0175466295331716,60.0,-20.81708526611328,-0.0,-9.32533978925676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441600,290.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2218322753906,0.0,0.0,0.0001097629792639,291.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1700744628906,0.0,0.0,0.0001155856516561,290.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.19757080078125,0.0,0.0,8.537121902918443e-05,290.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1981201171875,0.0,0.0,0.0001155857244157,291.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1698913574219,0.0,0.0,0.0005482885753735,288.9241943359375,294.1499938964844,261.3803405761719,260.6688537597656,262.43914794921875,261.4147033691406,287.4078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.568644852374291e-08,0.0011694813147187,-0.0662175342440605,0.0,0.0,0.0,-0.0175466295331716,60.0,-20.81708526611328,-0.0,-9.32533978925676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441660,290.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2076721191406,0.0,0.0,0.0001095046827686,291.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1566467285156,0.0,0.0,0.0001153136472566,290.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1837463378906,0.0,0.0,8.517032256349921e-05,290.53125,303.1499938964844,285.1499938964844,0.0,-0.0,289.184326171875,0.0,0.0,0.0001153137200162,291.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.156494140625,0.0,0.0,0.0005469982861541,288.9101867675781,294.1499938964844,261.339111328125,260.6344299316406,262.416748046875,261.37432861328125,287.3925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667548678815,2.5364576217157264e-08,0.0011667294893413,-0.0653794407844543,0.0,0.0,0.0,-0.0173870660364627,60.0,-20.7888298034668,-0.0,-9.281501434088568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441720,290.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2076721191406,0.0,0.0,0.0001095046827686,291.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1566467285156,0.0,0.0,0.0001153136472566,290.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1837463378906,0.0,0.0,8.517032256349921e-05,290.53125,303.1499938964844,285.1499938964844,0.0,-0.0,289.184326171875,0.0,0.0,0.0001153137200162,291.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.156494140625,0.0,0.0,0.0005469982861541,288.9101867675781,294.1499938964844,261.339111328125,260.6344299316406,262.416748046875,261.37432861328125,287.3925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667548678815,2.5364576217157264e-08,0.0011667294893413,-0.0653794407844543,0.0,0.0,0.0,-0.0173870660364627,60.0,-20.7888298034668,-0.0,-9.281501434088568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441780,290.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.19354248046875,0.0,0.0,0.0001092449601856,291.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.14324951171875,0.0,0.0,0.0001150401585618,290.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1699523925781,0.0,0.0,8.496832015225664e-05,290.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1705017089844,0.0,0.0,0.0001150402240455,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1430969238281,0.0,0.0,0.0005457009538076,288.89617919921875,294.1499938964844,261.2973937988281,260.5992431640625,262.39404296875,261.3335266113281,287.3772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639876756817,2.5040938211873254e-08,0.0011639626463875,-0.0645366162061691,0.0,0.0,0.0,-0.0172266289591789,60.0,-20.76057243347168,-0.0,-9.237527365257848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441840,290.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.19354248046875,0.0,0.0,0.0001092449601856,291.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.14324951171875,0.0,0.0,0.0001150401585618,290.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1699523925781,0.0,0.0,8.496832015225664e-05,290.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1705017089844,0.0,0.0,0.0001150402240455,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1430969238281,0.0,0.0,0.0005457009538076,288.89617919921875,294.1499938964844,261.2973937988281,260.5992431640625,262.39404296875,261.3335266113281,287.3772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639876756817,2.5040938211873254e-08,0.0011639626463875,-0.0645366162061691,0.0,0.0,0.0,-0.0172266289591789,60.0,-20.76057243347168,-0.0,-9.237527365257848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441900,290.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1864929199219,0.0,0.0,0.0001091146041289,291.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1365661621094,0.0,0.0,0.0001149028830695,290.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1630554199219,0.0,0.0,8.486692968290299e-05,290.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16363525390625,0.0,0.0,0.0001149029558291,291.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1363830566406,0.0,0.0,0.0005450498429127,288.8891906738281,294.1499938964844,261.2763366699219,260.58135986328125,262.3825378417969,261.3129577636719,287.36962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625987244769,2.4878499260694298e-08,0.0011625739280134,-0.0641135424375534,0.0,0.0,0.0,-0.0171461012214422,60.0,-20.746450424194336,-0.0,-9.215495566650136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441960,290.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.179443359375,0.0,0.0,0.000108983957034,291.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1298522949219,0.0,0.0,0.000114765301987,290.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1561889648437,0.0,0.0,8.47653136588633e-05,290.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.15673828125,0.0,0.0,0.0001147653674706,291.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.12969970703125,0.0,0.0,0.0005443971604108,288.8822021484375,294.1499938964844,261.25518798828125,260.5633239746094,262.3709411621094,261.292236328125,287.36199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011612066300585,2.4715690827292757e-08,0.0011611819500103,-0.0636894702911377,0.0,0.0,0.0,-0.0170653909444808,60.0,-20.73233795166016,-0.0,-9.193439609589404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442020,290.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.16534423828125,0.0,0.0,0.0001087219352484,291.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1164855957031,0.0,0.0,0.0001144893831224,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1424255371094,0.0,0.0,8.456152136204764e-05,290.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1429748535156,0.0,0.0,0.000114489448606,291.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1163330078125,0.0,0.0,0.0005430883611552,288.86822509765625,294.1499938964844,261.21258544921875,260.5266418457031,262.3475036621094,261.25048828125,287.3467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584148742258,2.4389185782069944e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,-0.016903530806303,60.0,-20.704160690307617,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442080,290.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.16534423828125,0.0,0.0,0.0001087219352484,291.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1164855957031,0.0,0.0,0.0001144893831224,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1424255371094,0.0,0.0,8.456152136204764e-05,290.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1429748535156,0.0,0.0,0.000114489448606,291.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1163330078125,0.0,0.0,0.0005430883611552,288.86822509765625,294.1499938964844,261.21258544921875,260.5266418457031,262.3475036621094,261.25048828125,287.3467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584148742258,2.4389185782069944e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,-0.016903530806303,60.0,-20.704160690307617,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442140,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1513061523437,0.0,0.0,0.0001084592659026,291.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1031188964844,0.0,0.0,0.0001142127803177,290.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.12872314453125,0.0,0.0,8.435721974819899e-05,290.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1292419433594,0.0,0.0,0.0001142128458013,291.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1029663085937,0.0,0.0,0.0005417762440629,288.8542785644531,294.1499938964844,261.16961669921875,260.4891967773437,262.32373046875,261.2084045410156,287.3315734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,-0.016741270199418,60.0,-20.67604637145996,-0.0,-9.105131937303669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442200,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1513061523437,0.0,0.0,0.0001084592659026,291.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1031188964844,0.0,0.0,0.0001142127803177,290.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.12872314453125,0.0,0.0,8.435721974819899e-05,290.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1292419433594,0.0,0.0,0.0001142128458013,291.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1029663085937,0.0,0.0,0.0005417762440629,288.8542785644531,294.1499938964844,261.16961669921875,260.4891967773437,262.32373046875,261.2084045410156,287.3315734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,-0.016741270199418,60.0,-20.67604637145996,-0.0,-9.105131937303669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442260,290.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13726806640625,0.0,0.0,0.0001081961308955,291.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0897827148437,0.0,0.0,0.0001139356900239,290.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.114990234375,0.0,0.0,8.415256161242723e-05,290.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11553955078125,0.0,0.0,0.0001139357482315,291.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0896301269531,0.0,0.0,0.0005404618568718,288.8403625488281,294.1499938964844,261.1262512207031,260.4509582519531,262.29962158203125,261.1659240722656,287.31640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733981890927683e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-20.64803123474121,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442320,290.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13726806640625,0.0,0.0,0.0001081961308955,291.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0897827148437,0.0,0.0,0.0001139356900239,290.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.114990234375,0.0,0.0,8.415256161242723e-05,290.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11553955078125,0.0,0.0,0.0001139357482315,291.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0896301269531,0.0,0.0,0.0005404618568718,288.8403625488281,294.1499938964844,261.1262512207031,260.4509582519531,262.29962158203125,261.1659240722656,287.31640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733981890927683e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-20.64803123474121,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442380,290.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1232604980469,0.0,0.0,0.0001079328212654,291.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0764465332031,0.0,0.0,0.0001136584105552,290.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.101318359375,0.0,0.0,8.394776523346081e-05,290.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1018371582031,0.0,0.0,0.0001136584760388,291.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0763244628906,0.0,0.0,0.0005391465965658,288.82647705078125,294.1499938964844,261.08258056640625,260.4119873046875,262.275146484375,261.12310791015625,287.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-20.62012481689453,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442440,290.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1232604980469,0.0,0.0,0.0001079328212654,291.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0764465332031,0.0,0.0,0.0001136584105552,290.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.101318359375,0.0,0.0,8.394776523346081e-05,290.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1018371582031,0.0,0.0,0.0001136584760388,291.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0763244628906,0.0,0.0,0.0005391465965658,288.82647705078125,294.1499938964844,261.08258056640625,260.4119873046875,262.275146484375,261.12310791015625,287.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-20.62012481689453,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442500,290.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.11627197265625,0.0,0.0,0.0001078011482604,291.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0697937011719,0.0,0.0,0.0001135197526309,290.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.094482421875,0.0,0.0,8.384534885408357e-05,290.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0950012207031,0.0,0.0,0.0001135198181145,291.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06964111328125,0.0,0.0,0.0005384888499975,288.81951904296875,294.1499938964844,261.0606384277344,260.3921813964844,262.2628173828125,261.10162353515625,287.293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011486042058095,2.3241799596007692e-08,0.0011485809227451,-0.059848852455616,0.0,0.0,0.0,-0.0163347292691469,60.0,-20.6062126159668,-0.0,-8.994970102094157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442560,290.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1092834472656,0.0,0.0,0.0001076695334631,291.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0631408691406,0.0,0.0,0.0001133811529143,290.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.087646484375,0.0,0.0,8.374298340640962e-05,290.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0881652832031,0.0,0.0,0.0001133812183979,291.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.06298828125,0.0,0.0,0.0005378313944675,288.8125915527344,294.1499938964844,261.03863525390625,260.3721923828125,262.2503662109375,261.0800476074219,287.2861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011472018668428,2.3077793898096388e-08,0.0011471787001937,-0.0594213306903839,0.0,0.0,0.0,-0.0162534266710281,60.0,-20.59233665466309,-0.0,-8.973019305358323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442620,290.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0953369140625,0.0,0.0,0.0001074065439752,291.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0498352050781,0.0,0.0,0.0001131042226916,290.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0740051269531,0.0,0.0,8.353843441000208e-05,290.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0744934082031,0.0,0.0,0.0001131042808992,291.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0497131347656,0.0,0.0,0.0005365177057683,288.7987060546875,294.1499938964844,260.9944152832031,260.3316345214844,262.2252502441406,261.03668212890625,287.2710266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.2750095141077512e-08,0.0011443770490586,-0.058567002415657,0.0,0.0,0.0,-0.0160909742116928,60.0,-20.56471824645996,-0.0,-8.929239925237199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442680,290.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0953369140625,0.0,0.0,0.0001074065439752,291.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0498352050781,0.0,0.0,0.0001131042226916,290.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0740051269531,0.0,0.0,8.353843441000208e-05,290.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0744934082031,0.0,0.0,0.0001131042808992,291.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0497131347656,0.0,0.0,0.0005365177057683,288.7987060546875,294.1499938964844,260.9944152832031,260.3316345214844,262.2252502441406,261.03668212890625,287.2710266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.2750095141077512e-08,0.0011443770490586,-0.058567002415657,0.0,0.0,0.0,-0.0160909742116928,60.0,-20.56471824645996,-0.0,-8.929239925237199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442740,290.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0814208984375,0.0,0.0,0.0001071432052413,291.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0365600585937,0.0,0.0,0.000112826914119,290.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0603942871094,0.0,0.0,8.333361620316282e-05,290.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0608825683594,0.0,0.0,0.0001128269723267,291.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03643798828125,0.0,0.0,0.0005352022708393,288.7848815917969,294.1499938964844,260.95001220703125,260.290283203125,262.19976806640625,260.9928894042969,287.25592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415939079597,2.2421954071205625e-08,0.0011415715562179,-0.0577113963663578,0.0,0.0,0.0,-0.0159283019602298,60.0,-20.53733253479004,-0.0,-8.885508151479372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442800,290.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0814208984375,0.0,0.0,0.0001071432052413,291.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0365600585937,0.0,0.0,0.000112826914119,290.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0603942871094,0.0,0.0,8.333361620316282e-05,290.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0608825683594,0.0,0.0,0.0001128269723267,291.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03643798828125,0.0,0.0,0.0005352022708393,288.7848815917969,294.1499938964844,260.95001220703125,260.290283203125,262.19976806640625,260.9928894042969,287.25592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415939079597,2.2421954071205625e-08,0.0011415715562179,-0.0577113963663578,0.0,0.0,0.0,-0.0159283019602298,60.0,-20.53733253479004,-0.0,-8.885508151479372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442860,290.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0675048828125,0.0,0.0,0.0001068782585207,291.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0232849121094,0.0,0.0,0.0001125479102483,290.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0467834472656,0.0,0.0,8.312754653161392e-05,290.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0472717285156,0.0,0.0,0.000112547968456,291.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0231628417969,0.0,0.0,0.0005338788032531,288.77105712890625,294.1499938964844,260.9036865234375,260.24664306640625,262.17401123046875,260.9485168457031,287.2408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504445254802,0.0,0.0,0.0,-0.0157646387815475,60.0,-20.51029396057129,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442920,290.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0675048828125,0.0,0.0,0.0001068782585207,291.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0232849121094,0.0,0.0,0.0001125479102483,290.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0467834472656,0.0,0.0,8.312754653161392e-05,290.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0472717285156,0.0,0.0,0.000112547968456,291.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0231628417969,0.0,0.0,0.0005338788032531,288.77105712890625,294.1499938964844,260.9036865234375,260.24664306640625,262.17401123046875,260.9485168457031,287.2408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504445254802,0.0,0.0,0.0,-0.0157646387815475,60.0,-20.51029396057129,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442980,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0536499023437,0.0,0.0,0.0001066067561623,291.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0100402832031,0.0,0.0,0.0001122620014939,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.033203125,0.0,0.0,8.291637641377747e-05,290.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03369140625,0.0,0.0,0.0001122620597016,291.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0099182128906,0.0,0.0,0.0005325226229615,288.7572631835937,294.1499938964844,260.8539733886719,260.19940185546875,262.1478271484375,260.90203857421875,287.2257995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358781484887,2.17534967816846e-08,0.0011358564952388,-0.0559680499136447,0.0,0.0,0.0,-0.015596923418343,60.0,-20.48433494567871,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443040,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0536499023437,0.0,0.0,0.0001066067561623,291.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0100402832031,0.0,0.0,0.0001122620014939,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.033203125,0.0,0.0,8.291637641377747e-05,290.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03369140625,0.0,0.0,0.0001122620597016,291.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0099182128906,0.0,0.0,0.0005325226229615,288.7572631835937,294.1499938964844,260.8539733886719,260.19940185546875,262.1478271484375,260.90203857421875,287.2257995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358781484887,2.17534967816846e-08,0.0011358564952388,-0.0559680499136447,0.0,0.0,0.0,-0.015596923418343,60.0,-20.48433494567871,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443100,290.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0467224121094,0.0,0.0,0.0001064691387,291.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00341796875,0.0,0.0,0.0001121170935221,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02642822265625,0.0,0.0,8.280934707727283e-05,290.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0268859863281,0.0,0.0,0.0001121171444538,291.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0032958984375,0.0,0.0,0.0005318351904861,288.7503662109375,294.1499938964844,260.82794189453125,260.17449951171875,262.13458251953125,260.8778076171875,287.2182922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011344120139256,2.1582023279620444e-08,0.0011343903606757,-0.0555207692086696,0.0,0.0,0.0,-0.0155119178816676,60.0,-20.471837997436523,-0.0,-8.774058812832666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443160,290.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.039794921875,0.0,0.0,0.0001063303934643,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996826171875,0.0,0.0,0.0001119709777412,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0196533203125,0.0,0.0,8.270143007393926e-05,290.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0201110839844,0.0,0.0,0.0001119710359489,291.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9966735839844,0.0,0.0,0.0005311421118676,288.7434997558594,294.1499938964844,260.8011474609375,260.1488342285156,262.1212463378906,260.8528747558594,287.2107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011329336557537,2.1409132244798457e-08,0.0011329122353345,-0.0550697483122348,0.0,0.0,0.0,-0.0154262091964483,60.0,-20.45968246459961,-0.0,-8.751204916279678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443220,290.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0259704589844,0.0,0.0,0.0001060501963365,291.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9836120605469,0.0,0.0,0.0001116759231081,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.006103515625,0.0,0.0,8.248350059147924e-05,290.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0065612792969,0.0,0.0,0.0001116759813157,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98345947265625,0.0,0.0,0.000529742508661,288.729736328125,294.1499938964844,260.7455139160156,260.0953063964844,262.0941162109375,260.8009033203125,287.1957702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-20.436418533325195,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443280,290.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0259704589844,0.0,0.0,0.0001060501963365,291.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9836120605469,0.0,0.0,0.0001116759231081,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.006103515625,0.0,0.0,8.248350059147924e-05,290.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0065612792969,0.0,0.0,0.0001116759813157,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98345947265625,0.0,0.0,0.000529742508661,288.729736328125,294.1499938964844,260.7455139160156,260.0953063964844,262.0941162109375,260.8009033203125,287.1957702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-20.436418533325195,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
