time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
443340,290.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0121765136719,0.0,0.0,0.0001057675326592,291.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.97039794921875,0.0,0.0,0.0001113782636821,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9925842285156,0.0,0.0,8.226365025620908e-05,290.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9930419921875,0.0,0.0,0.0001113783218897,291.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97027587890625,0.0,0.0,0.0005283305654302,288.71600341796875,294.1499938964844,260.6873779296875,260.0390625,262.0664978027344,260.7465515136719,287.1807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707782155682253e-08,0.0011269159149378,-0.0532398223876953,0.0,0.0,0.0,-0.0150785241276025,60.0,-20.41436767578125,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443400,290.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0121765136719,0.0,0.0,0.0001057675326592,291.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.97039794921875,0.0,0.0,0.0001113782636821,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9925842285156,0.0,0.0,8.226365025620908e-05,290.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9930419921875,0.0,0.0,0.0001113783218897,291.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97027587890625,0.0,0.0,0.0005283305654302,288.71600341796875,294.1499938964844,260.6873779296875,260.0390625,262.0664978027344,260.7465515136719,287.1807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707782155682253e-08,0.0011269159149378,-0.0532398223876953,0.0,0.0,0.0,-0.0150785241276025,60.0,-20.41436767578125,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443460,290.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9984436035156,0.0,0.0,0.0001054834210663,291.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95721435546875,0.0,0.0,0.0001110790835809,290.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9790954589844,0.0,0.0,8.204267214750871e-05,290.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.97955322265625,0.0,0.0,0.0001110791345126,291.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.95709228515625,0.0,0.0,0.0005269113462418,288.7023010253906,294.1499938964844,260.626953125,259.9804077148437,262.0382995605469,260.689697265625,287.16583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.393665313720703,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443520,290.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9984436035156,0.0,0.0,0.0001054834210663,291.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95721435546875,0.0,0.0,0.0001110790835809,290.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9790954589844,0.0,0.0,8.204267214750871e-05,290.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.97955322265625,0.0,0.0,0.0001110791345126,291.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.95709228515625,0.0,0.0,0.0005269113462418,288.7023010253906,294.1499938964844,260.626953125,259.9804077148437,262.0382995605469,260.689697265625,287.16583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.393665313720703,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443580,290.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9847106933594,0.0,0.0,0.0001051987637765,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9440612792969,0.0,0.0,0.0001107793286792,290.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96563720703125,0.0,0.0,8.182127203326672e-05,290.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9660949707031,0.0,0.0,0.0001107793796109,291.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9439392089844,0.0,0.0,0.000525489449501,288.6886291503906,294.1499938964844,260.5645751953125,259.919677734375,262.0094909667969,260.6307067871094,287.15087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-20.37423324584961,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443640,290.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9847106933594,0.0,0.0,0.0001051987637765,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9440612792969,0.0,0.0,0.0001107793286792,290.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96563720703125,0.0,0.0,8.182127203326672e-05,290.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9660949707031,0.0,0.0,0.0001107793796109,291.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9439392089844,0.0,0.0,0.000525489449501,288.6886291503906,294.1499938964844,260.5645751953125,259.919677734375,262.0094909667969,260.6307067871094,287.15087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-20.37423324584961,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443700,290.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97784423828125,0.0,0.0,0.0001050564897013,291.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9375,0.0,0.0,0.00011062950216,290.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9589233398437,0.0,0.0,8.171061199391261e-05,290.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9593811035156,0.0,0.0,0.0001106295603676,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9373779296875,0.0,0.0,0.0005247787339612,288.6817932128906,294.1499938964844,260.53277587890625,259.8886413574219,261.994873046875,260.6005554199219,287.1434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193605605512,1.9821793983965108e-08,0.0011193407699465,-0.0509273931384086,0.0,0.0,0.0,-0.0146393058821558,60.0,-20.36493682861328,-0.0,-8.542773599629072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443760,290.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.97100830078125,0.0,0.0,0.0001049145066644,291.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9309387207031,0.0,0.0,0.0001104799885069,290.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95220947265625,0.0,0.0,8.160017750924453e-05,290.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9526672363281,0.0,0.0,0.0001104800394386,291.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9308166503906,0.0,0.0,0.000524069473613,288.67498779296875,294.1499938964844,260.50054931640625,259.857177734375,261.9800720214844,260.5699462890625,287.1359558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178477434441,1.9644872395474522e-08,0.0011178280692547,-0.0504655316472053,0.0,0.0,0.0,-0.0145515985786914,60.0,-20.35594367980957,-0.0,-8.519697303199791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443820,290.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95733642578125,0.0,0.0,0.0001046318720909,291.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9178161621094,0.0,0.0,0.0001101823581848,290.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9388122558594,0.0,0.0,8.138035627780482e-05,290.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9392395019531,0.0,0.0,0.0001101824091165,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9176940917969,0.0,0.0,0.0005226577050052,288.6613464355469,294.1499938964844,260.43511962890625,259.79315185546875,261.95001220703125,260.5075378417969,287.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,-0.0143770156428217,60.0,-20.33890151977539,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443880,290.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95733642578125,0.0,0.0,0.0001046318720909,291.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9178161621094,0.0,0.0,0.0001101823581848,290.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9388122558594,0.0,0.0,8.138035627780482e-05,290.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9392395019531,0.0,0.0,0.0001101824091165,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9176940917969,0.0,0.0,0.0005226577050052,288.6613464355469,294.1499938964844,260.43511962890625,259.79315185546875,261.95001220703125,260.5075378417969,287.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,-0.0143770156428217,60.0,-20.33890151977539,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443940,290.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9436950683594,0.0,0.0,0.0001043511365423,291.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9047241210937,0.0,0.0,0.0001098867360269,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9254150390625,0.0,0.0,8.116200478980318e-05,290.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.92584228515625,0.0,0.0,0.0001098867869586,291.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.90460205078125,0.0,0.0,0.0005212553660385,288.64776611328125,294.1499938964844,260.3686218261719,259.7279663085937,261.9193725585937,260.4438781738281,287.1061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942902357821367e-08,0.0011118262773379,-0.0486326999962329,0.0,0.0,0.0,-0.0142036061733961,60.0,-20.322866439819336,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444000,290.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9436950683594,0.0,0.0,0.0001043511365423,291.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9047241210937,0.0,0.0,0.0001098867360269,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9254150390625,0.0,0.0,8.116200478980318e-05,290.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.92584228515625,0.0,0.0,0.0001098867869586,291.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.90460205078125,0.0,0.0,0.0005212553660385,288.64776611328125,294.1499938964844,260.3686218261719,259.7279663085937,261.9193725585937,260.4438781738281,287.1061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942902357821367e-08,0.0011118262773379,-0.0486326999962329,0.0,0.0,0.0,-0.0142036061733961,60.0,-20.322866439819336,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444060,290.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9300842285156,0.0,0.0,0.0001040737552102,291.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8916320800781,0.0,0.0,0.0001095946354325,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9120483398437,0.0,0.0,8.094626537058502e-05,290.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9124755859375,0.0,0.0,0.0001095946863642,291.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8915100097656,0.0,0.0,0.0005198697908781,288.6341857910156,294.1499938964844,260.3013000488281,259.661865234375,261.8880615234375,260.3791809082031,287.09130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.859727483122242e-08,0.0011088710743933,-0.047730091959238,0.0,0.0,0.0,-0.0140322651714086,60.0,-20.30792999267578,-0.0,-8.383697291947102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444120,290.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9300842285156,0.0,0.0,0.0001040737552102,291.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8916320800781,0.0,0.0,0.0001095946354325,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9120483398437,0.0,0.0,8.094626537058502e-05,290.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9124755859375,0.0,0.0,0.0001095946863642,291.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8915100097656,0.0,0.0,0.0005198697908781,288.6341857910156,294.1499938964844,260.3013000488281,259.661865234375,261.8880615234375,260.3791809082031,287.09130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.859727483122242e-08,0.0011088710743933,-0.047730091959238,0.0,0.0,0.0,-0.0140322651714086,60.0,-20.30792999267578,-0.0,-8.383697291947102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444180,290.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91650390625,0.0,0.0,0.0001037999463733,291.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8785705566406,0.0,0.0,0.0001093063037842,290.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8987121582031,0.0,0.0,8.073330536717549e-05,290.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8991394042969,0.0,0.0,0.0001093063547159,291.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.87847900390625,0.0,0.0,0.000518502027262,288.62060546875,294.1499938964844,260.2334289550781,259.5951843261719,261.85614013671875,260.313720703125,287.07647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059724492952,1.8256109513004052e-08,0.0011059541720896,-0.0468390248715877,0.0,0.0,0.0,-0.0138631360605359,60.0,-20.293949127197266,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444240,290.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91650390625,0.0,0.0,0.0001037999463733,291.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8785705566406,0.0,0.0,0.0001093063037842,290.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8987121582031,0.0,0.0,8.073330536717549e-05,290.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8991394042969,0.0,0.0,0.0001093063547159,291.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.87847900390625,0.0,0.0,0.000518502027262,288.62060546875,294.1499938964844,260.2334289550781,259.5951843261719,261.85614013671875,260.313720703125,287.07647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059724492952,1.8256109513004052e-08,0.0011059541720896,-0.0468390248715877,0.0,0.0,0.0,-0.0138631360605359,60.0,-20.293949127197266,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444300,290.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9096984863281,0.0,0.0,0.0001036647372529,291.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8720703125,0.0,0.0,0.0001091639278456,290.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8920593261719,0.0,0.0,8.062813867582008e-05,290.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8924865722656,0.0,0.0,0.0001091639787773,291.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8719482421875,0.0,0.0,0.0005178266437724,288.6138610839844,294.1499938964844,260.19940185546875,259.5617370605469,261.8399353027344,260.2807922363281,287.0690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045318096876,1.8087639830355332e-08,0.0011045137653127,-0.0463989712297916,0.0,0.0,0.0,-0.0137796197086572,60.0,-20.287309646606445,-0.0,-8.317931587953353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444360,290.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9029235839844,0.0,0.0,0.0001035307868733,291.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.86553955078125,0.0,0.0,0.0001090228688553,290.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8854064941406,0.0,0.0,8.052395423874259e-05,290.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88580322265625,0.0,0.0,0.000109022919787,291.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86541748046875,0.0,0.0,0.0005171575467102,288.6070861816406,294.1499938964844,260.16534423828125,259.5282287597656,261.8236083984375,260.24774169921875,287.0616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103104557842,1.792073689443896e-08,0.0011030866298824,-0.0459629818797111,0.0,0.0,0.0,-0.0136968782171607,60.0,-20.28089141845703,-0.0,-8.296449749423118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444420,290.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.889404296875,0.0,0.0,0.0001032675500027,291.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8525390625,0.0,0.0,0.0001087456694222,290.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8721008300781,0.0,0.0,8.031921606743708e-05,290.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8725280761719,0.0,0.0,0.0001087457203539,291.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8524169921875,0.0,0.0,0.0005158426356501,288.59356689453125,294.1499938964844,260.0973205566406,259.4612731933594,261.7904052734375,260.1815795898437,287.0468444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002998799085,1.759274326218474e-08,0.0011002823011949,-0.0451061092317104,0.0,0.0,0.0,-0.0135342795401811,60.0,-20.26874542236328,-0.0,-8.254314565192544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444480,290.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.889404296875,0.0,0.0,0.0001032675500027,291.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8525390625,0.0,0.0,0.0001087456694222,290.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8721008300781,0.0,0.0,8.031921606743708e-05,290.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8725280761719,0.0,0.0,0.0001087457203539,291.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8524169921875,0.0,0.0,0.0005158426356501,288.59356689453125,294.1499938964844,260.0973205566406,259.4612731933594,261.7904052734375,260.1815795898437,287.0468444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002998799085,1.759274326218474e-08,0.0011002823011949,-0.0451061092317104,0.0,0.0,0.0,-0.0135342795401811,60.0,-20.26874542236328,-0.0,-8.254314565192544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444540,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8759155273437,0.0,0.0,0.0001030091007123,291.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8395080566406,0.0,0.0,0.0001084735122276,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8588562011719,0.0,0.0,8.011820318643004e-05,290.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8592529296875,0.0,0.0,0.0001084735558833,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.83941650390625,0.0,0.0,0.0005145516479387,288.5801086425781,294.1499938964844,260.0296325683594,259.3946228027344,261.75665283203125,260.1153869628906,287.03204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975460754707,1.7270714636197226e-08,0.0010975288460031,-0.044264730066061,0.0,0.0,0.0,-0.0133746368810534,60.0,-20.257253646850582,-0.0,-8.213049795813276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444600,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8759155273437,0.0,0.0,0.0001030091007123,291.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8395080566406,0.0,0.0,0.0001084735122276,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8588562011719,0.0,0.0,8.011820318643004e-05,290.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8592529296875,0.0,0.0,0.0001084735558833,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.83941650390625,0.0,0.0,0.0005145516479387,288.5801086425781,294.1499938964844,260.0296325683594,259.3946228027344,261.75665283203125,260.1153869628906,287.03204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975460754707,1.7270714636197226e-08,0.0010975288460031,-0.044264730066061,0.0,0.0,0.0,-0.0133746368810534,60.0,-20.257253646850582,-0.0,-8.213049795813276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444660,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8624267578125,0.0,0.0,0.000102757498098,291.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8265380859375,0.0,0.0,0.000108208565507,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8455810546875,0.0,0.0,7.992250903043896e-05,290.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8459777832031,0.0,0.0,0.0001082086091628,291.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.826416015625,0.0,0.0,0.0005132948281243,288.5666198730469,294.1499938964844,259.9625549316406,259.3285827636719,261.7223815917969,260.04949951171875,287.01727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094865379855,1.695721962846619e-08,0.001094848383218,-0.0434455536305904,0.0,0.0,0.0,-0.0132192252203822,60.0,-20.24645233154297,-0.0,-8.172978738230088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444720,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8624267578125,0.0,0.0,0.000102757498098,291.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8265380859375,0.0,0.0,0.000108208565507,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8455810546875,0.0,0.0,7.992250903043896e-05,290.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8459777832031,0.0,0.0,0.0001082086091628,291.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.826416015625,0.0,0.0,0.0005132948281243,288.5666198730469,294.1499938964844,259.9625549316406,259.3285827636719,261.7223815917969,260.04949951171875,287.01727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094865379855,1.695721962846619e-08,0.001094848383218,-0.0434455536305904,0.0,0.0,0.0,-0.0132192252203822,60.0,-20.24645233154297,-0.0,-8.172978738230088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444780,290.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8489685058594,0.0,0.0,0.0001025131350615,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8135681152344,0.0,0.0,0.0001079512367141,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8323669433594,0.0,0.0,7.973244646564126e-05,290.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.832763671875,0.0,0.0,0.0001079512803698,291.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8134460449219,0.0,0.0,0.0005120742134749,288.5531921386719,294.1499938964844,259.8963928222656,259.263427734375,261.68756103515625,259.984130859375,287.00250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092261634767,1.665274318440879e-08,0.001092244987376,-0.0426498688757419,0.0,0.0,0.0,-0.0130682839080691,60.0,-20.236230850219727,-0.0,-8.134153262062682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444840,290.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8489685058594,0.0,0.0,0.0001025131350615,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8135681152344,0.0,0.0,0.0001079512367141,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8323669433594,0.0,0.0,7.973244646564126e-05,290.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.832763671875,0.0,0.0,0.0001079512803698,291.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8134460449219,0.0,0.0,0.0005120742134749,288.5531921386719,294.1499938964844,259.8963928222656,259.263427734375,261.68756103515625,259.984130859375,287.00250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092261634767,1.665274318440879e-08,0.001092244987376,-0.0426498688757419,0.0,0.0,0.0,-0.0130682839080691,60.0,-20.236230850219727,-0.0,-8.134153262062682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444900,290.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8422546386719,0.0,0.0,0.000102393576526,291.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8070983886719,0.0,0.0,0.0001078253335435,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8257751464844,0.0,0.0,7.9639459727332e-05,290.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8261413574219,0.0,0.0,0.0001078253771993,291.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8069763183594,0.0,0.0,0.0005114769446663,288.5464782714844,294.1499938964844,259.86376953125,259.2312927246094,261.6699523925781,259.9517517089844,286.9951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909878183156,1.6503774347143008e-08,0.0010909712873399,-0.0422605350613594,0.0,0.0,0.0,-0.012994434684515,60.0,-20.231325149536133,-0.0,-8.115191008073452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444960,290.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8355407714844,0.0,0.0,0.0001022760261548,291.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.80059814453125,0.0,0.0,0.0001077015476766,290.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.81915283203125,0.0,0.0,7.954803004395217e-05,290.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8195495605469,0.0,0.0,0.0001077015986084,291.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8005065917969,0.0,0.0,0.0005108898039907,288.5397644042969,294.1499938964844,259.8314514160156,259.1994934082031,261.6522216796875,259.91961669921875,286.9877624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089735305868,1.6357311949377618e-08,0.001089719007723,-0.0418777354061603,0.0,0.0,0.0,-0.0129218269139528,60.0,-20.22652053833008,-0.0,-8.096569814597387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445020,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8221130371094,0.0,0.0,0.0001020474155666,291.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.78765869140625,0.0,0.0,0.000107460815343,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.80596923828125,0.0,0.0,7.937022746773437e-05,290.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.80633544921875,0.0,0.0,0.0001074608589988,291.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7875671386719,0.0,0.0,0.0005097478278912,288.5263671875,294.1499938964844,259.7679748535156,259.1370544433594,261.6164245605469,259.856201171875,286.9730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872995480895,1.607246602475243e-08,0.001087283482775,-0.0411332063376903,0.0,0.0,0.0,-0.0127806179225444,60.0,-20.21719551086425,-0.0,-8.060415268573706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445080,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8221130371094,0.0,0.0,0.0001020474155666,291.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.78765869140625,0.0,0.0,0.000107460815343,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.80596923828125,0.0,0.0,7.937022746773437e-05,290.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.80633544921875,0.0,0.0,0.0001074608589988,291.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7875671386719,0.0,0.0,0.0005097478278912,288.5263671875,294.1499938964844,259.7679748535156,259.1370544433594,261.6164245605469,259.856201171875,286.9730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872995480895,1.607246602475243e-08,0.001087283482775,-0.0411332063376903,0.0,0.0,0.0,-0.0127806179225444,60.0,-20.21719551086425,-0.0,-8.060415268573706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445140,290.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8087463378906,0.0,0.0,0.0001018268667394,291.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7747497558594,0.0,0.0,0.0001072285595,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.79278564453125,0.0,0.0,7.919868221506476e-05,290.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7931823730469,0.0,0.0,0.0001072286031558,291.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7746276855469,0.0,0.0,0.0005086461314931,288.5129699707031,294.1499938964844,259.7062683105469,259.076416015625,261.5802307128906,259.7940673828125,286.95831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849495884031,1.5797660068983532e-08,0.0010849337559193,-0.0404148511588573,0.0,0.0,0.0,-0.0126443849876523,60.0,-20.208147048950195,-0.0,-8.025611464290705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445200,290.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8087463378906,0.0,0.0,0.0001018268667394,291.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7747497558594,0.0,0.0,0.0001072285595,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.79278564453125,0.0,0.0,7.919868221506476e-05,290.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7931823730469,0.0,0.0,0.0001072286031558,291.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7746276855469,0.0,0.0,0.0005086461314931,288.5129699707031,294.1499938964844,259.7062683105469,259.076416015625,261.5802307128906,259.7940673828125,286.95831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849495884031,1.5797660068983532e-08,0.0010849337559193,-0.0404148511588573,0.0,0.0,0.0,-0.0126443849876523,60.0,-20.208147048950195,-0.0,-8.025611464290705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445260,290.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7953796386719,0.0,0.0,0.0001016153837554,291.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7618408203125,0.0,0.0,0.0001070058642653,290.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7796325683594,0.0,0.0,7.903420191723853e-05,290.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7799987792969,0.0,0.0,0.0001070059079211,291.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.76171875,0.0,0.0,0.0005075897788628,288.4996032714844,294.1499938964844,259.6466369628906,259.01788330078125,261.54364013671875,259.73345947265625,286.943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826963698491,1.5534165953567936e-08,0.001082680770196,-0.0397260077297687,0.0,0.0,0.0,-0.0125137604773044,60.0,-20.199268341064453,-0.0,-7.992310457893836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445320,290.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7953796386719,0.0,0.0,0.0001016153837554,291.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7618408203125,0.0,0.0,0.0001070058642653,290.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7796325683594,0.0,0.0,7.903420191723853e-05,290.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7799987792969,0.0,0.0,0.0001070059079211,291.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.76171875,0.0,0.0,0.0005075897788628,288.4996032714844,294.1499938964844,259.6466369628906,259.01788330078125,261.54364013671875,259.73345947265625,286.943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826963698491,1.5534165953567936e-08,0.001082680770196,-0.0397260077297687,0.0,0.0,0.0,-0.0125137604773044,60.0,-20.199268341064453,-0.0,-7.992310457893836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445380,290.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7820129394531,0.0,0.0,0.0001014131776173,291.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7489318847656,0.0,0.0,0.0001067929260898,290.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7665100097656,0.0,0.0,7.887692481745034e-05,290.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7668762207031,0.0,0.0,0.0001067929697455,291.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.74884033203125,0.0,0.0,0.0005065796431154,288.4862365722656,294.1499938964844,259.58935546875,258.9617004394531,261.5067138671875,259.6747131347656,286.9289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080541871488,1.528221815760844e-08,0.0010805265046656,-0.0390672981739044,0.0,0.0,0.0,-0.0123888598755002,60.0,-20.190454483032227,-0.0,-7.96053427620791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445440,290.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7820129394531,0.0,0.0,0.0001014131776173,291.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7489318847656,0.0,0.0,0.0001067929260898,290.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7665100097656,0.0,0.0,7.887692481745034e-05,290.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7668762207031,0.0,0.0,0.0001067929697455,291.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.74884033203125,0.0,0.0,0.0005065796431154,288.4862365722656,294.1499938964844,259.58935546875,258.9617004394531,261.5067138671875,259.6747131347656,286.9289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080541871488,1.528221815760844e-08,0.0010805265046656,-0.0390672981739044,0.0,0.0,0.0,-0.0123888598755002,60.0,-20.190454483032227,-0.0,-7.96053427620791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445500,290.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7753601074219,0.0,0.0,0.0001013155706459,291.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.74249267578125,0.0,0.0,0.0001066901459125,290.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.75994873046875,0.0,0.0,7.880100747570395e-05,290.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.76031494140625,0.0,0.0,0.0001066901822923,291.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.74237060546875,0.0,0.0,0.0005060920957475,288.4795837402344,294.1499938964844,259.5616760253906,258.93463134765625,261.4881591796875,259.64617919921875,286.92156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795018170028,1.516060343931258e-08,0.001079486683011,-0.0387493260204792,0.0,0.0,0.0,-0.0123285707086324,60.0,-20.1860294342041,-0.0,-7.9452185275386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445560,290.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7686767578125,0.0,0.0,0.0001012205757433,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7360534667969,0.0,0.0,0.0001065901087713,290.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7533874511719,0.0,0.0,7.872712012613192e-05,290.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7537536621094,0.0,0.0,0.000106590152427,291.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7359313964844,0.0,0.0,0.0005056175868958,288.472900390625,294.1499938964844,259.5346984863281,258.9082336425781,261.4695129394531,259.6182556152344,286.91424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010784897021949,1.5042241230389664e-08,0.0010784746846184,-0.0384398438036441,0.0,0.0,0.0,-0.0122698936611413,60.0,-20.181570053100582,-0.0,-7.930326262339804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445620,290.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.75537109375,0.0,0.0,0.0001010377673082,291.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7231750488281,0.0,0.0,0.0001063976087607,290.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7402648925781,0.0,0.0,7.858494063839316e-05,290.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7406311035156,0.0,0.0,0.0001063976451405,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7230529785156,0.0,0.0,0.0005047044251114,288.4595642089844,294.1499938964844,259.48297119140625,258.8577575683594,261.4320983886719,259.56396484375,286.89959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-20.172510147094727,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
