time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
448020,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4919128417969,0.0,0.0,9.732462058309466e-05,291.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4671936035156,0.0,0.0,0.000102487487311,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4803161621094,0.0,0.0,7.569693116238341e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4805908203125,0.0,0.0,0.0001024875164148,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4671325683594,0.0,0.0,0.0004861565248575,288.1952819824219,294.1499938964844,259.1922912597656,258.63104248046875,260.7379455566406,259.1786499023437,286.6088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188143662048788e-08,0.0010369694791734,-0.0257394313812255,0.0,0.0,0.0,-0.0098635181784629,60.0,-19.46172142028809,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4919128417969,0.0,0.0,9.732462058309466e-05,291.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4671936035156,0.0,0.0,0.000102487487311,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4803161621094,0.0,0.0,7.569693116238341e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4805908203125,0.0,0.0,0.0001024875164148,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4671325683594,0.0,0.0,0.0004861565248575,288.1952819824219,294.1499938964844,259.1922912597656,258.63104248046875,260.7379455566406,259.1786499023437,286.6088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188143662048788e-08,0.0010369694791734,-0.0257394313812255,0.0,0.0,0.0,-0.0098635181784629,60.0,-19.46172142028809,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4789428710937,0.0,0.0,9.708999277791008e-05,291.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4545593261719,0.0,0.0,0.0001022404103423,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4674987792969,0.0,0.0,7.551444286946207e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4677734375,0.0,0.0,0.0001022404394461,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4544677734375,0.0,0.0,0.000484984513605,288.1822509765625,294.1499938964844,259.2016906738281,258.645263671875,260.7098083496094,259.1853332519531,286.5944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895818386951303e-09,0.0010344699257984,-0.0249741300940513,0.0,0.0,0.0,-0.0097186006605625,60.0,-19.398067474365234,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4789428710937,0.0,0.0,9.708999277791008e-05,291.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4545593261719,0.0,0.0,0.0001022404103423,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4674987792969,0.0,0.0,7.551444286946207e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4677734375,0.0,0.0,0.0001022404394461,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4544677734375,0.0,0.0,0.000484984513605,288.1822509765625,294.1499938964844,259.2016906738281,258.645263671875,260.7098083496094,259.1853332519531,286.5944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895818386951303e-09,0.0010344699257984,-0.0249741300940513,0.0,0.0,0.0,-0.0097186006605625,60.0,-19.398067474365234,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.46600341796875,0.0,0.0,9.686009434517472e-05,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4419250488281,0.0,0.0,0.0001019983174046,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4547119140625,0.0,0.0,7.533563621109352e-05,290.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4549865722656,0.0,0.0,0.0001019983465084,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4418334960937,0.0,0.0,0.000483836105559,288.1692199707031,294.1499938964844,259.2115478515625,258.65985107421875,260.6824645996094,259.19287109375,286.580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.609387952025372e-09,0.0010320206638425,-0.0242242198437452,0.0,0.0,0.0,-0.0095766047015786,60.0,-19.334875106811523,-0.0,-7.261792234203315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.46600341796875,0.0,0.0,9.686009434517472e-05,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4419250488281,0.0,0.0,0.0001019983174046,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4547119140625,0.0,0.0,7.533563621109352e-05,290.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4549865722656,0.0,0.0,0.0001019983465084,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4418334960937,0.0,0.0,0.000483836105559,288.1692199707031,294.1499938964844,259.2115478515625,258.65985107421875,260.6824645996094,259.19287109375,286.580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.609387952025372e-09,0.0010320206638425,-0.0242242198437452,0.0,0.0,0.0,-0.0095766047015786,60.0,-19.334875106811523,-0.0,-7.261792234203315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4530944824219,0.0,0.0,9.66359511949122e-05,291.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4292907714844,0.0,0.0,0.0001017622926156,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4419250488281,0.0,0.0,7.516130426665768e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0001017623217194,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4292297363281,0.0,0.0,0.0004827164812013,288.15625,294.1499938964844,259.2215270996094,258.6745300292969,260.6557922363281,259.2009582519531,286.56573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296421824023,9.330132222373775e-09,0.0010296328691765,-0.0234930552542209,0.0,0.0,0.0,-0.0094381654635071,60.0,-19.272504806518555,-0.0,-7.228223353195062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4530944824219,0.0,0.0,9.66359511949122e-05,291.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4292907714844,0.0,0.0,0.0001017622926156,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4419250488281,0.0,0.0,7.516130426665768e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0001017623217194,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4292297363281,0.0,0.0,0.0004827164812013,288.15625,294.1499938964844,259.2215270996094,258.6745300292969,260.6557922363281,259.2009582519531,286.56573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296421824023,9.330132222373775e-09,0.0010296328691765,-0.0234930552542209,0.0,0.0,0.0,-0.0094381654635071,60.0,-19.272504806518555,-0.0,-7.228223353195062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4466247558594,0.0,0.0,9.65265353443101e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4230041503906,0.0,0.0,0.0001016470705508,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.435546875,0.0,0.0,7.507620466640219e-05,290.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4358215332031,0.0,0.0,0.0001016470996546,291.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.42291259765625,0.0,0.0,0.0004821699403692,288.1497497558594,294.1499938964844,259.2265319824219,258.6817932128906,260.64276123046875,259.2051696777344,286.55859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284763993695,9.193813710339782e-09,0.0010284672025591,-0.0231361258774995,0.0,0.0,0.0,-0.0093705868348479,60.0,-19.24185943603516,-0.0,-7.21186452778966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.440185546875,0.0,0.0,9.64191131060943e-05,291.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.41668701171875,0.0,0.0,0.0001015339512377,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4291687011719,0.0,0.0,7.499264756916091e-05,290.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.429443359375,0.0,0.0,0.0001015339803416,291.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4166259765625,0.0,0.0,0.000481633353047,288.14324951171875,294.1499938964844,259.2314453125,258.68896484375,260.6299133300781,259.2094421386719,286.55145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273318039253,9.05997499245359e-09,0.0010273227235302,-0.0227856766432523,0.0,0.0,0.0,-0.0093042375519871,60.0,-19.21159553527832,-0.0,-7.195821893901666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42730712890625,0.0,0.0,9.621103527024388e-05,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40411376953125,0.0,0.0,0.0001013148357742,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,7.483081571990624e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.41668701171875,0.0,0.0,0.000101314864878,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.404052734375,0.0,0.0,0.0004805939679499,288.1303100585937,294.1499938964844,259.24102783203125,258.702880859375,260.60467529296875,259.21807861328125,286.53717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251147905364,8.800735251668357e-09,0.001025105942972,-0.0221068542450666,0.0,0.0,0.0,-0.0091757206246256,60.0,-19.152400970458984,-0.0,-7.16479817697291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42730712890625,0.0,0.0,9.621103527024388e-05,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40411376953125,0.0,0.0,0.0001013148357742,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,7.483081571990624e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.41668701171875,0.0,0.0,0.000101314864878,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.404052734375,0.0,0.0,0.0004805939679499,288.1303100585937,294.1499938964844,259.24102783203125,258.702880859375,260.60467529296875,259.21807861328125,286.53717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251147905364,8.800735251668357e-09,0.001025105942972,-0.0221068542450666,0.0,0.0,0.0,-0.0091757206246256,60.0,-19.152400970458984,-0.0,-7.16479817697291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4144287109375,0.0,0.0,9.60116449277848e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3915405273437,0.0,0.0,0.0001011048661894,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4036865234375,0.0,0.0,7.467572868335992e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4039611816406,0.0,0.0,0.0001011048952932,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3914794921875,0.0,0.0,0.0004795979475602,288.11737060546875,294.1499938964844,259.25,258.7159729003906,260.58013916015625,259.2266540527344,286.5229187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229903273284,8.552314412213491e-09,0.0010229817125946,-0.0214563310146331,0.0,0.0,0.0,-0.0090525681152939,60.0,-19.095367431640625,-0.0,-7.13513230721219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4144287109375,0.0,0.0,9.60116449277848e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3915405273437,0.0,0.0,0.0001011048661894,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4036865234375,0.0,0.0,7.467572868335992e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4039611816406,0.0,0.0,0.0001011048952932,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3914794921875,0.0,0.0,0.0004795979475602,288.11737060546875,294.1499938964844,259.25,258.7159729003906,260.58013916015625,259.2266540527344,286.5229187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229903273284,8.552314412213491e-09,0.0010229817125946,-0.0214563310146331,0.0,0.0,0.0,-0.0090525681152939,60.0,-19.095367431640625,-0.0,-7.13513230721219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4015808105469,0.0,0.0,9.58233722485602e-05,291.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3789978027344,0.0,0.0,0.0001009066036203,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3909912109375,0.0,0.0,7.452929276041687e-05,290.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3912353515625,0.0,0.0,0.0001009066327242,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37890625,0.0,0.0,0.0004786574863828,288.1044311523437,294.1499938964844,259.25811767578125,258.7279663085937,260.5563049316406,259.23492431640625,286.5086975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209842585027,8.317748267927527e-09,0.0010209759930148,-0.0208420660346746,0.0,0.0,0.0,-0.0089362831786274,60.0,-19.04101753234864,-0.0,-7.107176713816443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4015808105469,0.0,0.0,9.58233722485602e-05,291.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3789978027344,0.0,0.0,0.0001009066036203,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3909912109375,0.0,0.0,7.452929276041687e-05,290.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3912353515625,0.0,0.0,0.0001009066327242,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37890625,0.0,0.0,0.0004786574863828,288.1044311523437,294.1499938964844,259.25811767578125,258.7279663085937,260.5563049316406,259.23492431640625,286.5086975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209842585027,8.317748267927527e-09,0.0010209759930148,-0.0208420660346746,0.0,0.0,0.0,-0.0089362831786274,60.0,-19.04101753234864,-0.0,-7.107176713816443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3887634277344,0.0,0.0,9.564571519149467e-05,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.366455078125,0.0,0.0,0.0001007195241982,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3782958984375,0.0,0.0,7.439111504936591e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3785400390625,0.0,0.0,0.000100719546026,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3663635253906,0.0,0.0,0.0004777700523845,288.0915222167969,294.1499938964844,259.2651062011719,258.7385559082031,260.53302001953125,259.2427978515625,286.4944763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190913453698,8.096405323954059e-09,0.0010190831962972,-0.0202624071389436,0.0,0.0,0.0,-0.0088265538215637,60.0,-18.98937225341797,-0.0,-7.080847552742854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3887634277344,0.0,0.0,9.564571519149467e-05,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.366455078125,0.0,0.0,0.0001007195241982,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3782958984375,0.0,0.0,7.439111504936591e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3785400390625,0.0,0.0,0.000100719546026,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3663635253906,0.0,0.0,0.0004777700523845,288.0915222167969,294.1499938964844,259.2651062011719,258.7385559082031,260.53302001953125,259.2427978515625,286.4944763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190913453698,8.096405323954059e-09,0.0010190831962972,-0.0202624071389436,0.0,0.0,0.0,-0.0088265538215637,60.0,-18.98937225341797,-0.0,-7.080847552742854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3823547363281,0.0,0.0,9.556128497933968e-05,291.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.36016845703125,0.0,0.0,0.0001006306119961,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3719482421875,0.0,0.0,7.43254495318979e-05,290.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3721923828125,0.0,0.0,0.0001006306410999,291.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.360107421875,0.0,0.0,0.0004773483087774,288.0850830078125,294.1499938964844,259.2680969238281,258.74322509765625,260.5216064453125,259.2464599609375,286.4873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181916877627,7.991214800995294e-09,0.0010181837715208,-0.0199869237840175,0.0,0.0,0.0,-0.0087744062766432,60.0,-18.964763641357425,-0.0,-7.068352658734511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3759460449219,0.0,0.0,9.548021625960246e-05,291.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3539123535156,0.0,0.0,0.0001005452504614,290.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3656005859375,0.0,0.0,7.426239608321339e-05,290.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3658447265625,0.0,0.0,0.0001005452722893,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3538513183594,0.0,0.0,0.0004769433871842,288.07861328125,294.1499938964844,259.2707214355469,258.7474365234375,260.51031494140625,259.2499389648437,286.4803161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173280024901,7.890220921069613e-09,0.0010173200862482,-0.0197224263101816,0.0,0.0,0.0,-0.0087243393063545,60.0,-18.94099998474121,-0.0,-7.056365802782238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3631286621094,0.0,0.0,9.532703552395104e-05,291.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3414001464844,0.0,0.0,0.0001003839424811,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3529357910156,0.0,0.0,7.414325227728114e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3531799316406,0.0,0.0,0.000100383964309,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.34130859375,0.0,0.0,0.0004761781892739,288.06573486328125,294.1499938964844,259.27471923828125,258.7543334960937,260.4881591796875,259.2562255859375,286.4661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015695859678,7.699373583136548e-09,0.0010156881762668,-0.0192225985229015,0.0,0.0,0.0,-0.0086297281086444,60.0,-18.89615631103516,-0.0,-7.033742832618374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3631286621094,0.0,0.0,9.532703552395104e-05,291.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3414001464844,0.0,0.0,0.0001003839424811,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3529357910156,0.0,0.0,7.414325227728114e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3531799316406,0.0,0.0,0.000100383964309,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.34130859375,0.0,0.0,0.0004761781892739,288.06573486328125,294.1499938964844,259.27471923828125,258.7543334960937,260.4881591796875,259.2562255859375,286.4661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015695859678,7.699373583136548e-09,0.0010156881762668,-0.0192225985229015,0.0,0.0,0.0,-0.0086297281086444,60.0,-18.89615631103516,-0.0,-7.033742832618374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.350341796875,0.0,0.0,9.518659499008209e-05,291.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.328857421875,0.0,0.0,0.0001002360513666,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3402709960937,0.0,0.0,7.403402560157701e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.34051513671875,0.0,0.0,0.0001002360804704,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.32879638671875,0.0,0.0,0.0004754766705445,288.0528564453125,294.1499938964844,259.2768249511719,258.7589111328125,260.4664611816406,259.2614440917969,286.4520874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141994571313,7.524406875347722e-09,0.0010141920065507,-0.0187643468379974,0.0,0.0,0.0,-0.0085429893806576,60.0,-18.85502815246582,-0.0,-7.013034064584647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.350341796875,0.0,0.0,9.518659499008209e-05,291.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.328857421875,0.0,0.0,0.0001002360513666,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3402709960937,0.0,0.0,7.403402560157701e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.34051513671875,0.0,0.0,0.0001002360804704,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.32879638671875,0.0,0.0,0.0004754766705445,288.0528564453125,294.1499938964844,259.2768249511719,258.7589111328125,260.4664611816406,259.2614440917969,286.4520874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141994571313,7.524406875347722e-09,0.0010141920065507,-0.0187643468379974,0.0,0.0,0.0,-0.0085429893806576,60.0,-18.85502815246582,-0.0,-7.013034064584647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3375549316406,0.0,0.0,9.505914931651203e-05,291.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3163452148437,0.0,0.0,0.0001001018390525,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3276062011719,0.0,0.0,7.393489795504138e-05,290.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3278503417969,0.0,0.0,0.0001001018681563,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3162841796875,0.0,0.0,0.0004748400533571,288.0399780273437,294.1499938964844,259.2767944335937,258.76092529296875,260.4452209472656,259.2653503417969,286.4380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128415888175,7.365622334276622e-09,0.0010128342546522,-0.0183484703302383,0.0,0.0,0.0,-0.0084642730653285,60.0,-18.8178768157959,-0.0,-6.99426720984775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3375549316406,0.0,0.0,9.505914931651203e-05,291.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3163452148437,0.0,0.0,0.0001001018390525,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3276062011719,0.0,0.0,7.393489795504138e-05,290.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3278503417969,0.0,0.0,0.0001001018681563,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3162841796875,0.0,0.0,0.0004748400533571,288.0399780273437,294.1499938964844,259.2767944335937,258.76092529296875,260.4452209472656,259.2653503417969,286.4380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128415888175,7.365622334276622e-09,0.0010128342546522,-0.0183484703302383,0.0,0.0,0.0,-0.0084642730653285,60.0,-18.8178768157959,-0.0,-6.99426720984775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3247985839844,0.0,0.0,9.494475671090186e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3038330078125,0.0,0.0,9.998137829825282e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3149719238281,0.0,0.0,7.384592754533514e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.315185546875,0.0,0.0,9.998140740208328e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.30377197265625,0.0,0.0,0.0004742686287499,288.027099609375,294.1499938964844,259.2743530273437,258.7600402832031,260.42431640625,259.26776123046875,286.4239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.22310522505154e-09,0.001011615502648,-0.017975190654397,0.0,0.0,0.0,-0.0083936210721731,60.0,-18.78490257263184,-0.0,-6.977443689493158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3247985839844,0.0,0.0,9.494475671090186e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3038330078125,0.0,0.0,9.998137829825282e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3149719238281,0.0,0.0,7.384592754533514e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.315185546875,0.0,0.0,9.998140740208328e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.30377197265625,0.0,0.0,0.0004742686287499,288.027099609375,294.1499938964844,259.2743530273437,258.7600402832031,260.42431640625,259.26776123046875,286.4239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.22310522505154e-09,0.001011615502648,-0.017975190654397,0.0,0.0,0.0,-0.0083936210721731,60.0,-18.78490257263184,-0.0,-6.977443689493158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3183898925781,0.0,0.0,9.489236254012212e-05,291.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.297607421875,0.0,0.0,9.992621198762208e-05,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.30865478515625,0.0,0.0,7.38051749067381e-05,290.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3088684082031,0.0,0.0,9.992623381549492e-05,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2975158691406,0.0,0.0,0.0004740068980026,288.02069091796875,294.1499938964844,259.2721252441406,258.7584228515625,260.4140014648437,259.2683410644531,286.4169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110645089298,7.157830772541729e-09,0.0010110572911798,-0.0178042221814394,0.0,0.0,0.0,-0.0083612613379955,60.0,-18.77004051208496,-0.0,-6.969745669493932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31201171875,0.0,0.0,9.484323527431116e-05,291.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2913513183594,0.0,0.0,9.987447992898524e-05,290.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.30230712890625,0.0,0.0,7.376696885330603e-05,290.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30255126953125,0.0,0.0,9.987450175685808e-05,291.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2912902832031,0.0,0.0,0.0004737615236081,288.0142517089844,294.1499938964844,259.26922607421875,258.7559814453125,260.4037475585937,259.2684631347656,286.40997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105411056429,7.096628618086242e-09,0.0010105340043082,-0.0176439192146062,0.0,0.0,0.0,-0.0083309207111597,60.0,-18.756288528442383,-0.0,-6.96253152909776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2992553710937,0.0,0.0,9.47544031077996e-05,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2788391113281,0.0,0.0,9.978093294193968e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2896728515625,0.0,0.0,7.369787635980174e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2899169921875,0.0,0.0,9.978095476981252e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2787780761719,0.0,0.0,0.0004733177775051,288.0014038085937,294.1499938964844,259.2611999511719,258.7484130859375,260.3834228515625,259.26739501953125,286.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.9859571460995085e-09,0.0010095875477418,-0.0173540394753217,0.0,0.0,0.0,-0.0082760555669665,60.0,-18.731918334960938,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2992553710937,0.0,0.0,9.47544031077996e-05,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2788391113281,0.0,0.0,9.978093294193968e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2896728515625,0.0,0.0,7.369787635980174e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2899169921875,0.0,0.0,9.978095476981252e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2787780761719,0.0,0.0,0.0004733177775051,288.0014038085937,294.1499938964844,259.2611999511719,258.7484130859375,260.3834228515625,259.26739501953125,286.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.9859571460995085e-09,0.0010095875477418,-0.0173540394753217,0.0,0.0,0.0,-0.0082760555669665,60.0,-18.731918334960938,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2864990234375,0.0,0.0,9.467821655562147e-05,291.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2663269042969,0.0,0.0,9.970070095732808e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27703857421875,0.0,0.0,7.363861368503422e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2772521972656,0.0,0.0,9.970072278520092e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2662658691406,0.0,0.0,0.000472937215818,287.988525390625,294.1499938964844,259.25,258.73712158203125,260.3633117675781,259.2640991210937,286.3820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782768622,6.891037074296946e-09,0.001008775900118,-0.0171054136008024,0.0,0.0,0.0,-0.0082289995625615,60.0,-18.71234893798828,-0.0,-6.938324759175887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2864990234375,0.0,0.0,9.467821655562147e-05,291.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2663269042969,0.0,0.0,9.970070095732808e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27703857421875,0.0,0.0,7.363861368503422e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2772521972656,0.0,0.0,9.970072278520092e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2662658691406,0.0,0.0,0.000472937215818,287.988525390625,294.1499938964844,259.25,258.73712158203125,260.3633117675781,259.2640991210937,286.3820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782768622,6.891037074296946e-09,0.001008775900118,-0.0171054136008024,0.0,0.0,0.0,-0.0082289995625615,60.0,-18.71234893798828,-0.0,-6.938324759175887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.27374267578125,0.0,0.0,9.461440640734509e-05,291.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2538146972656,0.0,0.0,9.96335074887611e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.264404296875,0.0,0.0,7.358899165410548e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2646179199219,0.0,0.0,9.963353659259155e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2537536621094,0.0,0.0,0.0004726184706669,287.9756774902344,294.1499938964844,259.23663330078125,258.72320556640625,260.34332275390625,259.2585754394531,286.3681335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.811545105733785e-09,0.0010080960346385,-0.0168971959501504,0.0,0.0,0.0,-0.0081895915791392,60.0,-18.697132110595703,-0.0,-6.92897614840149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.27374267578125,0.0,0.0,9.461440640734509e-05,291.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2538146972656,0.0,0.0,9.96335074887611e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.264404296875,0.0,0.0,7.358899165410548e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2646179199219,0.0,0.0,9.963353659259155e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2537536621094,0.0,0.0,0.0004726184706669,287.9756774902344,294.1499938964844,259.23663330078125,258.72320556640625,260.34332275390625,259.2585754394531,286.3681335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.811545105733785e-09,0.0010080960346385,-0.0168971959501504,0.0,0.0,0.0,-0.0081895915791392,60.0,-18.697132110595703,-0.0,-6.92897614840149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2609558105469,0.0,0.0,9.456487168790773e-05,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2413024902344,0.0,0.0,9.958134614862502e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2517395019531,0.0,0.0,7.355045818258077e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.251953125,0.0,0.0,9.958136797649786e-05,291.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2412414550781,0.0,0.0,0.0004723710299003,287.9627990722656,294.1499938964844,259.2223205566406,258.7080993652344,260.3234558105469,259.2509765625,286.354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075750760734,6.749831360508551e-09,0.0010075683239847,-0.0167355462908744,0.0,0.0,0.0,-0.0081589976325631,60.0,-18.685760498046875,-0.0,-6.92172292815485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2609558105469,0.0,0.0,9.456487168790773e-05,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2413024902344,0.0,0.0,9.958134614862502e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2517395019531,0.0,0.0,7.355045818258077e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.251953125,0.0,0.0,9.958136797649786e-05,291.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2412414550781,0.0,0.0,0.0004723710299003,287.9627990722656,294.1499938964844,259.2223205566406,258.7080993652344,260.3234558105469,259.2509765625,286.354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075750760734,6.749831360508551e-09,0.0010075683239847,-0.0167355462908744,0.0,0.0,0.0,-0.0081589976325631,60.0,-18.685760498046875,-0.0,-6.92172292815485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450300,290.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.25457763671875,0.0,0.0,9.454404789721592e-05,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.23504638671875,0.0,0.0,9.955941641237588e-05,290.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.24542236328125,0.0,0.0,7.35342619009316e-05,290.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2456359863281,0.0,0.0,9.955943824024872e-05,291.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2349853515625,0.0,0.0,0.0004722670128103,287.95635986328125,294.1499938964844,259.21484375,258.7001647949219,260.3135681152344,259.24658203125,286.3473205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100735318847,6.72388900113674e-09,0.0010073464363813,-0.0166675932705402,0.0,0.0,0.0,-0.0081461369991302,60.0,-18.68118667602539,-0.0,-6.918675410361176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
