time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450360,290.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2481994628906,0.0,0.0,9.452605445403606e-05,291.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2287902832031,0.0,0.0,9.954046981874852e-05,290.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2391052246094,0.0,0.0,7.352027023443952e-05,290.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.23931884765625,0.0,0.0,9.954049164662138e-05,291.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2287292480469,0.0,0.0,0.000472177111078,287.949951171875,294.1499938964844,259.2071533203125,258.69195556640625,260.3036804199219,259.2417907714844,286.34039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071614524349,6.7014700455558796e-09,0.0010071547003462,-0.0166088677942752,0.0,0.0,0.0,-0.0081350225955247,60.0,-18.677330017089844,-0.0,-6.916042138982449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2354431152344,0.0,0.0,9.449759090784936e-05,291.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2162475585937,0.0,0.0,9.95104928733781e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2264404296875,0.0,0.0,7.349812949541956e-05,290.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2266540527344,0.0,0.0,9.951052197720855e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2161865234375,0.0,0.0,0.0004720349388662,287.93707275390625,294.1499938964844,259.19122314453125,258.6747741699219,260.28399658203125,259.23114013671875,286.3265686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068581905215,6.66601485121987e-09,0.0010068515548482,-0.0165159963071346,0.0,0.0,0.0,-0.008117445744574,60.0,-18.67167091369629,-0.0,-6.911878358550895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2354431152344,0.0,0.0,9.449759090784936e-05,291.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2162475585937,0.0,0.0,9.95104928733781e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2264404296875,0.0,0.0,7.349812949541956e-05,290.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2266540527344,0.0,0.0,9.951052197720855e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2161865234375,0.0,0.0,0.0004720349388662,287.93707275390625,294.1499938964844,259.19122314453125,258.6747741699219,260.28399658203125,259.23114013671875,286.3265686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068581905215,6.66601485121987e-09,0.0010068515548482,-0.0165159963071346,0.0,0.0,0.0,-0.008117445744574,60.0,-18.67167091369629,-0.0,-6.911878358550895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.22265625,0.0,0.0,9.44775965763256e-05,291.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2037353515625,0.0,0.0,9.948944352800028e-05,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2137756347656,0.0,0.0,7.348258077399805e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2139892578125,0.0,0.0,9.948946535587312e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20367431640625,0.0,0.0,0.0004719350836239,287.9241943359375,294.1499938964844,259.174560546875,258.6566772460937,260.2643737792969,259.2192687988281,286.3127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066451504826,6.641110328331479e-09,0.0010066385148093,-0.0164507608860731,0.0,0.0,0.0,-0.0081050992012023,60.0,-18.66829490661621,-0.0,-6.908954475193242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.22265625,0.0,0.0,9.44775965763256e-05,291.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2037353515625,0.0,0.0,9.948944352800028e-05,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2137756347656,0.0,0.0,7.348258077399805e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2139892578125,0.0,0.0,9.948946535587312e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20367431640625,0.0,0.0,0.0004719350836239,287.9241943359375,294.1499938964844,259.174560546875,258.6566772460937,260.2643737792969,259.2192687988281,286.3127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066451504826,6.641110328331479e-09,0.0010066385148093,-0.0164507608860731,0.0,0.0,0.0,-0.0081050992012023,60.0,-18.66829490661621,-0.0,-6.908954475193242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2098693847656,0.0,0.0,9.446506010135636e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.191162109375,0.0,0.0,9.947624494088814e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2011108398437,0.0,0.0,7.347283099079505e-05,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2013244628906,0.0,0.0,9.947626676876098e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1911315917969,0.0,0.0,0.0004718724521808,287.9112854003906,294.1499938964844,259.15728759765625,258.63775634765625,260.2447814941406,259.20623779296875,286.29901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065116221085,6.625493931267101e-09,0.0010065049864351,-0.016409857198596,0.0,0.0,0.0,-0.0080973580479621,60.0,-18.667091369628903,-0.0,-6.90712127493498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2098693847656,0.0,0.0,9.446506010135636e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.191162109375,0.0,0.0,9.947624494088814e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2011108398437,0.0,0.0,7.347283099079505e-05,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2013244628906,0.0,0.0,9.947626676876098e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1911315917969,0.0,0.0,0.0004718724521808,287.9112854003906,294.1499938964844,259.15728759765625,258.63775634765625,260.2447814941406,259.20623779296875,286.29901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065116221085,6.625493931267101e-09,0.0010065049864351,-0.016409857198596,0.0,0.0,0.0,-0.0080973580479621,60.0,-18.667091369628903,-0.0,-6.90712127493498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19708251953125,0.0,0.0,9.445921023143455e-05,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1786193847656,0.0,0.0,9.947008220478892e-05,290.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1884155273437,0.0,0.0,7.346827624132857e-05,290.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1886291503906,0.0,0.0,9.947010403266177e-05,291.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1785583496094,0.0,0.0,0.000471843231935,287.8984069824219,294.1499938964844,259.1394348144531,258.6180725097656,260.2252502441406,259.192138671875,286.2852478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064493399113,6.618209091868721e-09,0.0010064427042379,-0.0163907725363969,0.0,0.0,0.0,-0.0080937463790178,60.0,-18.667749404907227,-0.0,-6.906265781481127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19708251953125,0.0,0.0,9.445921023143455e-05,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1786193847656,0.0,0.0,9.947008220478892e-05,290.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1884155273437,0.0,0.0,7.346827624132857e-05,290.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1886291503906,0.0,0.0,9.947010403266177e-05,291.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1785583496094,0.0,0.0,0.000471843231935,287.8984069824219,294.1499938964844,259.1394348144531,258.6180725097656,260.2252502441406,259.192138671875,286.2852478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064493399113,6.618209091868721e-09,0.0010064427042379,-0.0163907725363969,0.0,0.0,0.0,-0.0080937463790178,60.0,-18.667749404907227,-0.0,-6.906265781481127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1907043457031,0.0,0.0,9.44583080126904e-05,291.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1723327636719,0.0,0.0,9.946912905434148e-05,290.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1820983886719,0.0,0.0,7.34675777493976e-05,290.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1822814941406,0.0,0.0,9.946915088221432e-05,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1722717285156,0.0,0.0,0.0004718387208413,287.8919677734375,294.1499938964844,259.1303405761719,258.6080017089844,260.2154846191406,259.1846923828125,286.27838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064396774396,6.617083769810961e-09,0.0010064330417662,-0.0163878258317708,0.0,0.0,0.0,-0.0080931885167956,60.0,-18.66872787475586,-0.0,-6.906134331075009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1842956542969,0.0,0.0,9.445907198823988e-05,291.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1660461425781,0.0,0.0,9.946992940967904e-05,290.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1757507324219,0.0,0.0,7.346816710196435e-05,290.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1759338378906,0.0,0.0,9.946995123755188e-05,291.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.166015625,0.0,0.0,0.0004718425334431,287.885498046875,294.1499938964844,259.1211242675781,258.5977478027344,260.20574951171875,259.177001953125,286.2715148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064478265121,6.618037229344509e-09,0.0010064411908388,-0.016390323638916,0.0,0.0,0.0,-0.0080936606973409,60.0,-18.670095443725582,-0.0,-6.906245886284523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1714782714844,0.0,0.0,9.44641651585698e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1534729003906,0.0,0.0,9.947529906639828e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1630554199219,0.0,0.0,7.347213249886408e-05,290.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1632385253906,0.0,0.0,9.947531361831352e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1534118652344,0.0,0.0,0.0004718679701909,287.8725891113281,294.1499938964844,259.1023864746094,258.57684326171875,260.1862487792969,259.1611022949219,286.2578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065020760521,6.624385928688525e-09,0.0010064954403787,-0.0164069533348083,0.0,0.0,0.0,-0.0080968076363205,60.0,-18.67375373840332,-0.0,-6.906991245614337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1714782714844,0.0,0.0,9.44641651585698e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1534729003906,0.0,0.0,9.947529906639828e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1630554199219,0.0,0.0,7.347213249886408e-05,290.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1632385253906,0.0,0.0,9.947531361831352e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1534118652344,0.0,0.0,0.0004718679701909,287.8725891113281,294.1499938964844,259.1023864746094,258.57684326171875,260.1862487792969,259.1611022949219,286.2578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065020760521,6.624385928688525e-09,0.0010064954403787,-0.0164069533348083,0.0,0.0,0.0,-0.0080968076363205,60.0,-18.67375373840332,-0.0,-6.906991245614337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1586608886719,0.0,0.0,9.447417687624692e-05,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1408996582031,0.0,0.0,9.948584192898124e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1503295898437,0.0,0.0,7.347991777351126e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1505432128906,0.0,0.0,9.948586375685407e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1408386230469,0.0,0.0,0.0004719179996754,287.8596496582031,294.1499938964844,259.0833435058594,258.5554504394531,260.166748046875,259.1444396972656,286.244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066088289022,6.636864835485312e-09,0.0010066021932289,-0.0164396408945322,0.0,0.0,0.0,-0.0081029944121837,60.0,-18.67875862121582,-0.0,-6.908455674192737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1586608886719,0.0,0.0,9.447417687624692e-05,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1408996582031,0.0,0.0,9.948584192898124e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1503295898437,0.0,0.0,7.347991777351126e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1505432128906,0.0,0.0,9.948586375685407e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1408386230469,0.0,0.0,0.0004719179996754,287.8596496582031,294.1499938964844,259.0833435058594,258.5554504394531,260.166748046875,259.1444396972656,286.244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066088289022,6.636864835485312e-09,0.0010066021932289,-0.0164396408945322,0.0,0.0,0.0,-0.0081029944121837,60.0,-18.67875862121582,-0.0,-6.908455674192737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1458435058594,0.0,0.0,9.44880157476291e-05,291.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1282958984375,0.0,0.0,9.950041567208244e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1376037597656,0.0,0.0,7.349067891482264e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1378173828125,0.0,0.0,9.95004374999553e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12823486328125,0.0,0.0,0.0004719871212728,287.8467102050781,294.1499938964844,259.06402587890625,258.5336303710937,260.1472473144531,259.127197265625,286.23046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067563271149,6.654111039949839e-09,0.0010067496914416,-0.0164848156273365,0.0,0.0,0.0,-0.0081115439534187,60.0,-18.684715270996094,-0.0,-6.910480720989653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1458435058594,0.0,0.0,9.44880157476291e-05,291.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1282958984375,0.0,0.0,9.950041567208244e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1376037597656,0.0,0.0,7.349067891482264e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1378173828125,0.0,0.0,9.95004374999553e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12823486328125,0.0,0.0,0.0004719871212728,287.8467102050781,294.1499938964844,259.06402587890625,258.5336303710937,260.1472473144531,259.127197265625,286.23046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067563271149,6.654111039949839e-09,0.0010067496914416,-0.0164848156273365,0.0,0.0,0.0,-0.0081115439534187,60.0,-18.684715270996094,-0.0,-6.910480720989653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1330261230469,0.0,0.0,9.45056599448435e-05,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1156921386719,0.0,0.0,9.951899119187146e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1248779296875,0.0,0.0,7.350440137088299e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1250915527344,0.0,0.0,9.951901301974432e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1156311035156,0.0,0.0,0.0004720752476714,287.8337707519531,294.1499938964844,259.0445556640625,258.5115051269531,260.12774658203125,259.1093444824219,286.2168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069442214444,6.6760956762834675e-09,0.001006937585771,-0.0165424030274152,0.0,0.0,0.0,-0.0081224422901868,60.0,-18.69172477722168,-0.0,-6.91306212274867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1330261230469,0.0,0.0,9.45056599448435e-05,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1156921386719,0.0,0.0,9.951899119187146e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1248779296875,0.0,0.0,7.350440137088299e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1250915527344,0.0,0.0,9.951901301974432e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1156311035156,0.0,0.0,0.0004720752476714,287.8337707519531,294.1499938964844,259.0445556640625,258.5115051269531,260.12774658203125,259.1093444824219,286.2168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069442214444,6.6760956762834675e-09,0.001006937585771,-0.0165424030274152,0.0,0.0,0.0,-0.0081224422901868,60.0,-18.69172477722168,-0.0,-6.91306212274867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1265869140625,0.0,0.0,9.451562800677492e-05,291.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.109375,0.0,0.0,9.952949039870872e-05,290.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1185302734375,0.0,0.0,7.351215754169971e-05,290.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.11871337890625,0.0,0.0,9.952951222658156e-05,291.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1093139648437,0.0,0.0,0.0004721250734291,287.8273010253906,294.1499938964844,259.0347595214844,258.5003662109375,260.1180114746094,259.1002502441406,286.21002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070505086332,6.688519960107442e-09,0.0010070438729599,-0.0165749471634626,0.0,0.0,0.0,-0.0081286020576953,60.0,-18.695518493652344,-0.0,-6.914520866985185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.12017822265625,0.0,0.0,9.452638914808632e-05,291.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1030578613281,0.0,0.0,9.954082634067164e-05,290.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1121520996094,0.0,0.0,7.352053216891363e-05,290.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1123352050781,0.0,0.0,9.954084816854448e-05,291.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1029968261719,0.0,0.0,0.000472178828204,287.82080078125,294.1499938964844,259.02496337890625,258.4891662597656,260.1082458496094,259.0910339355469,286.2032165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071651777252,6.7019287897096555e-09,0.0010071585420519,-0.0166100710630416,0.0,0.0,0.0,-0.0081352489069104,60.0,-18.699493408203125,-0.0,-6.91609542968763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1073303222656,0.0,0.0,9.454979590373114e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0904235839844,0.0,0.0,9.956547728506848e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0993957519531,0.0,0.0,7.353873661486432e-05,290.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0995788574219,0.0,0.0,9.956549911294132e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0903625488281,0.0,0.0,0.0004722957382909,287.8078308105469,294.1499938964844,259.0053405761719,258.4666442871094,260.0887451171875,259.0723571777344,286.1896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074146557599,6.7310970131018175e-09,0.0010074079036712,-0.0166864730417728,0.0,0.0,0.0,-0.0081497086212039,60.0,-18.70788955688477,-0.0,-6.919521666759465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1073303222656,0.0,0.0,9.454979590373114e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0904235839844,0.0,0.0,9.956547728506848e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0993957519531,0.0,0.0,7.353873661486432e-05,290.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0995788574219,0.0,0.0,9.956549911294132e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0903625488281,0.0,0.0,0.0004722957382909,287.8078308105469,294.1499938964844,259.0053405761719,258.4666442871094,260.0887451171875,259.0723571777344,286.1896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074146557599,6.7310970131018175e-09,0.0010074079036712,-0.0166864730417728,0.0,0.0,0.0,-0.0081497086212039,60.0,-18.70788955688477,-0.0,-6.919521666759465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0944519042969,0.0,0.0,9.457515261601657e-05,291.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0777587890625,0.0,0.0,9.959217277355492e-05,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0866394042969,0.0,0.0,7.355845445999876e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0868225097656,0.0,0.0,9.959219460142776e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07769775390625,0.0,0.0,0.0004724223981611,287.7948608398437,294.1499938964844,258.9858093261719,258.4440612792969,260.0692443847656,259.0533752441406,286.1759948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076847393065,6.762685966776871e-09,0.0010076779872179,-0.0167692173272371,0.0,0.0,0.0,-0.008165368810296,60.0,-18.716739654541016,-0.0,-6.923233542011077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0944519042969,0.0,0.0,9.457515261601657e-05,291.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0777587890625,0.0,0.0,9.959217277355492e-05,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0866394042969,0.0,0.0,7.355845445999876e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0868225097656,0.0,0.0,9.959219460142776e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07769775390625,0.0,0.0,0.0004724223981611,287.7948608398437,294.1499938964844,258.9858093261719,258.4440612792969,260.0692443847656,259.0533752441406,286.1759948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076847393065,6.762685966776871e-09,0.0010076779872179,-0.0167692173272371,0.0,0.0,0.0,-0.008165368810296,60.0,-18.716739654541016,-0.0,-6.923233542011077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0815734863281,0.0,0.0,9.460198634769768e-05,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0650939941406,0.0,0.0,9.96204325929284e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0738525390625,0.0,0.0,7.357932918239385e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.07403564453125,0.0,0.0,9.962045442080124e-05,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0650329589844,0.0,0.0,0.0004725564504042,287.7818603515625,294.1499938964844,258.96636962890625,258.4214782714844,260.0497131347656,259.0342102050781,286.16241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.79612721654621e-09,0.0010079640196636,-0.01685681194067,0.0,0.0,0.0,-0.0081819472834467,60.0,-18.72589683532715,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0815734863281,0.0,0.0,9.460198634769768e-05,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0650939941406,0.0,0.0,9.96204325929284e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0738525390625,0.0,0.0,7.357932918239385e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.07403564453125,0.0,0.0,9.962045442080124e-05,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0650329589844,0.0,0.0,0.0004725564504042,287.7818603515625,294.1499938964844,258.96636962890625,258.4214782714844,260.0497131347656,259.0342102050781,286.16241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.79612721654621e-09,0.0010079640196636,-0.01685681194067,0.0,0.0,0.0,-0.0081819472834467,60.0,-18.72589683532715,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0686950683594,0.0,0.0,9.46294967434369e-05,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0523986816406,0.0,0.0,9.964940545614807e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0610656738281,0.0,0.0,7.360072049777955e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.06121826171875,0.0,0.0,9.964942000806332e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0523376464844,0.0,0.0,0.0004726938786916,287.76885986328125,294.1499938964844,258.9471435546875,258.3990173339844,260.0302124023437,259.0149230957031,286.1488342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830403354030068e-09,0.0010082570370286,-0.016946593299508,0.0,0.0,0.0,-0.0081989392638206,60.0,-18.73516082763672,-0.0,-6.931193752279796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0686950683594,0.0,0.0,9.46294967434369e-05,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0523986816406,0.0,0.0,9.964940545614807e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0610656738281,0.0,0.0,7.360072049777955e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.06121826171875,0.0,0.0,9.964942000806332e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0523376464844,0.0,0.0,0.0004726938786916,287.76885986328125,294.1499938964844,258.9471435546875,258.3990173339844,260.0302124023437,259.0149230957031,286.1488342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830403354030068e-09,0.0010082570370286,-0.016946593299508,0.0,0.0,0.0,-0.0081989392638206,60.0,-18.73516082763672,-0.0,-6.931193752279796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.062255859375,0.0,0.0,9.464337927056476e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0460510253906,0.0,0.0,9.966402285499498e-05,290.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0546569824219,0.0,0.0,7.361152529483661e-05,290.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0548400878906,0.0,0.0,9.966404468286784e-05,291.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0460205078125,0.0,0.0,0.0004727632331196,287.7623291015625,294.1499938964844,258.9376220703125,258.3878479003906,260.0204467773437,259.0052490234375,286.1420593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.8477041814674075e-09,0.0010084050009027,-0.0169919095933437,0.0,0.0,0.0,-0.0082075158134102,60.0,-18.739795684814453,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0557861328125,0.0,0.0,9.465712355449796e-05,291.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0397033691406,0.0,0.0,9.96784947346896e-05,290.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0482482910156,0.0,0.0,7.362220640061423e-05,290.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0484313964844,0.0,0.0,9.967850928660482e-05,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0396423339844,0.0,0.0,0.0004728318599518,287.7558288574219,294.1499938964844,258.9281921386719,258.3767395019531,260.0106811523437,258.99560546875,286.1352844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085582034662,6.864822932328707e-09,0.0010085513349622,-0.0170367490500211,0.0,0.0,0.0,-0.0082160029560327,60.0,-18.744382858276367,-0.0,-6.935241003702687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0428771972656,0.0,0.0,9.468374628340824e-05,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0270080566406,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0354309082031,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0356140136719,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0269470214844,0.0,0.0,0.000472964864457,287.7427978515625,294.1499938964844,258.9095764160156,258.354736328125,259.9911804199219,258.97637939453125,286.1217346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.753267288208008,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0428771972656,0.0,0.0,9.468374628340824e-05,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0270080566406,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0354309082031,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0356140136719,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0269470214844,0.0,0.0,0.000472964864457,287.7427978515625,294.1499938964844,258.9095764160156,258.354736328125,259.9911804199219,258.97637939453125,286.1217346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.753267288208008,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02996826171875,0.0,0.0,9.470907389186324e-05,291.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0142822265625,0.0,0.0,9.973320265999064e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0226135253906,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.02276611328125,0.0,0.0,9.973322448786348e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01422119140625,0.0,0.0,0.000473091378808,287.729736328125,294.1499938964844,258.89141845703125,258.3330993652344,259.9717102050781,258.9572448730469,286.1081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955870462697e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.761743545532227,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02996826171875,0.0,0.0,9.470907389186324e-05,291.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0142822265625,0.0,0.0,9.973320265999064e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0226135253906,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.02276611328125,0.0,0.0,9.973322448786348e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01422119140625,0.0,0.0,0.000473091378808,287.729736328125,294.1499938964844,258.89141845703125,258.3330993652344,259.9717102050781,258.9572448730469,286.1081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955870462697e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.761743545532227,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0170288085937,0.0,0.0,9.473151294514536e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,9.975682769436388e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.009765625,0.0,0.0,7.368006481556222e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0099182128906,0.0,0.0,9.975684952223672e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0014953613281,0.0,0.0,0.0004732034576591,287.7166748046875,294.1499938964844,258.8737487792969,258.3118591308594,259.9522399902344,258.9384155273437,286.0946350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957514564476241e-09,0.0010093440068885,-0.0172795411199331,0.0,0.0,0.0,-0.0082619544118642,60.0,-18.769407272338867,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0170288085937,0.0,0.0,9.473151294514536e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,9.975682769436388e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.009765625,0.0,0.0,7.368006481556222e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0099182128906,0.0,0.0,9.975684952223672e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0014953613281,0.0,0.0,0.0004732034576591,287.7166748046875,294.1499938964844,258.8737487792969,258.3118591308594,259.9522399902344,258.9384155273437,286.0946350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957514564476241e-09,0.0010093440068885,-0.0172795411199331,0.0,0.0,0.0,-0.0082619544118642,60.0,-18.769407272338867,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00408935546875,0.0,0.0,9.475094702793284e-05,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9888000488281,0.0,0.0,9.97772949631326e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9969177246094,0.0,0.0,7.369518425548449e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9970703125,0.0,0.0,9.977730951504782e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9887390136719,0.0,0.0,0.0004733005189336,287.70361328125,294.1499938964844,258.8566589355469,258.2911682128906,259.93280029296875,258.9198913574219,286.08111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981728972732526e-09,0.001009551109746,-0.0173429641872644,0.0,0.0,0.0,-0.0082739582285285,60.0,-18.7762451171875,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452640,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00408935546875,0.0,0.0,9.475094702793284e-05,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9888000488281,0.0,0.0,9.97772949631326e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9969177246094,0.0,0.0,7.369518425548449e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9970703125,0.0,0.0,9.977730951504782e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9887390136719,0.0,0.0,0.0004733005189336,287.70361328125,294.1499938964844,258.8566589355469,258.2911682128906,259.93280029296875,258.9198913574219,286.08111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981728972732526e-09,0.001009551109746,-0.0173429641872644,0.0,0.0,0.0,-0.0082739582285285,60.0,-18.7762451171875,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
