time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452700,290.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99761962890625,0.0,0.0,9.475869592279196e-05,291.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.982421875,0.0,0.0,9.97854585875757e-05,290.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.990478515625,0.0,0.0,7.370120874838904e-05,290.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9906616210937,0.0,0.0,9.978547313949092e-05,291.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9823608398437,0.0,0.0,0.0004733392270281,287.69708251953125,294.1499938964844,258.8483581542969,258.2810363769531,259.9231262207031,258.9107971191406,286.0743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096406331285,6.991387468957555e-09,0.0010096336482092,-0.0173682626336812,0.0,0.0,0.0,-0.0082787461578845,60.0,-18.77910614013672,-0.0,-6.950134689986953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9911193847656,0.0,0.0,9.476571722188964e-05,291.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9760131835937,0.0,0.0,9.979285096051171e-05,290.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9840393066406,0.0,0.0,7.370667299255729e-05,290.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9842224121094,0.0,0.0,9.979287278838456e-05,291.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9759826660156,0.0,0.0,0.0004733743262477,287.6905517578125,294.1499938964844,258.8402404785156,258.2710876464844,259.9134521484375,258.9017944335937,286.0675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097156045958,7.0001404672837e-09,0.0010097086196765,-0.0173911899328231,0.0,0.0,0.0,-0.0082830861210823,60.0,-18.78178024291992,-0.0,-6.951165687496541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9781799316406,0.0,0.0,9.47750377235934e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9632568359375,0.0,0.0,9.980265895137563e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.97119140625,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9713439941406,0.0,0.0,9.980268077924848e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96319580078125,0.0,0.0,0.0004734208632726,287.6774597167969,294.1499938964844,258.8245544433594,258.2516784667969,259.8941345214844,258.8842468261719,286.0540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.01174851513997e-09,0.0010098078055307,-0.0174215957522392,0.0,0.0,0.0,-0.0082888407632708,60.0,-18.78588104248047,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9781799316406,0.0,0.0,9.47750377235934e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9632568359375,0.0,0.0,9.980265895137563e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.97119140625,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9713439941406,0.0,0.0,9.980268077924848e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96319580078125,0.0,0.0,0.0004734208632726,287.6774597167969,294.1499938964844,258.8245544433594,258.2516784667969,259.8941345214844,258.8842468261719,286.0540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.01174851513997e-09,0.0010098078055307,-0.0174215957522392,0.0,0.0,0.0,-0.0082888407632708,60.0,-18.78588104248047,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9652099609375,0.0,0.0,9.477838466409594e-05,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9504699707031,0.0,0.0,9.980618779081853e-05,290.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9582824707031,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9584655761719,0.0,0.0,9.980620961869135e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.950439453125,0.0,0.0,0.0004734375979751,287.66436767578125,294.1499938964844,258.8096618652344,258.2330322265625,259.8748779296875,258.8672790527344,286.0405578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.01592561824782e-09,0.0010098435450345,-0.0174325350672006,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.788375854492188,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9652099609375,0.0,0.0,9.477838466409594e-05,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9504699707031,0.0,0.0,9.980618779081853e-05,290.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9582824707031,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9584655761719,0.0,0.0,9.980620961869135e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.950439453125,0.0,0.0,0.0004734375979751,287.66436767578125,294.1499938964844,258.8096618652344,258.2330322265625,259.8748779296875,258.8672790527344,286.0405578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.01592561824782e-09,0.0010098435450345,-0.0174325350672006,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.788375854492188,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,9.47749213082716e-05,291.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.93768310546875,0.0,0.0,9.98025425360538e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9454040527344,0.0,0.0,7.371382525889203e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.945556640625,0.0,0.0,9.980255708796903e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9376525878906,0.0,0.0,0.000473420281196,287.6512451171875,294.1499938964844,258.795654296875,258.2152404785156,259.8557434082031,258.8509521484375,286.02703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011609959306497e-09,0.0010098066413775,-0.0174212325364351,0.0,0.0,0.0,-0.0082887718454003,60.0,-18.78907966613769,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,9.47749213082716e-05,291.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.93768310546875,0.0,0.0,9.98025425360538e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9454040527344,0.0,0.0,7.371382525889203e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.945556640625,0.0,0.0,9.980255708796903e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9376525878906,0.0,0.0,0.000473420281196,287.6512451171875,294.1499938964844,258.795654296875,258.2152404785156,259.8557434082031,258.8509521484375,286.02703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011609959306497e-09,0.0010098066413775,-0.0174212325364351,0.0,0.0,0.0,-0.0082887718454003,60.0,-18.78907966613769,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9392395019531,0.0,0.0,9.476371633354574e-05,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9248962402344,0.0,0.0,9.97907409328036e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9325256347656,0.0,0.0,7.370511593762785e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.93267822265625,0.0,0.0,9.979075548471884e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9248352050781,0.0,0.0,0.00047336431453,287.6381530761719,294.1499938964844,258.7826232910156,258.1983947753906,259.8367004394531,258.8353271484375,286.0135192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.997653567708539e-09,0.0010096873156726,-0.0173846762627363,0.0,0.0,0.0,-0.0082818530499935,60.0,-18.78777503967285,-0.0,-6.950872943889409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9392395019531,0.0,0.0,9.476371633354574e-05,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9248962402344,0.0,0.0,9.97907409328036e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9325256347656,0.0,0.0,7.370511593762785e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.93267822265625,0.0,0.0,9.979075548471884e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9248352050781,0.0,0.0,0.00047336431453,287.6381530761719,294.1499938964844,258.7826232910156,258.1983947753906,259.8367004394531,258.8353271484375,286.0135192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.997653567708539e-09,0.0010096873156726,-0.0173846762627363,0.0,0.0,0.0,-0.0082818530499935,60.0,-18.78777503967285,-0.0,-6.950872943889409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9327697753906,0.0,0.0,9.475479600951076e-05,291.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9184875488281,0.0,0.0,9.97813549474813e-05,290.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9260559082031,0.0,0.0,7.369818195002154e-05,290.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9262390136719,0.0,0.0,9.978136949939652e-05,291.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.91845703125,0.0,0.0,0.0004733197856694,287.631591796875,294.1499938964844,258.7764892578125,258.1903686523437,259.82720947265625,258.8278503417969,286.0067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.986547340659399e-09,0.0010095924371853,-0.0173555854707956,0.0,0.0,0.0,-0.0082763470709323,60.0,-18.78618621826172,-0.0,-6.949564834712876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.92626953125,0.0,0.0,9.4743947556708e-05,291.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9120788574219,0.0,0.0,9.976992441806942e-05,290.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.91961669921875,0.0,0.0,7.368974183918908e-05,290.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9197692871094,0.0,0.0,9.976994624594226e-05,291.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9120483398437,0.0,0.0,0.0004732655943371,287.6250305175781,294.1499938964844,258.7705993652344,258.1825866699219,259.8177795410156,258.820556640625,286.0000305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100948382169,6.973030597379193e-09,0.0010094768367707,-0.017320180311799,0.0,0.0,0.0,-0.0082696471363306,60.0,-18.784074783325195,-0.0,-6.947973929527508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.91326904296875,0.0,0.0,9.471489465795456e-05,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8992919921875,0.0,0.0,9.973932901630178e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9067077636719,0.0,0.0,7.366714271483943e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9068603515625,0.0,0.0,9.973935084417462e-05,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89923095703125,0.0,0.0,0.0004731204535346,287.6119079589844,294.1499938964844,258.7597045898437,258.1678466796875,259.7989807128906,258.8067321777344,285.98651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.9368351063303635e-09,0.0010091674048453,-0.0172253735363483,0.0,0.0,0.0,-0.0082517033442854,60.0,-18.77787208557129,-0.0,-6.943713515283889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.91326904296875,0.0,0.0,9.471489465795456e-05,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8992919921875,0.0,0.0,9.973932901630178e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9067077636719,0.0,0.0,7.366714271483943e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9068603515625,0.0,0.0,9.973935084417462e-05,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89923095703125,0.0,0.0,0.0004731204535346,287.6119079589844,294.1499938964844,258.7597045898437,258.1678466796875,259.7989807128906,258.8067321777344,285.98651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.9368351063303635e-09,0.0010091674048453,-0.0172253735363483,0.0,0.0,0.0,-0.0082517033442854,60.0,-18.77787208557129,-0.0,-6.943713515283889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9002990722656,0.0,0.050000000745058,9.467737254453824e-05,291.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.886474609375,0.0,0.050000000745058,9.969982056645676e-05,290.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.893798828125,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8939514160156,0.0,0.050000000745058,9.9699835118372e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.88641357421875,0.0,0.050000000745058,0.0004729330248665,287.59881591796875,291.1499938964844,258.75,258.1543273925781,259.7803649902344,258.7938232421875,285.9730224609375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890089832012336e-09,0.0010087676346302,-0.0171029325574636,0.0,0.0,0.0,-0.0082285292446613,60.0,-18.769290924072266,-0.0,-6.93821320396637e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9002990722656,0.0,0.050000000745058,9.467737254453824e-05,291.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.886474609375,0.0,0.050000000745058,9.969982056645676e-05,290.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.893798828125,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8939514160156,0.0,0.050000000745058,9.9699835118372e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.88641357421875,0.0,0.050000000745058,0.0004729330248665,287.59881591796875,291.1499938964844,258.75,258.1543273925781,259.7803649902344,258.7938232421875,285.9730224609375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890089832012336e-09,0.0010087676346302,-0.0171029325574636,0.0,0.0,0.0,-0.0082285292446613,60.0,-18.769290924072266,-0.0,-6.93821320396637e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5867004394531,0.6355133056640625,0.050000000745058,0.0408352874219417,291.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5838317871094,0.6355133056640625,0.050000000745058,0.0430015213787555,290.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5853576660156,0.6355133056640625,0.050000000745058,0.0317607782781124,290.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5853881835937,0.6355133056640625,0.050000000745058,0.0430015251040458,291.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5838317871094,0.6355133056640625,0.050000000745058,0.2039806991815567,286.3553161621094,291.1499938964844,258.7456359863281,258.1480407714844,279.6703796386719,284.5441589355469,285.7794189453125,1.0,0.1097079813480377,0.1654506176710128,0.1654506176710128,1.0,1.0,-0.4350601136684418,0.0069421255029737,0.4281179904937744,-0.1129224300384521,0.0,0.0,0.0,10.191307067871094,60.0,-543.1129150390625,-0.0,12.276455879211426,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.49365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.609130859375,0.6324423551559448,0.050000000745058,0.0452326945960521,290.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6089782714844,0.6324423551559448,0.050000000745058,0.0476322025060653,290.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.60906982421875,0.6324423551559448,0.050000000745058,0.0351809822022914,290.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.60906982421875,0.6324423551559448,0.050000000745058,0.0476322025060653,291.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6089782714844,0.6324423551559448,0.050000000745058,0.2259466648101806,285.5307922363281,291.1499938964844,258.7416381835937,258.1420593261719,282.3323059082031,290.92486572265625,285.2471923828125,1.0,0.1210821643471717,0.3309012353420257,0.3309012353420257,1.0,1.0,-0.4819605648517608,0.0594679899513721,0.4224925637245178,-0.0721041485667228,0.0,0.0,0.0,12.523850440979004,60.0,-884.1565551757812,-0.0,16.677175521850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357788085937,0.571611762046814,0.050000000745058,0.0456770621240139,290.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357788085937,0.571611762046814,0.050000000745058,0.0481001436710357,290.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357788085937,0.571611762046814,0.050000000745058,0.0355266034603118,290.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357788085937,0.571611762046814,0.050000000745058,0.0481001436710357,291.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357788085937,0.571611762046814,0.050000000745058,0.2281663715839386,284.69940185546875,291.1499938964844,258.7347412109375,258.1310729980469,279.6557922363281,291.22369384765625,284.4707336425781,1.0,0.1405639201402664,0.5835289359092712,0.5835289359092712,1.0,1.0,-0.486698716878891,0.1733902990818023,0.3133084177970886,0.0403490029275417,0.0,0.0,1.0,20.066104888916016,60.0,-1268.2808837890625,-3334.890625,23.176130294799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9425048828125,303.6411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0001172316551674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0492151193320751,0.0492160953581333,-9.734958439366892e-07,0.0,1.1897522256276717e-07,0.0,0.0,0.4707710742950439,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357788085937,0.571611762046814,0.050000000745058,0.0456770621240139,290.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357788085937,0.571611762046814,0.050000000745058,0.0481001436710357,290.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357788085937,0.571611762046814,0.050000000745058,0.0355266034603118,290.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357788085937,0.571611762046814,0.050000000745058,0.0481001436710357,291.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357788085937,0.571611762046814,0.050000000745058,0.2281663715839386,284.69940185546875,291.1499938964844,258.7347412109375,258.1310729980469,279.6557922363281,291.22369384765625,284.4707336425781,1.0,0.1405639201402664,0.5835289359092712,0.5835289359092712,1.0,1.0,-0.486698716878891,0.1733902990818023,0.3133084177970886,0.0403490029275417,0.0,0.0,1.0,20.066104888916016,60.0,-1268.2808837890625,-3334.890625,23.176130294799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9425048828125,303.6411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0001172316551674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0492151193320751,0.0492160953581333,-9.734958439366892e-07,0.0,1.1897522256276717e-07,0.0,0.0,0.4707710742950439,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.5497801303863525,0.050000000745058,0.045814074575901,290.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14373779296875,0.5497801303863525,0.050000000745058,0.0482444241642952,290.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4686584472656,0.5497801303863525,0.050000000745058,0.0356331691145896,290.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4686584472656,0.5497801303863525,0.050000000745058,0.0482444241642952,291.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4686584472656,0.5497801303863525,0.050000000745058,0.228850781917572,284.46600341796875,291.1499938964844,258.7317810058594,258.1260070800781,279.5207214355469,291.21636962890625,284.8135681152344,1.0,0.1489612162113189,0.5920567512512207,0.5920567512512207,1.0,1.0,-0.4881587028503418,0.1762648224830627,0.311893880367279,0.0429974757134914,0.0,0.0,1.0,23.72853279113769,60.0,1567.10693359375,-7621.08056640625,26.325172424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5103454589844,309.1009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,1478.4876708984375,19080.0,0.0,0.0,0.0160586964339017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7786514163017273,0.7786566019058228,-5.146846433490282e-06,0.0,1.6297535694320686e-05,0.0,0.0,53.69173812866211,0.0,0.0,0.0,0.4785614609718323,4.0,0.0,1.0
453960,290.44403076171875,297.1499938964844,293.1499938964844,0.0011045238934457,-100.08164978027344,286.99444580078125,0.5329371690750122,0.050000000745058,0.0459449961781501,290.9467468261719,297.1499938964844,293.1499938964844,0.0008919915999285,-85.11151885986328,286.6869812011719,0.5329371690750122,0.050000000745058,0.0483822934329509,290.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1561279296875,0.5329371690750122,0.050000000745058,0.0357349961996078,290.1912536621094,297.1499938964844,293.1499938964844,0.0006780830444768,-64.70092010498047,286.24761962890625,0.5329371690750122,0.050000000745058,0.0483822934329509,291.2153625488281,297.1499938964844,293.1499938964844,0.0006978482124395,-315.8594055175781,286.3975524902344,0.5329371690750122,0.050000000745058,0.2295047640800476,285.6192321777344,291.1499938964844,258.7291259765625,258.1212463378906,279.4167785644531,291.2142944335937,286.3604431152344,1.0,0.1565224826335907,0.5974393486976624,0.5974393486976624,1.0,1.0,-0.4895538091659546,0.1781971007585525,0.3113566935062408,0.0447491705417633,0.0,0.0,1.0,27.23132705688477,60.0,2720.988525390625,-7740.95458984375,29.35443878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1034240722656,308.5341491699219,278.1499938964844,0.0,18000.0,313.1499938964844,8656.0126953125,19080.0,0.0,0.0,0.034855168312788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1868605613708496,1.186872124671936,-1.1642240679066164e-05,0.0,3.537356678862125e-05,0.0,0.0,186.0088653564453,0.0,0.0,0.0,0.6663996577262878,4.0,0.0,1.0
454020,290.4831237792969,297.1499938964844,293.1499938964844,0.0020746518857777,-176.24583435058594,290.6633605957031,0.509994387626648,0.050000000745058,0.0461836792528629,290.96502685546875,297.1499938964844,293.1499938964844,0.0017214865656569,-154.0084991455078,290.15557861328125,0.509994387626648,0.050000000745058,0.0486336387693882,290.43487548828125,297.1499938964844,293.1499938964844,0.0016200320096686,-107.04668426513672,289.948486328125,0.509994387626648,0.050000000745058,0.0359206385910511,290.2292175292969,297.1499938964844,293.1499938964844,0.0017947943415492,-160.56617736816406,290.1972045898437,0.509994387626648,0.050000000745058,0.0486336387693882,291.2423095703125,297.1499938964844,293.1499938964844,0.0014119867701083,-599.2100830078125,289.7100524902344,0.509994387626648,0.050000000745058,0.2306970357894897,287.80010986328125,291.1499938964844,258.72479248046875,258.1125183105469,279.29522705078125,291.2370300292969,288.15411376953125,1.0,0.1693553626537323,0.6051543951034546,0.6051543951034546,1.0,1.0,-0.4920971989631653,0.1810443550348281,0.3110528290271759,0.0473728738725185,0.0,0.0,1.0,33.618370056152344,60.0,2366.298095703125,-7422.15283203125,34.921817779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9555358886719,306.7542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,16143.7822265625,19080.0,0.0,0.0,0.0731060653924942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4789518117904663,1.478969931602478,-1.8064005416817963e-05,0.0,7.419336179737002e-05,0.0,0.0,359.6820068359375,0.0,0.0,0.0,0.8120540976524353,4.0,0.0,1.0
454080,290.4831237792969,297.1499938964844,293.1499938964844,0.0020746518857777,-176.24583435058594,290.6633605957031,0.509994387626648,0.050000000745058,0.0461836792528629,290.96502685546875,297.1499938964844,293.1499938964844,0.0017214865656569,-154.0084991455078,290.15557861328125,0.509994387626648,0.050000000745058,0.0486336387693882,290.43487548828125,297.1499938964844,293.1499938964844,0.0016200320096686,-107.04668426513672,289.948486328125,0.509994387626648,0.050000000745058,0.0359206385910511,290.2292175292969,297.1499938964844,293.1499938964844,0.0017947943415492,-160.56617736816406,290.1972045898437,0.509994387626648,0.050000000745058,0.0486336387693882,291.2423095703125,297.1499938964844,293.1499938964844,0.0014119867701083,-599.2100830078125,289.7100524902344,0.509994387626648,0.050000000745058,0.2306970357894897,287.80010986328125,291.1499938964844,258.72479248046875,258.1125183105469,279.29522705078125,291.2370300292969,288.15411376953125,1.0,0.1693553626537323,0.6051543951034546,0.6051543951034546,1.0,1.0,-0.4920971989631653,0.1810443550348281,0.3110528290271759,0.0473728738725185,0.0,0.0,1.0,33.618370056152344,60.0,2366.298095703125,-7422.15283203125,34.921817779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9555358886719,306.7542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,16143.7822265625,19080.0,0.0,0.0,0.0731060653924942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4789518117904663,1.478969931602478,-1.8064005416817963e-05,0.0,7.419336179737002e-05,0.0,0.0,359.6820068359375,0.0,0.0,0.0,0.8120540976524353,4.0,0.0,1.0
454140,290.5376892089844,297.1499938964844,293.1499938964844,0.0029273158870637,-238.9432067871093,293.0464782714844,0.4958028495311737,0.050000000745058,0.0463874414563179,290.9962463378906,297.1499938964844,293.1499938964844,0.0024553367402404,-211.2330780029297,292.3841247558594,0.4958028495311737,0.050000000745058,0.048848208039999,290.4839172363281,297.1499938964844,293.1499938964844,0.0025311019271612,-160.81710815429688,292.4551696777344,0.4958028495311737,0.050000000745058,0.0360791198909282,290.2781066894531,297.1499938964844,293.1499938964844,0.0027782868128269,-238.8992614746093,292.7995300292969,0.4958028495311737,0.050000000745058,0.048848208039999,291.2828063964844,297.1499938964844,293.1499938964844,0.0020353628788143,-830.7957153320312,291.794677734375,0.4958028495311737,0.050000000745058,0.2317148745059967,289.0018615722656,291.1499938964844,258.7215881347656,258.1047668457031,279.2359313964844,291.27618408203125,289.2521057128906,1.0,0.1795238256454467,0.6104356646537781,0.6104356646537781,1.0,1.0,-0.4942684769630432,0.1830413192510604,0.3112271726131439,0.0493341609835624,0.0,0.0,1.0,39.07245635986328,60.0,1720.4268798828125,-7154.8251953125,39.72061538696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6436767578125,305.5421447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18320.537109375,20160.0,0.0,0.0,0.1098912134766578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5532182455062866,1.5532381534576416,-1.992373108805623e-05,0.0,0.0001115256090997,0.0,0.0,416.6335754394531,0.0,0.0,0.0,0.8640947341918945,4.0,0.0,1.0
454200,290.5376892089844,297.1499938964844,293.1499938964844,0.0029273158870637,-238.9432067871093,293.0464782714844,0.4958028495311737,0.050000000745058,0.0463874414563179,290.9962463378906,297.1499938964844,293.1499938964844,0.0024553367402404,-211.2330780029297,292.3841247558594,0.4958028495311737,0.050000000745058,0.048848208039999,290.4839172363281,297.1499938964844,293.1499938964844,0.0025311019271612,-160.81710815429688,292.4551696777344,0.4958028495311737,0.050000000745058,0.0360791198909282,290.2781066894531,297.1499938964844,293.1499938964844,0.0027782868128269,-238.8992614746093,292.7995300292969,0.4958028495311737,0.050000000745058,0.048848208039999,291.2828063964844,297.1499938964844,293.1499938964844,0.0020353628788143,-830.7957153320312,291.794677734375,0.4958028495311737,0.050000000745058,0.2317148745059967,289.0018615722656,291.1499938964844,258.7215881347656,258.1047668457031,279.2359313964844,291.27618408203125,289.2521057128906,1.0,0.1795238256454467,0.6104356646537781,0.6104356646537781,1.0,1.0,-0.4942684769630432,0.1830413192510604,0.3112271726131439,0.0493341609835624,0.0,0.0,1.0,39.07245635986328,60.0,1720.4268798828125,-7154.8251953125,39.72061538696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6436767578125,305.5421447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18320.537109375,20160.0,0.0,0.0,0.1098912134766578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5532182455062866,1.5532381534576416,-1.992373108805623e-05,0.0,0.0001115256090997,0.0,0.0,416.6335754394531,0.0,0.0,0.0,0.8640947341918945,4.0,0.0,1.0
454260,290.59454345703125,297.1499938964844,293.1499938964844,0.0036694412119686,-289.2445983886719,294.8771667480469,0.486093521118164,0.050000000745058,0.0465560965240001,291.03094482421875,297.1499938964844,293.1499938964844,0.0030892598442733,-257.3293762207031,294.09649658203125,0.486093521118164,0.050000000745058,0.0490258149802684,290.5356750488281,297.1499938964844,293.1499938964844,0.0033169349189847,-203.8534545898437,294.3811950683594,0.486093521118164,0.050000000745058,0.036210298538208,290.32928466796875,297.1499938964844,293.1499938964844,0.0036359545774757,-301.8927307128906,294.8061218261719,0.486093521118164,0.050000000745058,0.0490258149802684,291.3272705078125,297.1499938964844,293.1499938964844,0.0025619447696954,-1013.6096801757812,293.37939453125,0.486093521118164,0.050000000745058,0.2325573563575744,289.9089050292969,291.1499938964844,258.7194519042969,258.0979309082031,279.2066345214844,291.3203430175781,290.1063537597656,1.0,0.1874924600124359,0.6144639849662781,0.6144639849662781,1.0,1.0,-0.4960657060146332,0.1845312416553497,0.3115344643592834,0.0509698800742626,0.0,0.0,1.0,43.58867263793945,48.0,1253.818115234375,-7048.9609375,43.72526168823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.05438232421875,305.0027160644531,278.1499938964844,0.0,18000.0,313.1499938964844,19815.599609375,20160.0,0.0,0.0,0.1432056874036789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6022326946258545,1.602253794670105,-2.120102544722613e-05,0.0,0.0001453355653211,0.0,0.0,457.3343811035156,0.0,0.0,0.0,0.875194787979126,4.0,0.0,1.0
454320,290.59454345703125,297.1499938964844,293.1499938964844,0.0036694412119686,-289.2445983886719,294.8771667480469,0.486093521118164,0.050000000745058,0.0465560965240001,291.03094482421875,297.1499938964844,293.1499938964844,0.0030892598442733,-257.3293762207031,294.09649658203125,0.486093521118164,0.050000000745058,0.0490258149802684,290.5356750488281,297.1499938964844,293.1499938964844,0.0033169349189847,-203.8534545898437,294.3811950683594,0.486093521118164,0.050000000745058,0.036210298538208,290.32928466796875,297.1499938964844,293.1499938964844,0.0036359545774757,-301.8927307128906,294.8061218261719,0.486093521118164,0.050000000745058,0.0490258149802684,291.3272705078125,297.1499938964844,293.1499938964844,0.0025619447696954,-1013.6096801757812,293.37939453125,0.486093521118164,0.050000000745058,0.2325573563575744,289.9089050292969,291.1499938964844,258.7194519042969,258.0979309082031,279.2066345214844,291.3203430175781,290.1063537597656,1.0,0.1874924600124359,0.6144639849662781,0.6144639849662781,1.0,1.0,-0.4960657060146332,0.1845312416553497,0.3115344643592834,0.0509698800742626,0.0,0.0,1.0,43.58867263793945,48.0,1253.818115234375,-7048.9609375,43.72526168823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.05438232421875,305.0027160644531,278.1499938964844,0.0,18000.0,313.1499938964844,19815.599609375,20160.0,0.0,0.0,0.1432056874036789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6022326946258545,1.602253794670105,-2.120102544722613e-05,0.0,0.0001453355653211,0.0,0.0,457.3343811035156,0.0,0.0,0.0,0.875194787979126,4.0,0.0,1.0
454380,290.64910888671875,297.1499938964844,293.1499938964844,0.00432830164209,-330.0482788085937,296.35400390625,0.4838117063045501,0.050000000745058,0.0465980879962444,291.06524658203125,297.1499938964844,293.1499938964844,0.003643016796559,-294.8362731933594,295.4788818359375,0.4838117063045501,0.050000000745058,0.0490700304508209,290.5862121582031,297.1499938964844,293.1499938964844,0.0040080551989376,-238.72178649902344,295.9327392578125,0.4838117063045501,0.050000000745058,0.0362429544329643,290.3789978027344,297.1499938964844,293.1499938964844,0.0044033038429915,-353.17510986328125,296.42755126953125,0.4838117063045501,0.050000000745058,0.0490700304508209,291.371337890625,297.1499938964844,293.1499938964844,0.0030091821681708,-1159.37255859375,294.6463928222656,0.4838117063045501,0.050000000745058,0.2327670902013778,290.6357727050781,291.1499938964844,258.7182922363281,258.0919494628906,279.1922607421875,291.3646545410156,290.7969665527344,1.0,0.1889431476593017,0.6178856492042542,0.6178856492042542,1.0,1.0,-0.4965134859085083,0.1853132098913192,0.3112002611160278,0.052334863692522,0.0,0.0,1.0,44.718631744384766,36.0,952.8078002929688,-7061.58056640625,44.73117065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0529479980469,305.0050964355469,278.1499938964844,0.0,18000.0,313.1499938964844,20074.662109375,20160.0,0.0,0.0,0.1717754155397415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6105742454528809,1.6105955839157104,-2.142235462088138e-05,0.0,0.0001743302127579,0.0,0.0,464.5146179199219,0.0,0.0,0.0,0.8793492317199707,4.0,0.0,1.0
454440,290.64910888671875,297.1499938964844,293.1499938964844,0.00432830164209,-330.0482788085937,296.35400390625,0.4838117063045501,0.050000000745058,0.0465980879962444,291.06524658203125,297.1499938964844,293.1499938964844,0.003643016796559,-294.8362731933594,295.4788818359375,0.4838117063045501,0.050000000745058,0.0490700304508209,290.5862121582031,297.1499938964844,293.1499938964844,0.0040080551989376,-238.72178649902344,295.9327392578125,0.4838117063045501,0.050000000745058,0.0362429544329643,290.3789978027344,297.1499938964844,293.1499938964844,0.0044033038429915,-353.17510986328125,296.42755126953125,0.4838117063045501,0.050000000745058,0.0490700304508209,291.371337890625,297.1499938964844,293.1499938964844,0.0030091821681708,-1159.37255859375,294.6463928222656,0.4838117063045501,0.050000000745058,0.2327670902013778,290.6357727050781,291.1499938964844,258.7182922363281,258.0919494628906,279.1922607421875,291.3646545410156,290.7969665527344,1.0,0.1889431476593017,0.6178856492042542,0.6178856492042542,1.0,1.0,-0.4965134859085083,0.1853132098913192,0.3112002611160278,0.052334863692522,0.0,0.0,1.0,44.718631744384766,36.0,952.8078002929688,-7061.58056640625,44.73117065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0529479980469,305.0050964355469,278.1499938964844,0.0,18000.0,313.1499938964844,20074.662109375,20160.0,0.0,0.0,0.1717754155397415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6105742454528809,1.6105955839157104,-2.142235462088138e-05,0.0,0.0001743302127579,0.0,0.0,464.5146179199219,0.0,0.0,0.0,0.8793492317199707,4.0,0.0,1.0
454500,290.6749267578125,297.1499938964844,293.1499938964844,0.0046349423937499,-347.68212890625,296.996826171875,0.4850324392318725,0.050000000745058,0.046575553715229,291.0816650390625,297.1499938964844,293.1499938964844,0.0038970322348177,-311.09259033203125,296.0809936523437,0.4850324392318725,0.050000000745058,0.04904630407691,290.6101379394531,297.1499938964844,293.1499938964844,0.0043286927975714,-253.8265991210937,296.6078491210937,0.4850324392318725,0.050000000745058,0.0362254306674003,290.4027709960937,297.1499938964844,293.1499938964844,0.0047636614181101,-375.3917541503906,297.13360595703125,0.4850324392318725,0.050000000745058,0.04904630407691,291.3925476074219,297.1499938964844,293.1499938964844,0.0032095916103571,-1221.647216796875,295.1945495605469,0.4850324392318725,0.050000000745058,0.2326545417308807,290.9510803222656,291.1499938964844,258.7180480957031,258.0892028808594,279.1881103515625,291.3860778808594,291.10015869140625,1.0,0.1877521872520446,0.6194736957550049,0.6194736957550049,1.0,1.0,-0.4962735176086426,0.1854821145534515,0.3107913732528686,0.0529443398118019,0.0,0.0,1.0,44.12001419067383,36.0,854.4400024414062,-7107.08544921875,44.19741439819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.228515625,305.1748962402344,278.1499938964844,0.0,18000.0,313.1499938964844,20117.52734375,21240.0,0.0,0.0,0.1840543299913406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6119502782821655,1.611971735954285,-2.1458976334542967e-05,0.0,0.0001867917453637,0.0,0.0,465.706298828125,0.0,0.0,0.0,0.8950345516204834,4.0,0.0,1.0
454560,290.69970703125,297.1499938964844,293.1499938964844,0.0049289665184915,-363.6896057128906,297.59088134765625,0.4875452816486358,0.050000000745058,0.0465296953916549,291.09747314453125,297.1499938964844,293.1499938964844,0.0041383444331586,-325.8978576660156,296.63824462890625,0.4875452816486358,0.050000000745058,0.0489980094134807,290.6329345703125,297.1499938964844,293.1499938964844,0.0046362988650798,-267.5968933105469,297.2322082519531,0.4875452816486358,0.050000000745058,0.0361897647380828,290.4256591796875,297.1499938964844,293.1499938964844,0.0051123453304171,-395.6428833007813,297.78631591796875,0.4875452816486358,0.050000000745058,0.0489980094134807,291.4130249023437,297.1499938964844,293.1499938964844,0.0033969571813941,-1277.8614501953125,295.7003173828125,0.4875452816486358,0.050000000745058,0.2324254661798477,291.2446594238281,291.1499938964844,258.7179870605469,258.086669921875,279.1852111816406,291.4067687988281,291.3855895996094,1.0,0.1854751110076904,0.6210125088691711,0.6210125088691711,1.0,1.0,-0.4957849383354187,0.1855341494083404,0.3102507889270782,0.0535195432603359,0.0,0.0,0.9767569303512572,42.89777374267578,25.0,787.291015625,-7181.49267578125,43.10947799682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.496826171875,305.4466247558594,278.1499938964844,0.0,18000.0,313.1499938964844,21049.7578125,21240.0,0.0,0.0,0.1949595808982849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6339138746261597,1.633936047554016,-2.210271304647904e-05,0.0,0.0001978591899387,0.0,0.0,485.8176574707031,0.0,0.0,0.0,0.8920239806175232,4.0,0.0,1.0
454620,290.745849609375,297.1499938964844,293.1499938964844,0.0054848869331181,-391.33392333984375,298.6653747558594,0.4957272410392761,0.050000000745058,0.0463886559009552,291.12713623046875,297.1499938964844,293.1499938964844,0.0045870239846408,-351.5185546875,297.64898681640625,0.4957272410392761,0.050000000745058,0.0488494858145713,290.67510986328125,297.1499938964844,293.1499938964844,0.0052180858328938,-291.5059509277344,298.3620300292969,0.4957272410392761,0.050000000745058,0.036080066114664,290.4680480957031,297.1499938964844,293.1499938964844,0.0057818326167762,-430.8706359863281,298.9672546386719,0.4957272410392761,0.050000000745058,0.0488494858145713,291.4515380859375,297.1499938964844,293.1499938964844,0.003736879909411,-1373.860595703125,296.6155090332031,0.4957272410392761,0.050000000745058,0.2317209392786026,291.7903747558594,291.1499938964844,258.718505859375,258.08203125,279.1817626953125,291.44580078125,291.919189453125,1.0,0.1785149276256561,0.6239977478981018,0.6239977478981018,1.0,1.0,-0.4942822158336639,0.1853862255811691,0.3088959753513336,0.0546030588448047,0.0,0.0,0.8544153571128845,39.1348762512207,25.0,699.1089477539062,-7323.32666015625,39.77337265014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2528686523437,306.11279296875,278.1499938964844,0.0,18000.0,313.1499938964844,22809.603515625,21240.0,0.0,0.0,0.2125842720270156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5328997373580933,1.532920241355896,-2.0558154574246142e-05,0.0,0.0002157460112357,0.0,0.0,416.5068664550781,0.0,0.0,0.0,0.8419772386550903,4.0,0.0,1.0
454680,290.745849609375,297.1499938964844,293.1499938964844,0.0054848869331181,-391.33392333984375,298.6653747558594,0.4957272410392761,0.050000000745058,0.0463886559009552,291.12713623046875,297.1499938964844,293.1499938964844,0.0045870239846408,-351.5185546875,297.64898681640625,0.4957272410392761,0.050000000745058,0.0488494858145713,290.67510986328125,297.1499938964844,293.1499938964844,0.0052180858328938,-291.5059509277344,298.3620300292969,0.4957272410392761,0.050000000745058,0.036080066114664,290.4680480957031,297.1499938964844,293.1499938964844,0.0057818326167762,-430.8706359863281,298.9672546386719,0.4957272410392761,0.050000000745058,0.0488494858145713,291.4515380859375,297.1499938964844,293.1499938964844,0.003736879909411,-1373.860595703125,296.6155090332031,0.4957272410392761,0.050000000745058,0.2317209392786026,291.7903747558594,291.1499938964844,258.718505859375,258.08203125,279.1817626953125,291.44580078125,291.919189453125,1.0,0.1785149276256561,0.6239977478981018,0.6239977478981018,1.0,1.0,-0.4942822158336639,0.1853862255811691,0.3088959753513336,0.0546030588448047,0.0,0.0,0.8544153571128845,39.1348762512207,25.0,699.1089477539062,-7323.32666015625,39.77337265014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2528686523437,306.11279296875,278.1499938964844,0.0,18000.0,313.1499938964844,22809.603515625,21240.0,0.0,0.0,0.2125842720270156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5328997373580933,1.532920241355896,-2.0558154574246142e-05,0.0,0.0002157460112357,0.0,0.0,416.5068664550781,0.0,0.0,0.0,0.8419772386550903,4.0,0.0,1.0
