time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454740,290.7870483398437,297.1499938964844,293.1499938964844,0.006024473812431,-415.4126586914063,299.6151733398437,0.5031092166900635,0.050000000745058,0.0462759472429752,291.1541442871094,297.1499938964844,293.1499938964844,0.005011785775423,-373.8140563964844,298.5434265136719,0.5031092166900635,0.050000000745058,0.0487307980656623,290.71295166015625,297.1499938964844,293.1499938964844,0.0057815224863588,-312.319580078125,299.3600158691406,0.5031092166900635,0.050000000745058,0.0359924025833606,290.5058288574219,297.1499938964844,293.1499938964844,0.0064443610608577,-461.65423583984375,300.01141357421875,0.5031092166900635,0.050000000745058,0.0487307980656623,291.4866638183594,297.1499938964844,293.1499938964844,0.0040485197678208,-1456.1492919921875,297.42254638671875,0.5031092166900635,0.050000000745058,0.2311579287052154,292.28192138671875,291.1499938964844,258.7196960449219,258.0779724121094,279.1799011230469,291.4814453125,292.39404296875,1.0,0.1731326878070831,0.6268848180770874,0.6268848180770874,1.0,1.0,-0.493081122636795,0.1852995306253433,0.3077816069126129,0.0557178892195224,0.0,0.0,0.6700143218040466,36.13006591796875,25.0,608.2228393554688,-7366.8486328125,37.123329162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2248229980469,306.7361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,25776.041015625,20160.0,0.0,0.0,0.2245696783065796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1759158372879028,1.1759312152862549,-1.5356894436990842e-05,0.0,0.0002279096806887,0.0,0.0,222.75979614257807,0.0,0.0,0.0,0.6615893840789795,4.0,0.0,1.0
454800,290.7870483398437,297.1499938964844,293.1499938964844,0.006024473812431,-415.4126586914063,299.6151733398437,0.5031092166900635,0.050000000745058,0.0462759472429752,291.1541442871094,297.1499938964844,293.1499938964844,0.005011785775423,-373.8140563964844,298.5434265136719,0.5031092166900635,0.050000000745058,0.0487307980656623,290.71295166015625,297.1499938964844,293.1499938964844,0.0057815224863588,-312.319580078125,299.3600158691406,0.5031092166900635,0.050000000745058,0.0359924025833606,290.5058288574219,297.1499938964844,293.1499938964844,0.0064443610608577,-461.65423583984375,300.01141357421875,0.5031092166900635,0.050000000745058,0.0487307980656623,291.4866638183594,297.1499938964844,293.1499938964844,0.0040485197678208,-1456.1492919921875,297.42254638671875,0.5031092166900635,0.050000000745058,0.2311579287052154,292.28192138671875,291.1499938964844,258.7196960449219,258.0779724121094,279.1799011230469,291.4814453125,292.39404296875,1.0,0.1731326878070831,0.6268848180770874,0.6268848180770874,1.0,1.0,-0.493081122636795,0.1852995306253433,0.3077816069126129,0.0557178892195224,0.0,0.0,0.6700143218040466,36.13006591796875,25.0,608.2228393554688,-7366.8486328125,37.123329162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2248229980469,306.7361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,25776.041015625,20160.0,0.0,0.0,0.2245696783065796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1759158372879028,1.1759312152862549,-1.5356894436990842e-05,0.0,0.0002279096806887,0.0,0.0,222.75979614257807,0.0,0.0,0.0,0.6615893840789795,4.0,0.0,1.0
454860,290.8236694335937,297.1499938964844,293.1499938964844,0.0065933959558606,-440.1124572753906,300.4444274902344,0.5094315409660339,0.050000000745058,0.0461907647550106,291.1785583496094,297.1499938964844,293.1499938964844,0.0054466258734464,-396.5202026367188,299.3163757324219,0.5094315409660339,0.050000000745058,0.048641100525856,290.74664306640625,297.1499938964844,293.1499938964844,0.0063716410659253,-333.294677734375,300.2307434082031,0.5094315409660339,0.050000000745058,0.0359261520206928,290.5393371582031,297.1499938964844,293.1499938964844,0.0071542649529874,-492.7784729003906,300.9286804199219,0.5094315409660339,0.050000000745058,0.048641100525856,291.51837158203125,297.1499938964844,293.1499938964844,0.0043576671741902,-1539.370361328125,298.1073608398437,0.5094315409660339,0.050000000745058,0.2307324409484863,292.6563720703125,291.1499938964844,258.72149658203125,258.0743713378906,279.1786804199219,291.513671875,292.7149353027344,1.0,0.1688331067562103,0.6296881437301636,0.6296881437301636,0.9996596574783324,1.0,-0.4921734929084778,0.1852831989526748,0.3068902790546417,0.0568684265017509,0.0,0.0,0.4419947266578674,33.86176681518555,25.0,341.9258117675781,-6916.71337890625,35.130977630615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.38970947265625,306.62896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,25070.466796875,20160.0,0.0,0.0,0.2303648442029953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5870551466941833,0.5870640277862549,-8.89320745045552e-06,0.0,0.0002337910409551,0.0,0.0,54.67327117919922,0.0,0.0,0.0,0.4463731348514557,4.0,0.0,1.0
454920,290.8236694335937,297.1499938964844,293.1499938964844,0.0065933959558606,-440.1124572753906,300.4444274902344,0.5094315409660339,0.050000000745058,0.0461907647550106,291.1785583496094,297.1499938964844,293.1499938964844,0.0054466258734464,-396.5202026367188,299.3163757324219,0.5094315409660339,0.050000000745058,0.048641100525856,290.74664306640625,297.1499938964844,293.1499938964844,0.0063716410659253,-333.294677734375,300.2307434082031,0.5094315409660339,0.050000000745058,0.0359261520206928,290.5393371582031,297.1499938964844,293.1499938964844,0.0071542649529874,-492.7784729003906,300.9286804199219,0.5094315409660339,0.050000000745058,0.048641100525856,291.51837158203125,297.1499938964844,293.1499938964844,0.0043576671741902,-1539.370361328125,298.1073608398437,0.5094315409660339,0.050000000745058,0.2307324409484863,292.6563720703125,291.1499938964844,258.72149658203125,258.0743713378906,279.1786804199219,291.513671875,292.7149353027344,1.0,0.1688331067562103,0.6296881437301636,0.6296881437301636,0.9996596574783324,1.0,-0.4921734929084778,0.1852831989526748,0.3068902790546417,0.0568684265017509,0.0,0.0,0.4419947266578674,33.86176681518555,25.0,341.9258117675781,-6916.71337890625,35.130977630615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.38970947265625,306.62896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,25070.466796875,20160.0,0.0,0.0,0.2303648442029953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5870551466941833,0.5870640277862549,-8.89320745045552e-06,0.0,0.0002337910409551,0.0,0.0,54.67327117919922,0.0,0.0,0.0,0.4463731348514557,4.0,0.0,1.0
454980,290.8554382324219,297.1499938964844,293.1499938964844,0.0073427995666861,-477.1167602539063,301.1269226074219,0.5149404406547546,0.050000000745058,0.0461241789162159,291.1999206542969,297.1499938964844,293.1499938964844,0.0059978934004902,-430.14892578125,299.9140014648437,0.5149404406547546,0.050000000745058,0.048570979386568,290.7760925292969,297.1499938964844,293.1499938964844,0.0071344124153256,-363.4322204589844,300.9458312988281,0.5149404406547546,0.050000000745058,0.0358743593096733,290.5660705566406,297.1499938964844,293.1499938964844,0.0081081371754407,-538.0581665039062,301.7134704589844,0.5149404406547546,0.050000000745058,0.048570979386568,291.5460510253906,297.1499938964844,293.1499938964844,0.0047391089610755,-1664.2208251953125,298.5869140625,0.5149404406547546,0.050000000745058,0.2303998172283172,292.6928100585937,291.1499938964844,258.72381591796875,258.0711364746094,279.1777038574219,291.54205322265625,292.6269836425781,1.0,0.16539166867733,0.632408857345581,0.632408857345581,0.999319314956665,1.0,-0.4914639890193939,0.1853025704622268,0.3061614036560058,0.0580318756401538,0.0,0.0,0.2284662425518036,32.09096145629883,25.0,-276.2782897949219,-5760.97412109375,33.5804328918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.81378173828125,305.3169250488281,278.1499938964844,0.0,18000.0,313.1499938964844,22066.017578125,20160.0,0.0,0.0,0.2284127324819564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412155270576477,0.241222083568573,-6.546192253154004e-06,0.0,0.0002318098850082,0.0,0.0,14.823057174682615,0.0,0.0,0.0,0.3465453684329986,4.0,0.0,1.0
455040,290.8554382324219,297.1499938964844,293.1499938964844,0.0073427995666861,-477.1167602539063,301.1269226074219,0.5149404406547546,0.050000000745058,0.0461241789162159,291.1999206542969,297.1499938964844,293.1499938964844,0.0059978934004902,-430.14892578125,299.9140014648437,0.5149404406547546,0.050000000745058,0.048570979386568,290.7760925292969,297.1499938964844,293.1499938964844,0.0071344124153256,-363.4322204589844,300.9458312988281,0.5149404406547546,0.050000000745058,0.0358743593096733,290.5660705566406,297.1499938964844,293.1499938964844,0.0081081371754407,-538.0581665039062,301.7134704589844,0.5149404406547546,0.050000000745058,0.048570979386568,291.5460510253906,297.1499938964844,293.1499938964844,0.0047391089610755,-1664.2208251953125,298.5869140625,0.5149404406547546,0.050000000745058,0.2303998172283172,292.6928100585937,291.1499938964844,258.72381591796875,258.0711364746094,279.1777038574219,291.54205322265625,292.6269836425781,1.0,0.16539166867733,0.632408857345581,0.632408857345581,0.999319314956665,1.0,-0.4914639890193939,0.1853025704622268,0.3061614036560058,0.0580318756401538,0.0,0.0,0.2284662425518036,32.09096145629883,25.0,-276.2782897949219,-5760.97412109375,33.5804328918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.81378173828125,305.3169250488281,278.1499938964844,0.0,18000.0,313.1499938964844,22066.017578125,20160.0,0.0,0.0,0.2284127324819564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412155270576477,0.241222083568573,-6.546192253154004e-06,0.0,0.0002318098850082,0.0,0.0,14.823057174682615,0.0,0.0,0.0,0.3465453684329986,4.0,0.0,1.0
455100,290.869384765625,297.1499938964844,293.1499938964844,0.007858907803893,-504.5234375,301.4159851074219,0.5174081921577454,0.050000000745058,0.0460963957011699,291.209228515625,297.1499938964844,293.1499938964844,0.0063657709397375,-454.9984436035156,300.1390991210937,0.5174081921577454,0.050000000745058,0.0485417246818542,290.7890625,297.1499938964844,293.1499938964844,0.0076525434851646,-385.2855529785156,301.24774169921875,0.5174081921577454,0.050000000745058,0.0358527526259422,290.5746765136719,297.1499938964844,293.1499938964844,0.0087819946929812,-571.1943359375,302.0716247558594,0.5174081921577454,0.050000000745058,0.0485417246818542,291.5579528808594,297.1499938964844,293.1499938964844,0.0049893260002136,-1757.828125,298.7297058105469,0.5174081921577454,0.050000000745058,0.2302610278129577,292.5084228515625,291.1499938964844,258.7251281738281,258.06964111328125,279.1771240234375,291.55438232421875,292.3749084472656,1.0,0.1639340370893478,0.6337215900421143,0.6337215900421143,0.9991491436958312,1.0,-0.4911679327487945,0.1853181421756744,0.3058497905731201,0.0586108937859535,0.0,0.0,0.1555860787630081,31.35295295715332,25.0,-631.728271484375,-5184.8994140625,32.93546295166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6308898925781,304.592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,21139.0703125,19080.0,0.0,0.0,0.2241065502166748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1694013476371765,0.1694075167179107,-6.172367648105137e-06,0.0,0.0002274396683787,0.0,0.0,9.654719352722168,0.0,0.0,0.0,0.3152955174446106,4.0,0.0,1.0
455160,290.8820495605469,297.1499938964844,293.1499938964844,0.008487207815051,-537.5155639648438,301.68951416015625,0.5196951031684875,0.050000000745058,0.0460716746747493,291.217529296875,297.1499938964844,293.1499938964844,0.0068021765910089,-484.9390563964844,300.3341369628906,0.5196951031684875,0.050000000745058,0.0485156886279583,290.8008117675781,297.1499938964844,293.1499938964844,0.0082802549004554,-411.4406433105469,301.5328369140625,0.5196951031684875,0.050000000745058,0.0358335226774215,290.5809020996094,297.1499938964844,293.1499938964844,0.0096219023689627,-610.9147338867188,302.4266052246094,0.5196951031684875,0.050000000745058,0.0485156886279583,291.5683898925781,297.1499938964844,293.1499938964844,0.0052811820060014,-1871.43603515625,298.8263854980469,0.5196951031684875,0.050000000745058,0.2301375418901443,292.2049255371094,291.1499938964844,258.7265625,258.0682373046875,279.1764221191406,291.5652770996094,292.0273742675781,1.0,0.1626261323690414,0.6349907517433167,0.6349907517433167,0.9989044070243835,1.0,-0.4909045398235321,0.1853347569704055,0.3055697679519653,0.0591846033930778,0.0,0.0,0.1150751933455467,30.696853637695312,25.0,-899.6321411132812,-4812.76025390625,32.3626823425293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5013122558594,304.0594177246094,278.1499938964844,0.0,18000.0,313.1499938964844,19664.525390625,19080.0,0.0,0.0,0.2175807207822799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317629516124725,0.1317687183618545,-5.7694228416949045e-06,0.0,0.0002208167716162,0.0,0.0,6.975610733032227,0.0,0.0,0.0,0.3164640963077545,4.0,0.0,1.0
455220,290.9042663574219,297.1499938964844,293.1499938964844,0.009995961561799,-608.33837890625,302.2699890136719,0.5237598419189453,0.050000000745058,0.0460299737751483,291.2317810058594,297.1499938964844,293.1499938964844,0.007804321590811,-549.481201171875,300.7414855957031,0.5237598419189453,0.050000000745058,0.0484717786312103,290.8213806152344,297.1499938964844,293.1499938964844,0.0097884340211749,-467.6094055175781,302.137451171875,0.5237598419189453,0.050000000745058,0.0358010903000831,290.5883483886719,297.1499938964844,293.1499938964844,0.0117519674822688,-696.5406494140625,303.1933898925781,0.5237598419189453,0.050000000745058,0.0484717786312103,291.5856628417969,297.1499938964844,293.1499938964844,0.0059283543378114,-2118.11962890625,299.0180969238281,0.5237598419189453,0.050000000745058,0.2299292534589767,291.5084533691406,291.1499938964844,258.7296447753906,258.0655212402344,279.1749267578125,291.5832214355469,291.3612670898437,1.0,0.1603965908288955,0.6374070048332214,0.6374070048332214,0.998414933681488,1.0,-0.4904602468013763,0.1853672116994857,0.3050930202007293,0.0603088252246379,0.0,0.0,0.1148199215531349,29.59174156188965,25.0,-907.094970703125,-4873.44677734375,31.399185180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3204650878906,304.5209655761719,278.1499938964844,0.0,18000.0,313.1499938964844,19155.7890625,19080.0,0.0,0.0,0.1983344703912735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1183177381753921,0.1183233708143234,-5.631745352729922e-06,0.0,0.000201284274226,0.0,0.0,6.102596759796143,0.0,0.0,0.0,0.3121478259563446,4.0,0.0,1.0
455280,290.9042663574219,297.1499938964844,293.1499938964844,0.009995961561799,-608.33837890625,302.2699890136719,0.5237598419189453,0.050000000745058,0.0460299737751483,291.2317810058594,297.1499938964844,293.1499938964844,0.007804321590811,-549.481201171875,300.7414855957031,0.5237598419189453,0.050000000745058,0.0484717786312103,290.8213806152344,297.1499938964844,293.1499938964844,0.0097884340211749,-467.6094055175781,302.137451171875,0.5237598419189453,0.050000000745058,0.0358010903000831,290.5883483886719,297.1499938964844,293.1499938964844,0.0117519674822688,-696.5406494140625,303.1933898925781,0.5237598419189453,0.050000000745058,0.0484717786312103,291.5856628417969,297.1499938964844,293.1499938964844,0.0059283543378114,-2118.11962890625,299.0180969238281,0.5237598419189453,0.050000000745058,0.2299292534589767,291.5084533691406,291.1499938964844,258.7296447753906,258.0655212402344,279.1749267578125,291.5832214355469,291.3612670898437,1.0,0.1603965908288955,0.6374070048332214,0.6374070048332214,0.998414933681488,1.0,-0.4904602468013763,0.1853672116994857,0.3050930202007293,0.0603088252246379,0.0,0.0,0.1148199215531349,29.59174156188965,25.0,-907.094970703125,-4873.44677734375,31.399185180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3204650878906,304.5209655761719,278.1499938964844,0.0,18000.0,313.1499938964844,19155.7890625,19080.0,0.0,0.0,0.1983344703912735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1183177381753921,0.1183233708143234,-5.631745352729922e-06,0.0,0.000201284274226,0.0,0.0,6.102596759796143,0.0,0.0,0.0,0.3121478259563446,4.0,0.0,1.0
455340,290.92413330078125,297.1499938964844,293.1499938964844,0.0116555048152804,-668.8351440429688,302.9438781738281,0.5272061228752136,0.050000000745058,0.0459966659545898,291.2442626953125,297.1499938964844,293.1499938964844,0.0088351164013147,-604.8525390625,301.26629638671875,0.5272061228752136,0.050000000745058,0.0484367050230503,290.83953857421875,297.1499938964844,293.1499938964844,0.0114625263959169,-515.9954833984375,302.8412475585937,0.5272061228752136,0.050000000745058,0.0357751846313476,290.591796875,297.1499938964844,293.1499938964844,0.014335099607706,-771.2337036132812,304.0567321777344,0.5272061228752136,0.050000000745058,0.0484367050230503,291.6002197265625,297.1499938964844,293.1499938964844,0.0065541840158402,-2329.802734375,299.3520812988281,0.5272061228752136,0.050000000745058,0.2297628819942474,291.0621337890625,291.1499938964844,258.7329406738281,258.0629272460937,279.1736755371094,291.5980834960937,290.9949951171875,1.0,0.1585945636034011,0.6397073268890381,0.6397073268890381,0.9979254603385924,1.0,-0.4901053607463836,0.1854048520326614,0.304700493812561,0.0614010542631149,0.0,0.0,0.1598399579524994,28.710840225219727,25.0,-524.4603881835938,-5361.04248046875,30.63229179382324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.84814453125,306.4004211425781,278.1499938964844,0.0,18000.0,313.1499938964844,19015.8125,18000.0,0.0,0.0,0.1751390546560287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136876568198204,0.1368822008371353,-5.631603471556446e-06,0.0,0.0001777438737917,0.0,0.0,7.08181619644165,0.0,0.0,0.0,0.2994003891944885,4.0,0.0,1.0
455400,290.92413330078125,297.1499938964844,293.1499938964844,0.0116555048152804,-668.8351440429688,302.9438781738281,0.5272061228752136,0.050000000745058,0.0459966659545898,291.2442626953125,297.1499938964844,293.1499938964844,0.0088351164013147,-604.8525390625,301.26629638671875,0.5272061228752136,0.050000000745058,0.0484367050230503,290.83953857421875,297.1499938964844,293.1499938964844,0.0114625263959169,-515.9954833984375,302.8412475585937,0.5272061228752136,0.050000000745058,0.0357751846313476,290.591796875,297.1499938964844,293.1499938964844,0.014335099607706,-771.2337036132812,304.0567321777344,0.5272061228752136,0.050000000745058,0.0484367050230503,291.6002197265625,297.1499938964844,293.1499938964844,0.0065541840158402,-2329.802734375,299.3520812988281,0.5272061228752136,0.050000000745058,0.2297628819942474,291.0621337890625,291.1499938964844,258.7329406738281,258.0629272460937,279.1736755371094,291.5980834960937,290.9949951171875,1.0,0.1585945636034011,0.6397073268890381,0.6397073268890381,0.9979254603385924,1.0,-0.4901053607463836,0.1854048520326614,0.304700493812561,0.0614010542631149,0.0,0.0,0.1598399579524994,28.710840225219727,25.0,-524.4603881835938,-5361.04248046875,30.63229179382324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.84814453125,306.4004211425781,278.1499938964844,0.0,18000.0,313.1499938964844,19015.8125,18000.0,0.0,0.0,0.1751390546560287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136876568198204,0.1368822008371353,-5.631603471556446e-06,0.0,0.0001777438737917,0.0,0.0,7.08181619644165,0.0,0.0,0.0,0.2994003891944885,4.0,0.0,1.0
455460,290.94342041015625,297.1499938964844,293.1499938964844,0.0134108588099479,-716.2528686523438,303.6678466796875,0.5385140180587769,0.050000000745058,0.0458983406424522,291.256591796875,297.1499938964844,293.1499938964844,0.0098500521853566,-648.3987426757812,301.8737487792969,0.5385140180587769,0.050000000745058,0.0483331643044948,290.8572082519531,297.1499938964844,293.1499938964844,0.0132561195641756,-554.3464965820312,303.59881591796875,0.5385140180587769,0.050000000745058,0.0356987081468105,290.6296691894531,297.1499938964844,293.1499938964844,0.0417549237608909,-1351.24951171875,304.07861328125,0.6657096147537231,0.1031706482172012,0.0864066556096077,291.6151428222656,297.1499938964844,293.1499938964844,0.0071236700750887,-2494.08251953125,299.8007202148437,0.5385140180587769,0.050000000745058,0.2292717099189758,290.8885803222656,291.1499938964844,258.7364196777344,258.06036376953125,279.1568603515625,291.61279296875,290.862548828125,1.0,0.1578158438205719,0.6397037506103516,0.6397037506103516,0.9974370002746582,1.0,-0.5347380042076111,0.2027614861726761,0.3319765329360962,0.0678196027874946,0.0,0.0,0.2081550806760788,26.4296875,28.0,-224.32814025878903,-6088.49853515625,32.7365608215332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7162475585937,307.6636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17932.826171875,18000.0,0.0,0.0,0.1536887288093567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614680886268615,0.1614735275506973,-5.431808858702425e-06,0.0,0.0001559745287522,0.0,0.0,8.103443145751953,0.0,0.0,0.0,0.3118459284305572,4.0,0.0,1.0
455520,290.94342041015625,297.1499938964844,293.1499938964844,0.0134108588099479,-716.2528686523438,303.6678466796875,0.5385140180587769,0.050000000745058,0.0458983406424522,291.256591796875,297.1499938964844,293.1499938964844,0.0098500521853566,-648.3987426757812,301.8737487792969,0.5385140180587769,0.050000000745058,0.0483331643044948,290.8572082519531,297.1499938964844,293.1499938964844,0.0132561195641756,-554.3464965820312,303.59881591796875,0.5385140180587769,0.050000000745058,0.0356987081468105,290.6296691894531,297.1499938964844,293.1499938964844,0.0417549237608909,-1351.24951171875,304.07861328125,0.6657096147537231,0.1031706482172012,0.0864066556096077,291.6151428222656,297.1499938964844,293.1499938964844,0.0071236700750887,-2494.08251953125,299.8007202148437,0.5385140180587769,0.050000000745058,0.2292717099189758,290.8885803222656,291.1499938964844,258.7364196777344,258.06036376953125,279.1568603515625,291.61279296875,290.862548828125,1.0,0.1578158438205719,0.6397037506103516,0.6397037506103516,0.9974370002746582,1.0,-0.5347380042076111,0.2027614861726761,0.3319765329360962,0.0678196027874946,0.0,0.0,0.2081550806760788,26.4296875,28.0,-224.32814025878903,-6088.49853515625,32.7365608215332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7162475585937,307.6636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17932.826171875,18000.0,0.0,0.0,0.1536887288093567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614680886268615,0.1614735275506973,-5.431808858702425e-06,0.0,0.0001559745287522,0.0,0.0,8.103443145751953,0.0,0.0,0.0,0.3118459284305572,4.0,0.0,1.0
455580,290.9659118652344,297.1499938964844,293.1499938964844,0.019208064302802,-855.8572998046875,304.1239929199219,0.5826274752616882,0.0684629678726196,0.0525074154138565,291.2698974609375,297.1499938964844,293.1499938964844,0.0109575260430574,-688.2561645507812,302.4989624023437,0.5510153770446777,0.050000000745058,0.0482349880039691,290.8773193359375,297.1499938964844,293.1499938964844,0.0172962825745344,-634.6595458984375,304.1265869140625,0.5743683576583862,0.0662620887160301,0.0394064113497734,290.744873046875,297.1499938964844,293.1499938964844,0.0803446024656295,-2045.806884765625,304.0401611328125,0.7733961939811707,0.1437523961067199,0.1278145462274551,291.6365661621094,297.1499938964844,293.1499938964844,0.0076810624450445,-2638.495849609375,300.2615966796875,0.5510153770446777,0.050000000745058,0.2288060188293457,290.8003234863281,291.1499938964844,258.7399597167969,258.0577392578125,279.1412658691406,291.6334228515625,290.7948303222656,1.0,0.1595229655504226,0.638177216053009,0.638177216053009,0.9969484806060792,1.0,-0.5961232781410217,0.2266160547733307,0.3695071935653686,0.0761794969439506,0.0,0.0,0.2615790963172912,24.42599105834961,48.0,-56.2951545715332,-6970.91015625,36.81284332275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8426818847656,308.3646545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17849.62890625,18000.0,0.0,0.0,0.1376707553863525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1973064541816711,0.1973119378089904,-5.48680918655009e-06,0.0,0.0001397183223161,0.0,0.0,10.092081069946287,0.0,0.0,0.0,0.3177080154418945,4.0,0.0,1.0
455640,290.9659118652344,297.1499938964844,293.1499938964844,0.019208064302802,-855.8572998046875,304.1239929199219,0.5826274752616882,0.0684629678726196,0.0525074154138565,291.2698974609375,297.1499938964844,293.1499938964844,0.0109575260430574,-688.2561645507812,302.4989624023437,0.5510153770446777,0.050000000745058,0.0482349880039691,290.8773193359375,297.1499938964844,293.1499938964844,0.0172962825745344,-634.6595458984375,304.1265869140625,0.5743683576583862,0.0662620887160301,0.0394064113497734,290.744873046875,297.1499938964844,293.1499938964844,0.0803446024656295,-2045.806884765625,304.0401611328125,0.7733961939811707,0.1437523961067199,0.1278145462274551,291.6365661621094,297.1499938964844,293.1499938964844,0.0076810624450445,-2638.495849609375,300.2615966796875,0.5510153770446777,0.050000000745058,0.2288060188293457,290.8003234863281,291.1499938964844,258.7399597167969,258.0577392578125,279.1412658691406,291.6334228515625,290.7948303222656,1.0,0.1595229655504226,0.638177216053009,0.638177216053009,0.9969484806060792,1.0,-0.5961232781410217,0.2266160547733307,0.3695071935653686,0.0761794969439506,0.0,0.0,0.2615790963172912,24.42599105834961,48.0,-56.2951545715332,-6970.91015625,36.81284332275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8426818847656,308.3646545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17849.62890625,18000.0,0.0,0.0,0.1376707553863525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1973064541816711,0.1973119378089904,-5.48680918655009e-06,0.0,0.0001397183223161,0.0,0.0,10.092081069946287,0.0,0.0,0.0,0.3177080154418945,4.0,0.0,1.0
455700,291.0009155273437,297.1499938964844,293.1499938964844,0.0349938012659549,-1155.218505859375,304.09979248046875,0.6561481952667236,0.089282102882862,0.0717880800366401,291.2776184082031,297.1499938964844,293.1499938964844,0.0115445675328373,-706.6281127929688,302.81231689453125,0.5586236119270325,0.050000000745058,0.0481816120445728,290.9051513671875,297.1499938964844,293.1499938964844,0.0336244888603687,-883.5006103515625,304.1010437011719,0.6534838676452637,0.0896117389202117,0.0551654435694217,290.8136901855469,297.1499938964844,293.1499938964844,0.0940553843975067,-2317.19091796875,304.0352783203125,0.8158389329910278,0.1607002913951873,0.1446381658315658,291.65106201171875,297.1499938964844,293.1499938964844,0.0079460619017481,-2701.545166015625,300.4884338378906,0.5586236119270325,0.050000000745058,0.228552833199501,290.7853088378906,291.1499938964844,258.74169921875,258.0563659667969,279.1235046386719,291.6474609375,290.7737121582031,1.0,0.1643941849470138,0.6354982256889343,0.6354982256889343,0.9967042207717896,1.0,-0.657992959022522,0.2506631314754486,0.407329797744751,0.0841297954320907,0.0,0.0,0.2873400151729584,23.57745742797852,48.0,-66.6013412475586,-7557.17578125,42.5820541381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6404724121094,308.3258361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17825.619140625,18000.0,0.0,0.0,0.1324799507856369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179345190525055,0.2179400473833084,-5.528823749045841e-06,0.0,0.0001344503107247,0.0,0.0,11.297980308532717,0.0,0.0,0.0,0.3214285671710968,4.0,0.0,1.0
455760,291.0538635253906,297.1499938964844,293.1499938964844,0.0515396855771541,-1429.4305419921875,304.0790100097656,0.7065773010253906,0.1061193197965622,0.0885311663150787,291.2862243652344,297.1499938964844,293.1499938964844,0.0122357541695237,-727.9711303710938,303.1190490722656,0.5588021278381348,0.050000000745058,0.0481801815330982,290.94989013671875,297.1499938964844,293.1499938964844,0.0529620125889778,-1130.641845703125,304.0750427246094,0.7108058333396912,0.1092694550752639,0.0700496882200241,290.8781433105469,297.1499938964844,293.1499938964844,0.1076951548457145,-2585.5498046875,304.03131103515625,0.8433550000190735,0.1776376813650131,0.1606814563274383,291.66900634765625,297.1499938964844,293.1499938964844,0.0082365106791257,-2773.027099609375,300.6930847167969,0.5588021278381348,0.050000000745058,0.2285460382699966,290.7303771972656,291.1499938964844,258.74346923828125,258.05499267578125,279.11328125,291.6649780273437,290.70367431640625,1.0,0.1714338809251785,0.6328656077384949,0.6328656077384949,0.996845841407776,1.0,-0.7151944637298584,0.2729021608829498,0.4422923028469085,0.0916561335325241,0.0,0.0,0.3205346465110779,24.03054428100586,36.0,-122.78348541259766,-8132.50830078125,50.02350234985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.26611328125,308.224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17771.451171875,18000.0,0.0,0.0,0.1295919865369796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.243246704339981,0.2432522773742675,-5.5803316172386985e-06,0.0,0.0001315193949267,0.0,0.0,12.82689094543457,0.0,0.0,0.0,0.3262768983840942,4.0,0.0,1.0
455820,291.17413330078125,297.1499938964844,293.1499938964844,0.0768839940428733,-1878.9532470703125,304.0610656738281,0.789405882358551,0.1348636299371719,0.1155517846345901,291.3067626953125,297.1499938964844,293.1499938964844,0.0137286121025681,-768.041259765625,303.72491455078125,0.5755529403686523,0.050000000745058,0.0480759963393211,291.05633544921875,297.1499938964844,293.1499938964844,0.0824326127767562,-1542.297607421875,304.0516357421875,0.8043248057365417,0.143454760313034,0.0949161201715469,290.9993896484375,297.1499938964844,293.1499938964844,0.1356586366891861,-3114.6376953125,304.0244140625,0.91931414604187,0.2106034457683563,0.192061960697174,291.7134094238281,297.1499938964844,293.1499938964844,0.0087921302765607,-2901.551025390625,301.0708312988281,0.5755529403686523,0.050000000745058,0.2280518263578415,290.6102905273437,291.1499938964844,258.746826171875,258.052001953125,279.1087341308594,291.7089538574219,290.6059875488281,1.0,0.1779920756816864,0.6283915042877197,0.6283915042877197,0.9971291422843932,1.0,-0.814410388469696,0.3115552961826324,0.502855122089386,0.1055611446499824,0.0,0.0,0.4019904136657715,22.30619239807129,25.0,-71.26020050048828,-9398.099609375,61.58858108520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.07177734375,308.1261901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17523.337890625,18000.0,0.0,0.0,0.1312768161296844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3261710405349731,0.3261768221855163,-5.782190783065744e-06,0.0,0.0001332292886218,0.0,0.0,18.35589408874512,0.0,0.0,0.0,0.3441562354564667,4.0,0.0,1.0
455880,291.17413330078125,297.1499938964844,293.1499938964844,0.0768839940428733,-1878.9532470703125,304.0610656738281,0.789405882358551,0.1348636299371719,0.1155517846345901,291.3067626953125,297.1499938964844,293.1499938964844,0.0137286121025681,-768.041259765625,303.72491455078125,0.5755529403686523,0.050000000745058,0.0480759963393211,291.05633544921875,297.1499938964844,293.1499938964844,0.0824326127767562,-1542.297607421875,304.0516357421875,0.8043248057365417,0.143454760313034,0.0949161201715469,290.9993896484375,297.1499938964844,293.1499938964844,0.1356586366891861,-3114.6376953125,304.0244140625,0.91931414604187,0.2106034457683563,0.192061960697174,291.7134094238281,297.1499938964844,293.1499938964844,0.0087921302765607,-2901.551025390625,301.0708312988281,0.5755529403686523,0.050000000745058,0.2280518263578415,290.6102905273437,291.1499938964844,258.746826171875,258.052001953125,279.1087341308594,291.7089538574219,290.6059875488281,1.0,0.1779920756816864,0.6283915042877197,0.6283915042877197,0.9971291422843932,1.0,-0.814410388469696,0.3115552961826324,0.502855122089386,0.1055611446499824,0.0,0.0,0.4019904136657715,22.30619239807129,25.0,-71.26020050048828,-9398.099609375,61.58858108520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.07177734375,308.1261901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17523.337890625,18000.0,0.0,0.0,0.1312768161296844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3261710405349731,0.3261768221855163,-5.782190783065744e-06,0.0,0.0001332292886218,0.0,0.0,18.35589408874512,0.0,0.0,0.0,0.3441562354564667,4.0,0.0,1.0
455940,291.294677734375,297.1499938964844,293.1499938964844,0.0972153022885322,-2259.2841796875,304.0570068359375,0.8738014101982117,0.1604768186807632,0.1390075087547302,291.3319702148437,297.1499938964844,293.1499938964844,0.0167403481900692,-847.4553833007812,304.1377868652344,0.6202857494354248,0.0624852627515792,0.0518461093306541,291.1659240722656,297.1499938964844,293.1499938964844,0.1068069711327552,-1896.83447265625,304.0439758300781,0.8972164988517761,0.1742778569459915,0.1168215051293373,291.1114196777344,297.1499938964844,293.1499938964844,0.1491563767194748,-3350.403564453125,304.04718017578125,0.9852468967437744,0.2423253804445266,0.2059295773506164,291.764404296875,297.1499938964844,293.1499938964844,0.0092652551829814,-2993.37255859375,301.4437255859375,0.6037311553955078,0.050000000745058,0.2273608148097992,290.6104736328125,291.1499938964844,258.75,258.0487060546875,279.11798095703125,291.760009765625,290.6108703613281,1.0,0.180807888507843,0.6254070401191711,0.6254070401191711,0.997412383556366,1.0,-0.8899850845336914,0.3411354422569275,0.5488496422767639,0.1172343492507934,0.0,0.0,0.474254161119461,19.37996864318848,45.0,-1.059067964553833,-10358.5859375,69.3172607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4779663085937,307.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17299.380859375,18000.0,0.0,0.0,0.1426414251327514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4279153048992157,0.4279214739799499,-6.167420451674843e-06,0.0,0.000144762918353,0.0,0.0,26.768613815307617,0.0,0.0,0.0,0.3717554211616516,4.0,0.0,1.0
456000,291.294677734375,297.1499938964844,293.1499938964844,0.0972153022885322,-2259.2841796875,304.0570068359375,0.8738014101982117,0.1604768186807632,0.1390075087547302,291.3319702148437,297.1499938964844,293.1499938964844,0.0167403481900692,-847.4553833007812,304.1377868652344,0.6202857494354248,0.0624852627515792,0.0518461093306541,291.1659240722656,297.1499938964844,293.1499938964844,0.1068069711327552,-1896.83447265625,304.0439758300781,0.8972164988517761,0.1742778569459915,0.1168215051293373,291.1114196777344,297.1499938964844,293.1499938964844,0.1491563767194748,-3350.403564453125,304.04718017578125,0.9852468967437744,0.2423253804445266,0.2059295773506164,291.764404296875,297.1499938964844,293.1499938964844,0.0092652551829814,-2993.37255859375,301.4437255859375,0.6037311553955078,0.050000000745058,0.2273608148097992,290.6104736328125,291.1499938964844,258.75,258.0487060546875,279.11798095703125,291.760009765625,290.6108703613281,1.0,0.180807888507843,0.6254070401191711,0.6254070401191711,0.997412383556366,1.0,-0.8899850845336914,0.3411354422569275,0.5488496422767639,0.1172343492507934,0.0,0.0,0.474254161119461,19.37996864318848,45.0,-1.059067964553833,-10358.5859375,69.3172607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4779663085937,307.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17299.380859375,18000.0,0.0,0.0,0.1426414251327514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4279153048992157,0.4279214739799499,-6.167420451674843e-06,0.0,0.000144762918353,0.0,0.0,26.768613815307617,0.0,0.0,0.0,0.3717554211616516,4.0,0.0,1.0
456060,291.41119384765625,297.1499938964844,293.1499938964844,0.1161183565855026,-2605.97021484375,304.0565185546875,0.9228813648223876,0.1838545650243759,0.1604694128036499,291.39599609375,297.1499938964844,293.1499938964844,0.0436286032199859,-1367.1650390625,304.0970458984375,0.7314079403877258,0.0956799834966659,0.0839271694421768,291.27313232421875,297.1499938964844,293.1499938964844,0.1302126497030258,-2223.94677734375,304.04034423828125,0.9563892483711244,0.2028112560510635,0.1371114403009414,291.1641845703125,297.1499938964844,293.1499938964844,0.1463122218847274,-3296.435791015625,304.083984375,0.983718991279602,0.2832195162773132,0.2025709301233291,291.8170166015625,297.1499938964844,293.1499938964844,0.0097688883543014,-3085.1083984375,301.795166015625,0.6060910820960999,0.050000000745058,0.2273073196411132,290.62353515625,291.1499938964844,258.7528686523437,258.04498291015625,279.1182556152344,291.8129272460937,290.6181030273437,1.0,0.1931343227624893,0.6223543882369995,0.6223543882369995,0.9982404708862304,1.0,-0.973702907562256,0.3741738200187683,0.5995290279388428,0.1309711337089538,0.0,0.0,0.5430861711502075,20.004135131835938,63.0,-13.827767372131348,-11196.322265625,85.56119537353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8101806640625,306.87384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17071.591796875,18000.0,0.0,0.0,0.1613434702157974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5446318984031677,0.5446386933326721,-6.792922704335069e-06,0.0,0.0001637431123526,0.0,0.0,39.40373229980469,0.0,0.0,0.0,0.4087826311588287,4.0,0.0,1.0
456120,291.41119384765625,297.1499938964844,293.1499938964844,0.1161183565855026,-2605.97021484375,304.0565185546875,0.9228813648223876,0.1838545650243759,0.1604694128036499,291.39599609375,297.1499938964844,293.1499938964844,0.0436286032199859,-1367.1650390625,304.0970458984375,0.7314079403877258,0.0956799834966659,0.0839271694421768,291.27313232421875,297.1499938964844,293.1499938964844,0.1302126497030258,-2223.94677734375,304.04034423828125,0.9563892483711244,0.2028112560510635,0.1371114403009414,291.1641845703125,297.1499938964844,293.1499938964844,0.1463122218847274,-3296.435791015625,304.083984375,0.983718991279602,0.2832195162773132,0.2025709301233291,291.8170166015625,297.1499938964844,293.1499938964844,0.0097688883543014,-3085.1083984375,301.795166015625,0.6060910820960999,0.050000000745058,0.2273073196411132,290.62353515625,291.1499938964844,258.7528686523437,258.04498291015625,279.1182556152344,291.8129272460937,290.6181030273437,1.0,0.1931343227624893,0.6223543882369995,0.6223543882369995,0.9982404708862304,1.0,-0.973702907562256,0.3741738200187683,0.5995290279388428,0.1309711337089538,0.0,0.0,0.5430861711502075,20.004135131835938,63.0,-13.827767372131348,-11196.322265625,85.56119537353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8101806640625,306.87384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17071.591796875,18000.0,0.0,0.0,0.1613434702157974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5446318984031677,0.5446386933326721,-6.792922704335069e-06,0.0,0.0001637431123526,0.0,0.0,39.40373229980469,0.0,0.0,0.0,0.4087826311588287,4.0,0.0,1.0
456180,291.52252197265625,297.1499938964844,293.1499938964844,0.1353661566972732,-2948.416259765625,304.0556030273437,0.9362376928329468,0.2053312063217163,0.1802358776330948,291.4912414550781,297.1499938964844,293.1499938964844,0.0670446902513504,-1790.17333984375,304.0762634277344,0.7763713002204895,0.1208386868238449,0.1092726588249206,291.3764038085937,297.1499938964844,293.1499938964844,0.1543336361646652,-2549.354736328125,304.0367126464844,0.9727638959884644,0.2294196337461471,0.1560601741075515,291.2248229980469,297.1499938964844,293.1499938964844,0.1696020066738128,-3714.594970703125,304.0661315917969,0.9929220080375672,0.3213080465793609,0.2269145250320434,291.8705139160156,297.1499938964844,293.1499938964844,0.010380302555859,-3202.43798828125,302.1077880859375,0.5887470245361328,0.050000000745058,0.2277047336101532,290.5283508300781,291.1499938964844,258.7553405761719,258.0408020019531,279.1139831542969,291.8667297363281,290.5145874023437,1.0,0.2125578075647354,0.618543267250061,0.618543267250061,0.9990684986114502,1.0,-1.0802770853042605,0.4163713157176971,0.6639057397842407,0.1500052660703659,0.0,0.0,0.6314347982406616,23.407861709594727,81.0,-116.32425689697266,-12195.4208984375,114.60311889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.17205810546875,306.03045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,16459.67578125,18000.0,0.0,0.0,0.1863767802715301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7068489789962769,0.7068568468093872,-7.887127139838412e-06,0.0,0.0001891487336251,0.0,0.0,63.36377716064453,0.0,0.0,0.0,0.4670000076293945,4.0,0.0,1.0
456240,291.52252197265625,297.1499938964844,293.1499938964844,0.1353661566972732,-2948.416259765625,304.0556030273437,0.9362376928329468,0.2053312063217163,0.1802358776330948,291.4912414550781,297.1499938964844,293.1499938964844,0.0670446902513504,-1790.17333984375,304.0762634277344,0.7763713002204895,0.1208386868238449,0.1092726588249206,291.3764038085937,297.1499938964844,293.1499938964844,0.1543336361646652,-2549.354736328125,304.0367126464844,0.9727638959884644,0.2294196337461471,0.1560601741075515,291.2248229980469,297.1499938964844,293.1499938964844,0.1696020066738128,-3714.594970703125,304.0661315917969,0.9929220080375672,0.3213080465793609,0.2269145250320434,291.8705139160156,297.1499938964844,293.1499938964844,0.010380302555859,-3202.43798828125,302.1077880859375,0.5887470245361328,0.050000000745058,0.2277047336101532,290.5283508300781,291.1499938964844,258.7553405761719,258.0408020019531,279.1139831542969,291.8667297363281,290.5145874023437,1.0,0.2125578075647354,0.618543267250061,0.618543267250061,0.9990684986114502,1.0,-1.0802770853042605,0.4163713157176971,0.6639057397842407,0.1500052660703659,0.0,0.0,0.6314347982406616,23.407861709594727,81.0,-116.32425689697266,-12195.4208984375,114.60311889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.17205810546875,306.03045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,16459.67578125,18000.0,0.0,0.0,0.1863767802715301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7068489789962769,0.7068568468093872,-7.887127139838412e-06,0.0,0.0001891487336251,0.0,0.0,63.36377716064453,0.0,0.0,0.0,0.4670000076293945,4.0,0.0,1.0
456300,291.5763244628906,297.1499938964844,293.1499938964844,0.1449832320213318,-3115.7666015625,304.0552673339844,0.9310262203216552,0.2153800129890442,0.189530462026596,291.5421142578125,297.1499938964844,293.1499938964844,0.0768382102251052,-1978.6849365234373,304.0718994140625,0.7845637798309326,0.1318592429161071,0.1202189624309539,291.4266052246094,297.1499938964844,293.1499938964844,0.1665151268243789,-2709.60302734375,304.03515625,0.9700918197631836,0.2420230358839035,0.1650688201189041,291.2694702148437,297.1499938964844,293.1499938964844,0.1887059807777404,-4049.794189453125,304.0466003417969,0.9974436163902284,0.3369326591491699,0.2465286403894424,291.8982238769531,297.1499938964844,293.1499938964844,0.0107146631926298,-3265.47802734375,302.2530517578125,0.5742214918136597,0.050000000745058,0.2280802279710769,290.4618835449219,291.1499938964844,258.7563781738281,258.0385131835937,279.1119079589844,291.8945617675781,290.44683837890625,1.0,0.2245053350925445,0.6164824366569519,0.6164824366569519,0.99948251247406,1.0,-1.139372944831848,0.4398201107978821,0.6995528340339661,0.1614406853914261,0.0,0.0,0.683914840221405,26.191404342651367,81.0,-152.8208770751953,-12750.3857421875,134.75161743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3755798339844,305.6183776855469,278.1499938964844,0.0,18000.0,313.1499938964844,16025.240234375,18000.0,0.0,0.0,0.2010989338159561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8142663836479187,0.8142751455307007,-8.781090400589164e-06,0.0,0.0002040898398263,0.0,0.0,84.42448425292969,0.0,0.0,0.0,0.5095839500427246,4.0,0.0,1.0
456360,291.6289978027344,297.1499938964844,293.1499938964844,0.1546002030372619,-3280.87890625,304.0550231933594,0.9196373820304872,0.2249722629785537,0.1984412968158722,291.5937805175781,297.1499938964844,293.1499938964844,0.0859157145023346,-2157.848388671875,304.0696105957031,0.7855135798454285,0.1420822292566299,0.1303782165050506,291.4760131835937,297.1499938964844,293.1499938964844,0.1787814944982528,-2868.50634765625,304.03375244140625,0.9615983963012696,0.2541561424732208,0.1737704426050186,291.3241882324219,297.1499938964844,293.1499938964844,0.2113138735294342,-4437.75537109375,304.0242919921875,0.9990000128746032,0.3500199019908905,0.2690443098545074,291.9268798828125,297.1499938964844,293.1499938964844,0.011071203276515,-3331.713623046875,302.3906555175781,0.5567444562911987,0.050000000745058,0.2286001592874527,290.3847961425781,291.1499938964844,258.75732421875,258.0360412597656,279.1093139648437,291.9232788085937,290.3681335449219,1.0,0.2376624196767807,0.6142542958259583,0.6142542958259583,0.9995860457420348,1.0,-1.2003542184829712,0.4641045033931732,0.7362496852874756,0.1734628528356552,0.0,0.0,0.742579460144043,29.817625045776367,99.0,-187.24331665039065,-13305.2333984375,159.09201049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6055908203125,305.2030944824219,278.1499938964844,0.0,18000.0,313.1499938964844,15569.18359375,18000.0,0.0,0.0,0.2171242535114288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.93780255317688,0.937812566757202,-9.992306331696454e-06,0.0,0.0002203535113949,0.0,0.0,114.90299987792967,0.0,0.0,0.0,0.5618282556533813,4.0,0.0,1.0
456420,291.7310791015625,297.1499938964844,293.1499938964844,0.1739812642335891,-3607.638671875,304.0543518066406,0.8899362683296204,0.2428073287010193,0.2151299118995666,291.6982421875,297.1499938964844,293.1499938964844,0.1028911247849464,-2495.27587890625,304.06817626953125,0.7745218276977539,0.1603391170501709,0.1486495584249496,291.57244873046875,297.1499938964844,293.1499938964844,0.2037352323532104,-3185.043701171875,304.0308837890625,0.9328421950340272,0.2770099937915802,0.1902524679899215,291.4578857421875,297.1499938964844,293.1499938964844,0.2655197978019714,-5335.62255859375,303.9756164550781,0.9990000128746032,0.3692418038845062,0.3200178146362304,291.98736572265625,297.1499938964844,293.1499938964844,0.0118637392297387,-3476.0380859375,302.6411437988281,0.5201850533485413,0.050000000745058,0.2300917506217956,290.1906433105469,291.1499938964844,258.7587280273437,258.0306396484375,279.10382080078125,291.98388671875,290.1698608398437,1.0,0.2667384147644043,0.6093637347221375,0.6093637347221375,0.9997929930686952,1.0,-1.3250722885131836,0.5140438079833984,0.8110284805297852,0.1981992870569229,0.0,0.0,0.8827723264694214,39.665977478027344,102.0,-262.2348022460937,-14342.43359375,221.5241851806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.19879150390625,304.3710632324219,278.1499938964844,0.0,18000.0,313.1499938964844,14946.740234375,18000.0,0.0,0.0,0.2522561550140381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.214868664741516,1.2148821353912354,-1.3473370927385986e-05,0.0,0.0002560079155955,0.0,0.0,213.5070953369141,0.0,0.0,0.0,0.687148928642273,4.0,0.0,1.0
