time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456480,291.7310791015625,297.1499938964844,293.1499938964844,0.1739812642335891,-3607.638671875,304.0543518066406,0.8899362683296204,0.2428073287010193,0.2151299118995666,291.6982421875,297.1499938964844,293.1499938964844,0.1028911247849464,-2495.27587890625,304.06817626953125,0.7745218276977539,0.1603391170501709,0.1486495584249496,291.57244873046875,297.1499938964844,293.1499938964844,0.2037352323532104,-3185.043701171875,304.0308837890625,0.9328421950340272,0.2770099937915802,0.1902524679899215,291.4578857421875,297.1499938964844,293.1499938964844,0.2655197978019714,-5335.62255859375,303.9756164550781,0.9990000128746032,0.3692418038845062,0.3200178146362304,291.98736572265625,297.1499938964844,293.1499938964844,0.0118637392297387,-3476.0380859375,302.6411437988281,0.5201850533485413,0.050000000745058,0.2300917506217956,290.1906433105469,291.1499938964844,258.7587280273437,258.0306396484375,279.10382080078125,291.98388671875,290.1698608398437,1.0,0.2667384147644043,0.6093637347221375,0.6093637347221375,0.9997929930686952,1.0,-1.3250722885131836,0.5140438079833984,0.8110284805297852,0.1981992870569229,0.0,0.0,0.8827723264694214,39.665977478027344,102.0,-262.2348022460937,-14342.43359375,221.5241851806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.19879150390625,304.3710632324219,278.1499938964844,0.0,18000.0,313.1499938964844,14946.740234375,18000.0,0.0,0.0,0.2522561550140381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.214868664741516,1.2148821353912354,-1.3473370927385986e-05,0.0,0.0002560079155955,0.0,0.0,213.5070953369141,0.0,0.0,0.0,0.687148928642273,4.0,0.0,1.0
456540,291.8284912109375,297.1499938964844,293.1499938964844,0.1937249302864074,-3933.2548828125,304.0533447265625,0.8683514595031738,0.2589984834194183,0.2303164154291153,291.8033752441406,297.1499938964844,293.1499938964844,0.1190099716186523,-2808.013427734375,304.0686340332031,0.7640080451965332,0.1758085042238235,0.1642477363348007,291.6655578613281,297.1499938964844,293.1499938964844,0.2294427901506424,-3502.854248046875,304.0277404785156,0.91031676530838,0.2980975806713104,0.2054865807294845,291.6063232421875,297.1499938964844,293.1499938964844,0.3136757016181946,-6093.37841796875,303.9554748535156,0.9939397573471068,0.3820068836212158,0.3592048287391662,292.05157470703125,297.1499938964844,293.1499938964844,0.0127510176971554,-3632.67236328125,302.85955810546875,0.495060533285141,0.050000000745058,0.2317510992288589,289.9359436035156,291.1499938964844,258.75946044921875,258.02447509765625,279.107421875,292.0482177734375,289.912841796875,1.0,0.2920508682727813,0.605140745639801,0.605140745639801,1.0,1.0,-1.4295098781585691,0.5560500621795654,0.8734598755836487,0.219277799129486,0.0,0.0,1.0,50.27076721191406,105.0,-335.493896484375,-15039.494140625,288.1053161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0819091796875,303.6068420410156,278.1499938964844,0.0,18000.0,313.1499938964844,15663.212890625,19080.0,0.0,0.0,0.2895900011062622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.453600525856018,1.453618049621582,-1.7503871276858263e-05,0.0,0.0002938970283139,0.0,0.0,342.21014404296875,0.0,0.0,0.0,0.8135524392127991,4.0,0.0,1.0
456600,291.8284912109375,297.1499938964844,293.1499938964844,0.1937249302864074,-3933.2548828125,304.0533447265625,0.8683514595031738,0.2589984834194183,0.2303164154291153,291.8033752441406,297.1499938964844,293.1499938964844,0.1190099716186523,-2808.013427734375,304.0686340332031,0.7640080451965332,0.1758085042238235,0.1642477363348007,291.6655578613281,297.1499938964844,293.1499938964844,0.2294427901506424,-3502.854248046875,304.0277404785156,0.91031676530838,0.2980975806713104,0.2054865807294845,291.6063232421875,297.1499938964844,293.1499938964844,0.3136757016181946,-6093.37841796875,303.9554748535156,0.9939397573471068,0.3820068836212158,0.3592048287391662,292.05157470703125,297.1499938964844,293.1499938964844,0.0127510176971554,-3632.67236328125,302.85955810546875,0.495060533285141,0.050000000745058,0.2317510992288589,289.9359436035156,291.1499938964844,258.75946044921875,258.02447509765625,279.107421875,292.0482177734375,289.912841796875,1.0,0.2920508682727813,0.605140745639801,0.605140745639801,1.0,1.0,-1.4295098781585691,0.5560500621795654,0.8734598755836487,0.219277799129486,0.0,0.0,1.0,50.27076721191406,105.0,-335.493896484375,-15039.494140625,288.1053161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0819091796875,303.6068420410156,278.1499938964844,0.0,18000.0,313.1499938964844,15663.212890625,19080.0,0.0,0.0,0.2895900011062622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.453600525856018,1.453618049621582,-1.7503871276858263e-05,0.0,0.0002938970283139,0.0,0.0,342.21014404296875,0.0,0.0,0.0,0.8135524392127991,4.0,0.0,1.0
456660,291.9210205078125,297.1499938964844,293.1499938964844,0.2133293002843856,-4249.244140625,304.0528869628906,0.8500125408172607,0.2737153470516205,0.2442076802253723,291.90362548828125,297.1499938964844,293.1499938964844,0.1345313638448715,-3100.916259765625,304.06988525390625,0.753292977809906,0.1895927786827087,0.1780014485120773,291.75494384765625,297.1499938964844,293.1499938964844,0.255289077758789,-3814.1298828125,304.0254211425781,0.892363965511322,0.3175813257694244,0.219620868563652,291.7190246582031,297.1499938964844,293.1499938964844,0.3387299478054046,-6467.10546875,303.9779052734375,0.9699987173080444,0.3981963098049164,0.3736088871955871,292.1172180175781,297.1499938964844,293.1499938964844,0.0137165114283561,-3792.63134765625,303.0565185546875,0.4739152491092682,0.050000000745058,0.233650654554367,289.668701171875,291.1499938964844,258.75946044921875,258.0174865722656,279.118408203125,292.1139831542969,289.6458740234375,1.0,0.3131031394004822,0.6025964617729187,0.6025964617729187,1.0,1.0,-1.4990967512130735,0.5844570994377136,0.91463965177536,0.2332817018032074,0.0,0.0,1.0,61.65055847167969,108.0,-364.9224853515625,-15350.4072265625,348.54791259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.44146728515625,303.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18275.359375,19080.0,0.0,0.0,0.325727254152298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.55169939994812,1.551719307899475,-1.988487747439649e-05,0.0,0.0003305717546027,0.0,0.0,415.413818359375,0.0,0.0,0.0,0.848339319229126,4.0,0.0,1.0
456720,291.9210205078125,297.1499938964844,293.1499938964844,0.2133293002843856,-4249.244140625,304.0528869628906,0.8500125408172607,0.2737153470516205,0.2442076802253723,291.90362548828125,297.1499938964844,293.1499938964844,0.1345313638448715,-3100.916259765625,304.06988525390625,0.753292977809906,0.1895927786827087,0.1780014485120773,291.75494384765625,297.1499938964844,293.1499938964844,0.255289077758789,-3814.1298828125,304.0254211425781,0.892363965511322,0.3175813257694244,0.219620868563652,291.7190246582031,297.1499938964844,293.1499938964844,0.3387299478054046,-6467.10546875,303.9779052734375,0.9699987173080444,0.3981963098049164,0.3736088871955871,292.1172180175781,297.1499938964844,293.1499938964844,0.0137165114283561,-3792.63134765625,303.0565185546875,0.4739152491092682,0.050000000745058,0.233650654554367,289.668701171875,291.1499938964844,258.75946044921875,258.0174865722656,279.118408203125,292.1139831542969,289.6458740234375,1.0,0.3131031394004822,0.6025964617729187,0.6025964617729187,1.0,1.0,-1.4990967512130735,0.5844570994377136,0.91463965177536,0.2332817018032074,0.0,0.0,1.0,61.65055847167969,108.0,-364.9224853515625,-15350.4072265625,348.54791259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.44146728515625,303.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18275.359375,19080.0,0.0,0.0,0.325727254152298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.55169939994812,1.551719307899475,-1.988487747439649e-05,0.0,0.0003305717546027,0.0,0.0,415.413818359375,0.0,0.0,0.0,0.848339319229126,4.0,0.0,1.0
456780,292.0084533691406,297.1499938964844,293.1499938964844,0.2322578877210617,-4547.52001953125,304.05377197265625,0.8416129350662231,0.2871148586273193,0.2567919790744781,291.9968566894531,297.1499938964844,293.1499938964844,0.1496075987815857,-3378.262939453125,304.0715026855469,0.7500680088996887,0.2022527009248733,0.1905350238084793,291.8403625488281,297.1499938964844,293.1499938964844,0.2806349396705627,-4111.66748046875,304.0248107910156,0.8851209282875061,0.3356025516986847,0.2326407730579376,291.8091735839844,297.1499938964844,293.1499938964844,0.3672211170196533,-6887.1201171875,303.9876708984375,0.9579707980155944,0.41615030169487,0.390665590763092,292.1830444335937,297.1499938964844,293.1499938964844,0.0146758267655968,-3940.20556640625,303.23590087890625,0.4554122984409332,0.050000000745058,0.2351841032505035,289.41162109375,291.1499938964844,258.75860595703125,258.0095520019531,279.1248779296875,292.17999267578125,289.3946838378906,1.0,0.33102947473526,0.6004267930984497,0.6004267930984497,1.0,1.0,-1.5672003030776978,0.6125779747962952,0.9546223282814026,0.2472700327634811,0.0,0.0,1.0,71.11681365966797,111.0,-339.6465759277344,-15749.3212890625,408.22802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.28692626953125,302.8924255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18875.984375,19080.0,0.0,0.0,0.3585559725761413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5716065168380735,1.571626901626587,-2.039827268163208e-05,0.0,0.0003638887428678,0.0,0.0,431.60693359375,0.0,0.0,0.0,0.8582640290260315,4.0,0.0,1.0
456840,292.0084533691406,297.1499938964844,293.1499938964844,0.2322578877210617,-4547.52001953125,304.05377197265625,0.8416129350662231,0.2871148586273193,0.2567919790744781,291.9968566894531,297.1499938964844,293.1499938964844,0.1496075987815857,-3378.262939453125,304.0715026855469,0.7500680088996887,0.2022527009248733,0.1905350238084793,291.8403625488281,297.1499938964844,293.1499938964844,0.2806349396705627,-4111.66748046875,304.0248107910156,0.8851209282875061,0.3356025516986847,0.2326407730579376,291.8091735839844,297.1499938964844,293.1499938964844,0.3672211170196533,-6887.1201171875,303.9876708984375,0.9579707980155944,0.41615030169487,0.390665590763092,292.1830444335937,297.1499938964844,293.1499938964844,0.0146758267655968,-3940.20556640625,303.23590087890625,0.4554122984409332,0.050000000745058,0.2351841032505035,289.41162109375,291.1499938964844,258.75860595703125,258.0095520019531,279.1248779296875,292.17999267578125,289.3946838378906,1.0,0.33102947473526,0.6004267930984497,0.6004267930984497,1.0,1.0,-1.5672003030776978,0.6125779747962952,0.9546223282814026,0.2472700327634811,0.0,0.0,1.0,71.11681365966797,111.0,-339.6465759277344,-15749.3212890625,408.22802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.28692626953125,302.8924255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18875.984375,19080.0,0.0,0.0,0.3585559725761413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5716065168380735,1.571626901626587,-2.039827268163208e-05,0.0,0.0003638887428678,0.0,0.0,431.60693359375,0.0,0.0,0.0,0.8582640290260315,4.0,0.0,1.0
456900,292.0502014160156,297.1499938964844,293.1499938964844,0.2410009503364563,-4682.63623046875,304.0553894042969,0.8392212986946106,0.2933779954910278,0.2626573145389557,292.0409545898437,297.1499938964844,293.1499938964844,0.1566851586103439,-3505.7841796875,304.0729064941406,0.7497724890708923,0.2082018256187439,0.1964121758937835,291.8814392089844,297.1499938964844,293.1499938964844,0.292533665895462,-4248.421875,304.02593994140625,0.883438766002655,0.344120591878891,0.2387786954641342,291.8506774902344,297.1499938964844,293.1499938964844,0.3809559345245361,-7086.07666015625,303.9922180175781,0.9545390605926514,0.4249795079231262,0.3991780877113342,292.21533203125,297.1499938964844,293.1499938964844,0.0151243973523378,-4003.34814453125,303.32208251953125,0.4480575025081634,0.050000000745058,0.2358502149581909,289.3130798339844,291.1499938964844,258.7578125,258.0052490234375,279.12725830078125,292.21240234375,289.3001403808594,1.0,0.3390339314937591,0.5994720458984375,0.5994720458984375,1.0,1.0,-1.5996869802474976,0.6260878443717957,0.9735990762710572,0.2540036737918854,0.0,0.0,1.0,75.30693054199219,111.0,-297.0665283203125,-16006.453125,437.4518432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3518981933594,302.9236145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18977.689453125,20160.0,0.0,0.0,0.3735792934894562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5749503374099731,1.574970841407776,-2.048516398645006e-05,0.0,0.0003791354829445,0.0,0.0,434.3677062988281,0.0,0.0,0.0,0.874931275844574,4.0,0.0,1.0
456960,292.0906066894531,297.1499938964844,293.1499938964844,0.2489388436079025,-4803.45654296875,304.0581970214844,0.8375896215438843,0.2993761599063873,0.2682662606239319,292.0834350585937,297.1499938964844,293.1499938964844,0.1632255315780639,-3621.816162109375,304.0750427246094,0.7499982118606567,0.2139046937227249,0.2020432502031326,291.9214172363281,297.1499938964844,293.1499938964844,0.3035103678703308,-4372.5986328125,304.028564453125,0.8825772404670715,0.3523411750793457,0.2446930855512619,291.890625,297.1499938964844,293.1499938964844,0.3936344981193542,-7266.92578125,303.9978942871094,0.9522296786308287,0.4335918426513672,0.4075047969818115,292.24688720703125,297.1499938964844,293.1499938964844,0.0155295003205537,-4055.4541015625,303.4071350097656,0.4419909715652466,0.050000000745058,0.2364609092473983,289.2489318847656,291.1499938964844,258.7567749023437,258.00067138671875,279.1293029785156,292.2440795898437,289.2420959472656,1.0,0.3464949429035187,0.5985894203186035,0.5985894203186035,1.0,1.0,-1.631013035774231,0.6391657590866089,0.9918472170829772,0.2605251967906952,0.0,0.0,1.0,79.19303131103516,114.0,-224.95684814453125,-16347.58203125,466.18841552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4823303222656,303.0437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,19802.294921875,20160.0,0.0,0.0,0.3877502083778381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6018030643463137,1.6018242835998535,-2.118966040143277e-05,0.0,0.0003935171698685,0.0,0.0,456.9666442871094,0.0,0.0,0.0,0.8749803900718689,4.0,0.0,1.0
457020,292.1673889160156,297.1499938964844,293.1499938964844,0.263045072555542,-5014.40185546875,304.0653076171875,0.8358530402183533,0.3106357455253601,0.278772622346878,292.16424560546875,297.1499938964844,293.1499938964844,0.1750229448080063,-3827.2509765625,304.0804138183594,0.7513687610626221,0.2245353460311889,0.2125581204891204,291.99786376953125,297.1499938964844,293.1499938964844,0.3234444856643677,-4593.94873046875,304.035888671875,0.8825034499168396,0.3679597973823547,0.2559043765068054,291.9666442871094,297.1499938964844,293.1499938964844,0.4165966212749481,-7588.7021484375,304.0103454589844,0.9499083757400512,0.4500784277915954,0.423452615737915,292.30694580078125,297.1499938964844,293.1499938964844,0.0162557289004325,-4138.70947265625,303.57275390625,0.4326269030570984,0.050000000745058,0.2375431358814239,289.18603515625,291.1499938964844,258.75396728515625,257.9906616210937,279.1324157714844,292.304443359375,289.1845092773437,1.0,0.3600203394889831,0.5969955921173096,0.5969955921173096,1.0,1.0,-1.6901599168777466,0.6639719605445862,1.0261880159378052,0.2728942632675171,0.0,0.0,1.0,86.19145202636719,117.0,-107.71978759765624,-17010.87890625,522.1012573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9001159667969,303.37652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,20071.19921875,20160.0,0.0,0.0,0.4134650528430938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.61046302318573,1.6104844808578491,-2.1419396944111213e-05,0.0,0.0004196144582238,0.0,0.0,464.4184265136719,0.0,0.0,0.0,0.8792938590049744,4.0,0.0,1.0
457080,292.1673889160156,297.1499938964844,293.1499938964844,0.263045072555542,-5014.40185546875,304.0653076171875,0.8358530402183533,0.3106357455253601,0.278772622346878,292.16424560546875,297.1499938964844,293.1499938964844,0.1750229448080063,-3827.2509765625,304.0804138183594,0.7513687610626221,0.2245353460311889,0.2125581204891204,291.99786376953125,297.1499938964844,293.1499938964844,0.3234444856643677,-4593.94873046875,304.035888671875,0.8825034499168396,0.3679597973823547,0.2559043765068054,291.9666442871094,297.1499938964844,293.1499938964844,0.4165966212749481,-7588.7021484375,304.0103454589844,0.9499083757400512,0.4500784277915954,0.423452615737915,292.30694580078125,297.1499938964844,293.1499938964844,0.0162557289004325,-4138.70947265625,303.57275390625,0.4326269030570984,0.050000000745058,0.2375431358814239,289.18603515625,291.1499938964844,258.75396728515625,257.9906616210937,279.1324157714844,292.304443359375,289.1845092773437,1.0,0.3600203394889831,0.5969955921173096,0.5969955921173096,1.0,1.0,-1.6901599168777466,0.6639719605445862,1.0261880159378052,0.2728942632675171,0.0,0.0,1.0,86.19145202636719,117.0,-107.71978759765624,-17010.87890625,522.1012573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9001159667969,303.37652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,20071.19921875,20160.0,0.0,0.0,0.4134650528430938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.61046302318573,1.6104844808578491,-2.1419396944111213e-05,0.0,0.0004196144582238,0.0,0.0,464.4184265136719,0.0,0.0,0.0,0.8792938590049744,4.0,0.0,1.0
457140,292.2389221191406,297.1499938964844,293.1499938964844,0.2748782336711883,-5187.36279296875,304.0738525390625,0.8354117274284363,0.321023017168045,0.2884388566017151,292.23931884765625,297.1499938964844,293.1499938964844,0.1850762665271759,-3998.209716796875,304.0868530273437,0.7533671855926514,0.2342801243066787,0.2221228033304214,292.0694580078125,297.1499938964844,293.1499938964844,0.3407507538795471,-4781.70361328125,304.04510498046875,0.8838325142860413,0.3826235830783844,0.2663973867893219,292.037841796875,297.1499938964844,293.1499938964844,0.4363271594047546,-7858.96875,304.0240478515625,0.949574649333954,0.4656144380569458,0.438458651304245,292.3616638183594,297.1499938964844,293.1499938964844,0.0168820954859256,-4198.298828125,303.73486328125,0.4257713258266449,0.050000000745058,0.2384746819734573,289.19512939453125,291.1499938964844,258.75,257.9794921875,279.1343994140625,292.3594665527344,289.1982116699219,1.0,0.3720171451568603,0.5955445170402527,0.5955445170402527,1.0,1.0,-1.7449852228164673,0.6870499849319458,1.0579352378845217,0.2843773663043976,0.0,0.0,1.0,92.34242248535156,120.0,-5.643272399902344,-17725.970703125,575.9932250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4553527832031,303.8292541503906,278.1499938964844,0.0,18000.0,313.1499938964844,20138.205078125,21240.0,0.0,0.0,0.4358302056789398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6126136779785156,1.6126351356506348,-2.1476642359630205e-05,0.0,0.0004423122445587,0.0,0.0,466.281494140625,0.0,0.0,0.0,0.8953649401664734,4.0,0.0,1.0
457200,292.2389221191406,297.1499938964844,293.1499938964844,0.2748782336711883,-5187.36279296875,304.0738525390625,0.8354117274284363,0.321023017168045,0.2884388566017151,292.23931884765625,297.1499938964844,293.1499938964844,0.1850762665271759,-3998.209716796875,304.0868530273437,0.7533671855926514,0.2342801243066787,0.2221228033304214,292.0694580078125,297.1499938964844,293.1499938964844,0.3407507538795471,-4781.70361328125,304.04510498046875,0.8838325142860413,0.3826235830783844,0.2663973867893219,292.037841796875,297.1499938964844,293.1499938964844,0.4363271594047546,-7858.96875,304.0240478515625,0.949574649333954,0.4656144380569458,0.438458651304245,292.3616638183594,297.1499938964844,293.1499938964844,0.0168820954859256,-4198.298828125,303.73486328125,0.4257713258266449,0.050000000745058,0.2384746819734573,289.19512939453125,291.1499938964844,258.75,257.9794921875,279.1343994140625,292.3594665527344,289.1982116699219,1.0,0.3720171451568603,0.5955445170402527,0.5955445170402527,1.0,1.0,-1.7449852228164673,0.6870499849319458,1.0579352378845217,0.2843773663043976,0.0,0.0,1.0,92.34242248535156,120.0,-5.643272399902344,-17725.970703125,575.9932250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4553527832031,303.8292541503906,278.1499938964844,0.0,18000.0,313.1499938964844,20138.205078125,21240.0,0.0,0.0,0.4358302056789398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6126136779785156,1.6126351356506348,-2.1476642359630205e-05,0.0,0.0004423122445587,0.0,0.0,466.281494140625,0.0,0.0,0.0,0.8953649401664734,4.0,0.0,1.0
457260,292.305419921875,297.1499938964844,293.1499938964844,0.2842174172401428,-5320.333984375,304.0836486816406,0.8357477784156799,0.3306134641170501,0.2973527312278747,292.3074645996094,297.1499938964844,293.1499938964844,0.1935077458620071,-4138.173828125,304.0938415527344,0.7559554576873779,0.2435227036476135,0.2311232686042785,292.1363220214844,297.1499938964844,293.1499938964844,0.3551120460033417,-4933.77587890625,304.0561218261719,0.8860138058662415,0.3964355587959289,0.2762620151042938,292.1045837402344,297.1499938964844,293.1499938964844,0.4523848593235016,-8073.45751953125,304.03924560546875,0.950469136238098,0.4802561104297638,0.4525822699069977,292.4108581542969,297.1499938964844,293.1499938964844,0.0173886138945817,-4233.51220703125,303.8939208984375,0.4205570220947265,0.050000000745058,0.2392843067646026,289.27935791015625,291.1499938964844,258.7434387207031,257.9647216796875,279.1353759765625,292.4089660644531,289.2860717773437,1.0,0.3828184604644775,0.5941372513771057,0.5941372513771057,1.0,1.0,-1.7962713241577148,0.7086456418037415,1.0876256227493286,0.2950847744941711,0.0,0.0,1.0,97.80740356445312,123.0,90.7455825805664,-18527.5703125,628.1851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0546264648437,304.3599548339844,278.1499938964844,0.0,18000.0,313.1499938964844,21086.02734375,21240.0,0.0,0.0,0.4554241895675659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6427336931228638,1.6427559852600098,-2.2286407329374924e-05,0.0,0.0004621976695489,0.0,0.0,492.9000854492188,0.0,0.0,0.0,0.8970077633857727,4.0,0.0,1.0
457320,292.305419921875,297.1499938964844,293.1499938964844,0.2842174172401428,-5320.333984375,304.0836486816406,0.8357477784156799,0.3306134641170501,0.2973527312278747,292.3074645996094,297.1499938964844,293.1499938964844,0.1935077458620071,-4138.173828125,304.0938415527344,0.7559554576873779,0.2435227036476135,0.2311232686042785,292.1363220214844,297.1499938964844,293.1499938964844,0.3551120460033417,-4933.77587890625,304.0561218261719,0.8860138058662415,0.3964355587959289,0.2762620151042938,292.1045837402344,297.1499938964844,293.1499938964844,0.4523848593235016,-8073.45751953125,304.03924560546875,0.950469136238098,0.4802561104297638,0.4525822699069977,292.4108581542969,297.1499938964844,293.1499938964844,0.0173886138945817,-4233.51220703125,303.8939208984375,0.4205570220947265,0.050000000745058,0.2392843067646026,289.27935791015625,291.1499938964844,258.7434387207031,257.9647216796875,279.1353759765625,292.4089660644531,289.2860717773437,1.0,0.3828184604644775,0.5941372513771057,0.5941372513771057,1.0,1.0,-1.7962713241577148,0.7086456418037415,1.0876256227493286,0.2950847744941711,0.0,0.0,1.0,97.80740356445312,123.0,90.7455825805664,-18527.5703125,628.1851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0546264648437,304.3599548339844,278.1499938964844,0.0,18000.0,313.1499938964844,21086.02734375,21240.0,0.0,0.0,0.4554241895675659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6427336931228638,1.6427559852600098,-2.2286407329374924e-05,0.0,0.0004621976695489,0.0,0.0,492.9000854492188,0.0,0.0,0.0,0.8970077633857727,4.0,0.0,1.0
457380,292.3673095703125,297.1499938964844,293.1499938964844,0.2921831011772156,-5432.2216796875,304.09246826171875,0.8364602327346802,0.3394578099250793,0.3055680692195892,292.369384765625,297.1499938964844,293.1499938964844,0.2011161297559738,-4262.78369140625,304.099853515625,0.758867621421814,0.2523021101951599,0.2396659404039383,292.1986999511719,297.1499938964844,293.1499938964844,0.3678849637508392,-5067.3212890625,304.06610107421875,0.8886120915412903,0.4094650149345398,0.2855541706085205,292.16705322265625,297.1499938964844,293.1499938964844,0.4664917588233948,-8259.81640625,304.0525817871094,0.9520174264907836,0.4940677583217621,0.4658860564231872,292.45489501953125,297.1499938964844,293.1499938964844,0.0178571622818708,-4260.6103515625,304.0481872558594,0.4164071679115295,0.050000000745058,0.2400029748678207,289.3828430175781,291.1499938964844,258.73309326171875,257.9441833496094,279.1355895996094,292.4532470703125,289.3903503417969,1.0,0.3926761150360107,0.5927115082740784,0.5927115082740784,1.0,1.0,-1.84438955783844,0.7288504838943481,1.1155391931533811,0.305055558681488,0.0,0.0,1.0,102.75305938720705,126.0,132.4915008544922,-19259.578125,678.9194946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6622009277344,304.8672790527344,278.1499938964844,0.0,18000.0,313.1499938964844,21202.603515625,21240.0,0.0,0.0,0.47250896692276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6464002132415771,1.6464226245880127,-2.238600245618727e-05,0.0,0.0004795365384779,0.0,0.0,496.2078552246094,0.0,0.0,0.0,0.8988310098648071,4.0,0.0,1.0
457440,292.3673095703125,297.1499938964844,293.1499938964844,0.2921831011772156,-5432.2216796875,304.09246826171875,0.8364602327346802,0.3394578099250793,0.3055680692195892,292.369384765625,297.1499938964844,293.1499938964844,0.2011161297559738,-4262.78369140625,304.099853515625,0.758867621421814,0.2523021101951599,0.2396659404039383,292.1986999511719,297.1499938964844,293.1499938964844,0.3678849637508392,-5067.3212890625,304.06610107421875,0.8886120915412903,0.4094650149345398,0.2855541706085205,292.16705322265625,297.1499938964844,293.1499938964844,0.4664917588233948,-8259.81640625,304.0525817871094,0.9520174264907836,0.4940677583217621,0.4658860564231872,292.45489501953125,297.1499938964844,293.1499938964844,0.0178571622818708,-4260.6103515625,304.0481872558594,0.4164071679115295,0.050000000745058,0.2400029748678207,289.3828430175781,291.1499938964844,258.73309326171875,257.9441833496094,279.1355895996094,292.4532470703125,289.3903503417969,1.0,0.3926761150360107,0.5927115082740784,0.5927115082740784,1.0,1.0,-1.84438955783844,0.7288504838943481,1.1155391931533811,0.305055558681488,0.0,0.0,1.0,102.75305938720705,126.0,132.4915008544922,-19259.578125,678.9194946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6622009277344,304.8672790527344,278.1499938964844,0.0,18000.0,313.1499938964844,21202.603515625,21240.0,0.0,0.0,0.47250896692276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6464002132415771,1.6464226245880127,-2.238600245618727e-05,0.0,0.0004795365384779,0.0,0.0,496.2078552246094,0.0,0.0,0.0,0.8988310098648071,4.0,0.0,1.0
457500,292.3966369628906,297.1499938964844,293.1499938964844,0.295711874961853,-5481.33056640625,304.09649658203125,0.8368650078773499,0.3436074554920196,0.3094252943992615,292.3983154296875,297.1499938964844,293.1499938964844,0.2046361118555069,-4319.91064453125,304.1025695800781,0.7603520154953003,0.2565087974071502,0.2437617480754852,292.2283020019531,297.1499938964844,293.1499938964844,0.3737500011920929,-5128.14404296875,304.0706787109375,0.8899675011634827,0.4157004356384277,0.2899987697601318,292.19677734375,297.1499938964844,293.1499938964844,0.4729135036468506,-8344.076171875,304.0586242675781,0.9529088139533995,0.5006786584854126,0.4722503125667572,292.4751281738281,297.1499938964844,293.1499938964844,0.018081272020936,-4271.99365234375,304.1234436035156,0.4146097600460052,0.050000000745058,0.2403368055820465,289.4388427734375,291.1499938964844,258.7265625,257.9319152832031,279.13555908203125,292.4736022949219,289.44647216796875,1.0,0.3973098695278168,0.5919873714447021,0.5919873714447021,1.0,1.0,-1.867319941520691,0.7384478449821472,1.128872036933899,0.3097725212574005,0.0,0.0,1.0,105.07636260986328,126.0,144.13858032226562,-19614.00390625,703.7869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9596862792969,305.1143493652344,278.1499938964844,0.0,18000.0,313.1499938964844,21221.529296875,22320.0,0.0,0.0,0.4802058339118957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.646994709968567,1.6470171213150024,-2.240217145299539e-05,0.0,0.0004873478901572,0.0,0.0,496.74554443359375,0.0,0.0,0.0,0.914126753807068,4.0,0.0,1.0
457560,292.42510986328125,297.1499938964844,293.1499938964844,0.2986538112163543,-5521.46044921875,304.10089111328125,0.8384937644004822,0.34755739569664,0.3130853772163391,292.4261169433594,297.1499938964844,293.1499938964844,0.2077508568763733,-4369.7607421875,304.10552978515625,0.7629866600036621,0.260568618774414,0.2477016299962997,292.25701904296875,297.1499938964844,293.1499938964844,0.3789187967777252,-5181.0107421875,304.0757141113281,0.8927581906318665,0.4217352271080017,0.2942887246608734,292.2256774902344,297.1499938964844,293.1499938964844,0.4784909188747406,-8416.12109375,304.0650939941406,0.9554474353790284,0.5070787072181702,0.478395938873291,292.4945373535156,297.1499938964844,293.1499938964844,0.0187972281128168,-4349.69970703125,304.1462707519531,0.417885273694992,0.0532156750559806,0.245914950966835,289.50799560546875,291.1499938964844,258.7192077636719,257.9183959960937,279.1330871582031,292.4930114746094,289.51678466796875,1.0,0.4019705653190613,0.5909862518310547,0.5909862518310547,1.0,1.0,-1.8956522941589355,0.7503047585487366,1.1453474760055542,0.315310537815094,0.0,0.0,1.0,106.65914916992188,129.0,167.26939392089844,-20062.5,731.0802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2381896972656,305.3710021972656,278.1499938964844,0.0,18000.0,313.1499938964844,22015.904296875,22320.0,0.0,0.0,0.4875185787677765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6717562675476074,1.6717792749404907,-2.308084003743716e-05,0.0,0.0004947693669237,0.0,0.0,519.489013671875,0.0,0.0,0.0,0.913074254989624,4.0,0.0,1.0
457620,292.4796142578125,297.1499938964844,293.1499938964844,0.305259108543396,-5614.046875,304.1061096191406,0.8456682562828064,0.3548714220523834,0.3197446763515472,292.47882080078125,297.1499938964844,293.1499938964844,0.2144438922405243,-4478.3388671875,304.1091003417969,0.7719564437866211,0.2682189643383026,0.2550088763236999,292.31256103515625,297.1499938964844,293.1499938964844,0.3902487456798553,-5298.7890625,304.0814514160156,0.9028604030609132,0.433091938495636,0.3023031055927276,292.2813720703125,297.1499938964844,293.1499938964844,0.4910261034965515,-8582.037109375,304.07232666015625,0.9653706550598145,0.5192011594772339,0.4899254739284515,292.5391845703125,297.1499938964844,293.1499938964844,0.0247424878180027,-4950.07666015625,304.1376037597656,0.4486871659755707,0.0607895404100418,0.2809604406356811,289.5804138183594,291.1499938964844,258.7021484375,257.8878173828125,279.1254577636719,292.53741455078125,289.5830993652344,1.0,0.4124280214309692,0.5880628228187561,0.5880628228187561,1.0,1.0,-1.9779773950576784,0.7844985723495483,1.19347882270813,0.3318423628807068,0.0,0.0,1.0,107.7080307006836,132.0,103.0659408569336,-20955.376953125,802.2529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6997985839844,305.7176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,22246.978515625,22320.0,0.0,0.0,0.5015830397605896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6788904666900637,1.678913712501526,-2.327825677639339e-05,0.0,0.0005090429913252,0.0,0.0,526.1682739257812,0.0,0.0,0.0,0.9166192412376404,4.0,0.0,1.0
457680,292.4796142578125,297.1499938964844,293.1499938964844,0.305259108543396,-5614.046875,304.1061096191406,0.8456682562828064,0.3548714220523834,0.3197446763515472,292.47882080078125,297.1499938964844,293.1499938964844,0.2144438922405243,-4478.3388671875,304.1091003417969,0.7719564437866211,0.2682189643383026,0.2550088763236999,292.31256103515625,297.1499938964844,293.1499938964844,0.3902487456798553,-5298.7890625,304.0814514160156,0.9028604030609132,0.433091938495636,0.3023031055927276,292.2813720703125,297.1499938964844,293.1499938964844,0.4910261034965515,-8582.037109375,304.07232666015625,0.9653706550598145,0.5192011594772339,0.4899254739284515,292.5391845703125,297.1499938964844,293.1499938964844,0.0247424878180027,-4950.07666015625,304.1376037597656,0.4486871659755707,0.0607895404100418,0.2809604406356811,289.5804138183594,291.1499938964844,258.7021484375,257.8878173828125,279.1254577636719,292.53741455078125,289.5830993652344,1.0,0.4124280214309692,0.5880628228187561,0.5880628228187561,1.0,1.0,-1.9779773950576784,0.7844985723495483,1.19347882270813,0.3318423628807068,0.0,0.0,1.0,107.7080307006836,132.0,103.0659408569336,-20955.376953125,802.2529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6997985839844,305.7176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,22246.978515625,22320.0,0.0,0.0,0.5015830397605896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6788904666900637,1.678913712501526,-2.327825677639339e-05,0.0,0.0005090429913252,0.0,0.0,526.1682739257812,0.0,0.0,0.0,0.9166192412376404,4.0,0.0,1.0
457740,292.5307006835937,297.1499938964844,293.1499938964844,0.3122051656246185,-5712.35205078125,304.1091613769531,0.849105954170227,0.3614917397499084,0.3258566260337829,292.527587890625,297.1499938964844,293.1499938964844,0.2213988006114959,-4591.48828125,304.11114501953125,0.777288556098938,0.2753276228904724,0.2618821859359741,292.3660583496094,297.1499938964844,293.1499938964844,0.4018884897232055,-5420.06298828125,304.0848693847656,0.908630073070526,0.4434646070003509,0.3097015619277954,292.3343200683594,297.1499938964844,293.1499938964844,0.5042343735694885,-8758.0458984375,304.076171875,0.9703494310379028,0.5304702520370483,0.5007352828979492,292.5881652832031,297.1499938964844,293.1499938964844,0.029815075919032,-5407.03125,304.1333312988281,0.470509260892868,0.0663383901119232,0.307935357093811,289.6070556640625,291.1499938964844,258.68218994140625,257.85284423828125,279.125732421875,292.58642578125,289.6082763671875,1.0,0.4229477047920227,0.5856159925460815,0.5856159925460815,1.0,1.0,-2.047840118408203,0.8134897351264954,1.2343504428863523,0.3458711206912994,0.0,0.0,1.0,110.54186248779295,135.0,51.7210578918457,-21679.427734375,873.2483520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0638732910156,305.9816589355469,278.1499938964844,0.0,18000.0,313.1499938964844,22302.681640625,23400.0,0.0,0.0,0.5149922966957092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6806057691574097,1.6806291341781616,-2.332584699615836e-05,0.0,0.0005226517096161,0.0,0.0,527.7826538085938,0.0,0.0,0.0,0.9324716329574584,4.0,0.0,1.0
457800,292.5307006835937,297.1499938964844,293.1499938964844,0.3122051656246185,-5712.35205078125,304.1091613769531,0.849105954170227,0.3614917397499084,0.3258566260337829,292.527587890625,297.1499938964844,293.1499938964844,0.2213988006114959,-4591.48828125,304.11114501953125,0.777288556098938,0.2753276228904724,0.2618821859359741,292.3660583496094,297.1499938964844,293.1499938964844,0.4018884897232055,-5420.06298828125,304.0848693847656,0.908630073070526,0.4434646070003509,0.3097015619277954,292.3343200683594,297.1499938964844,293.1499938964844,0.5042343735694885,-8758.0458984375,304.076171875,0.9703494310379028,0.5304702520370483,0.5007352828979492,292.5881652832031,297.1499938964844,293.1499938964844,0.029815075919032,-5407.03125,304.1333312988281,0.470509260892868,0.0663383901119232,0.307935357093811,289.6070556640625,291.1499938964844,258.68218994140625,257.85284423828125,279.125732421875,292.58642578125,289.6082763671875,1.0,0.4229477047920227,0.5856159925460815,0.5856159925460815,1.0,1.0,-2.047840118408203,0.8134897351264954,1.2343504428863523,0.3458711206912994,0.0,0.0,1.0,110.54186248779295,135.0,51.7210578918457,-21679.427734375,873.2483520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0638732910156,305.9816589355469,278.1499938964844,0.0,18000.0,313.1499938964844,22302.681640625,23400.0,0.0,0.0,0.5149922966957092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6806057691574097,1.6806291341781616,-2.332584699615836e-05,0.0,0.0005226517096161,0.0,0.0,527.7826538085938,0.0,0.0,0.0,0.9324716329574584,4.0,0.0,1.0
457860,292.578857421875,297.1499938964844,293.1499938964844,0.3182613849639892,-5797.1357421875,304.1126403808594,0.8502403497695923,0.3674163222312927,0.3313792049884796,292.5731201171875,297.1499938964844,293.1499938964844,0.2277168929576873,-4693.20166015625,304.113525390625,0.7803105711936951,0.2818643450736999,0.2682589590549469,292.41729736328125,297.1499938964844,293.1499938964844,0.4123234450817108,-5527.4931640625,304.0891418457031,0.9116571545600892,0.452934980392456,0.3164793252944946,292.38482666015625,297.1499938964844,293.1499938964844,0.5162121653556824,-8915.8759765625,304.08074951171875,0.9725981950759888,0.540892481803894,0.5107800960540771,292.63623046875,297.1499938964844,293.1499938964844,0.034196775406599,-5771.26123046875,304.1316223144531,0.4815866947174072,0.0708226934075355,0.3294718563556671,289.6406555175781,291.1499938964844,258.65966796875,257.81402587890625,279.12823486328125,292.6346130371094,289.6418151855469,1.0,0.4330732226371765,0.5835568904876709,0.5835568904876709,1.0,1.0,-2.108204364776612,0.8385558724403381,1.269648551940918,0.357965737581253,0.0,0.0,1.0,114.28823852539062,138.0,42.78465270996094,-22373.306640625,942.5465087890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3507995605469,306.2237243652344,278.1499938964844,0.0,18000.0,313.1499938964844,23254.767578125,23400.0,0.0,0.0,0.5278760194778442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7096573114395142,1.7096813917160034,-2.413925358268898e-05,0.0,0.0005357270711101,0.0,0.0,555.6290283203125,0.0,0.0,0.0,0.9335212111473083,4.0,0.0,1.0
457920,292.578857421875,297.1499938964844,293.1499938964844,0.3182613849639892,-5797.1357421875,304.1126403808594,0.8502403497695923,0.3674163222312927,0.3313792049884796,292.5731201171875,297.1499938964844,293.1499938964844,0.2277168929576873,-4693.20166015625,304.113525390625,0.7803105711936951,0.2818643450736999,0.2682589590549469,292.41729736328125,297.1499938964844,293.1499938964844,0.4123234450817108,-5527.4931640625,304.0891418457031,0.9116571545600892,0.452934980392456,0.3164793252944946,292.38482666015625,297.1499938964844,293.1499938964844,0.5162121653556824,-8915.8759765625,304.08074951171875,0.9725981950759888,0.540892481803894,0.5107800960540771,292.63623046875,297.1499938964844,293.1499938964844,0.034196775406599,-5771.26123046875,304.1316223144531,0.4815866947174072,0.0708226934075355,0.3294718563556671,289.6406555175781,291.1499938964844,258.65966796875,257.81402587890625,279.12823486328125,292.6346130371094,289.6418151855469,1.0,0.4330732226371765,0.5835568904876709,0.5835568904876709,1.0,1.0,-2.108204364776612,0.8385558724403381,1.269648551940918,0.357965737581253,0.0,0.0,1.0,114.28823852539062,138.0,42.78465270996094,-22373.306640625,942.5465087890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3507995605469,306.2237243652344,278.1499938964844,0.0,18000.0,313.1499938964844,23254.767578125,23400.0,0.0,0.0,0.5278760194778442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7096573114395142,1.7096813917160034,-2.413925358268898e-05,0.0,0.0005357270711101,0.0,0.0,555.6290283203125,0.0,0.0,0.0,0.9335212111473083,4.0,0.0,1.0
457980,292.6239929199219,297.1499938964844,293.1499938964844,0.3242920935153961,-5881.89111328125,304.1150207519531,0.8502161502838135,0.3727302551269531,0.3363521099090576,292.61553955078125,297.1499938964844,293.1499938964844,0.2339877486228943,-4794.087890625,304.115234375,0.782100260257721,0.2878738343715668,0.2741429805755615,292.4656982421875,297.1499938964844,293.1499938964844,0.4227480888366699,-5634.806640625,304.092041015625,0.913230299949646,0.4616790115833282,0.3227355182170868,292.4326171875,297.1499938964844,293.1499938964844,0.528335452079773,-9075.8388671875,304.0836181640625,0.9735694527626038,0.5505843162536621,0.5201258659362793,292.6814270019531,297.1499938964844,293.1499938964844,0.0381213203072547,-6090.11376953125,304.1312561035156,0.4886312186717987,0.0746722146868705,0.3478707373142242,289.64898681640625,291.1499938964844,258.6348876953125,257.7717590332031,279.1307067871094,292.6799621582031,289.6493225097656,1.0,0.4426538050174713,0.5817568898200989,0.5817568898200989,1.0,1.0,-2.162083625793457,0.8609297275543213,1.3011537790298462,0.3687416315078735,0.0,0.0,1.0,118.37108612060548,141.0,18.01453399658203,-22922.8125,1009.9928588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6053466796875,306.40771484375,278.1499938964844,0.0,18000.0,313.1499938964844,23365.94140625,23400.0,0.0,0.0,0.5400097370147705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.713017463684082,1.7130416631698608,-2.423423393338453e-05,0.0,0.0005480412510223,0.0,0.0,558.91162109375,0.0,0.0,0.0,0.9351885914802552,4.0,0.0,1.0
458040,292.6239929199219,297.1499938964844,293.1499938964844,0.3242920935153961,-5881.89111328125,304.1150207519531,0.8502161502838135,0.3727302551269531,0.3363521099090576,292.61553955078125,297.1499938964844,293.1499938964844,0.2339877486228943,-4794.087890625,304.115234375,0.782100260257721,0.2878738343715668,0.2741429805755615,292.4656982421875,297.1499938964844,293.1499938964844,0.4227480888366699,-5634.806640625,304.092041015625,0.913230299949646,0.4616790115833282,0.3227355182170868,292.4326171875,297.1499938964844,293.1499938964844,0.528335452079773,-9075.8388671875,304.0836181640625,0.9735694527626038,0.5505843162536621,0.5201258659362793,292.6814270019531,297.1499938964844,293.1499938964844,0.0381213203072547,-6090.11376953125,304.1312561035156,0.4886312186717987,0.0746722146868705,0.3478707373142242,289.64898681640625,291.1499938964844,258.6348876953125,257.7717590332031,279.1307067871094,292.6799621582031,289.6493225097656,1.0,0.4426538050174713,0.5817568898200989,0.5817568898200989,1.0,1.0,-2.162083625793457,0.8609297275543213,1.3011537790298462,0.3687416315078735,0.0,0.0,1.0,118.37108612060548,141.0,18.01453399658203,-22922.8125,1009.9928588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6053466796875,306.40771484375,278.1499938964844,0.0,18000.0,313.1499938964844,23365.94140625,23400.0,0.0,0.0,0.5400097370147705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.713017463684082,1.7130416631698608,-2.423423393338453e-05,0.0,0.0005480412510223,0.0,0.0,558.91162109375,0.0,0.0,0.0,0.9351885914802552,4.0,0.0,1.0
458100,292.6454467773437,297.1499938964844,293.1499938964844,0.3271779417991638,-5922.35888671875,304.1161499023437,0.8499557375907898,0.3751788735389709,0.3386507332324981,292.6356201171875,297.1499938964844,293.1499938964844,0.2370168715715408,-4842.640625,304.1160583496094,0.7827122211456299,0.2906968593597412,0.2769123911857605,292.48876953125,297.1499938964844,293.1499938964844,0.4278206825256347,-5686.83154296875,304.0933532714844,0.913702428340912,0.4658152163028717,0.3256957828998565,292.4554443359375,297.1499938964844,293.1499938964844,0.5342673659324646,-9153.83203125,304.0848999023437,0.9737958908081056,0.5551854372024536,0.5245651602745056,292.7027282714844,297.1499938964844,293.1499938964844,0.0399329662322998,-6236.3857421875,304.13134765625,0.4914288222789764,0.0764230266213417,0.35623300075531,289.6495056152344,291.1499938964844,258.6217346191406,257.7494812011719,279.1317749023437,292.7013244628906,289.6496887207031,1.0,0.4472281634807586,0.5809261202812195,0.5809261202812195,1.0,1.0,-2.187103748321533,0.8713111281394958,1.3157925605773926,0.373734563589096,0.0,0.0,1.0,120.452392578125,141.0,9.876667022705078,-23176.88671875,1042.986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.72613525390625,306.4940795898437,278.1499938964844,0.0,18000.0,313.1499938964844,23383.4921875,24480.0,0.0,0.0,0.5457685589790344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7135473489761353,1.7135716676712036,-2.424922968202736e-05,0.0,0.0005538857076317,0.0,0.0,559.4304809570312,0.0,0.0,0.0,0.950451672077179,4.0,0.0,1.0
458160,292.66619873046875,297.1499938964844,293.1499938964844,0.3295345306396484,-5954.74853515625,304.1180114746094,0.8495777249336243,0.377491295337677,0.3408296406269073,292.655029296875,297.1499938964844,293.1499938964844,0.2396531105041504,-4884.3095703125,304.117431640625,0.783184826374054,0.2934041619300842,0.2795727849006653,292.5111083984375,297.1499938964844,293.1499938964844,0.4322304129600525,-5731.36865234375,304.0956420898437,0.9140267968177797,0.4698024690151214,0.3285526633262634,292.4776306152344,297.1499938964844,293.1499938964844,0.539406955242157,-9220.265625,304.08740234375,0.9739044308662416,0.5596280097961426,0.5288573503494263,292.72314453125,297.1499938964844,293.1499938964844,0.0415775440633297,-6368.01318359375,304.1317749023437,0.4939033985137939,0.078076533973217,0.3641372621059418,289.6646423339844,291.1499938964844,258.6081237792969,257.7265319824219,279.1327209472656,292.7218322753906,289.66619873046875,1.0,0.4516594707965851,0.5801318287849426,0.5801318287849426,1.0,1.0,-2.21099853515625,0.8812153935432434,1.3297829627990725,0.3784931302070617,0.0,0.0,1.0,122.53860473632812,144.0,26.59451103210449,-23492.685546875,1075.47119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8324584960937,306.6015319824219,278.1499938964844,0.0,18000.0,313.1499938964844,24187.115234375,24480.0,0.0,0.0,0.5514447093009949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.737635850906372,1.7376608848571775,-2.4935798137448728e-05,0.0,0.000559646228794,0.0,0.0,583.3568115234375,0.0,0.0,0.0,0.9490106701850892,4.0,0.0,1.0
458220,292.70574951171875,297.1499938964844,293.1499938964844,0.3343912065029144,-6022.1640625,304.1205749511719,0.8485280275344849,0.3817242980003357,0.344829648733139,292.6917724609375,297.1499938964844,293.1499938964844,0.2450178116559982,-4969.44140625,304.11932373046875,0.7837793827056885,0.2984863817691803,0.284574955701828,292.5536499023437,297.1499938964844,293.1499938964844,0.4413134753704071,-5823.60205078125,304.0986022949219,0.9143153429031372,0.4773604273796081,0.3339678645133972,292.52001953125,297.1499938964844,293.1499938964844,0.5500569343566895,-9358.8525390625,304.0904846191406,0.9738364219665528,0.5680636167526245,0.5370071530342102,292.7614440917969,297.1499938964844,293.1499938964844,0.0446957573294639,-6619.6953125,304.1326599121094,0.4980945587158203,0.0811212807893753,0.3787265419960022,289.6737060546875,291.1499938964844,258.5797424316406,257.6788024902344,279.1342468261719,292.76025390625,289.6739807128906,1.0,0.4600976109504699,0.578635036945343,0.578635036945343,1.0,1.0,-2.255631446838379,0.8996760845184326,1.3559554815292358,0.3873453736305237,0.0,0.0,1.0,126.6967315673828,147.0,13.24343204498291,-23956.650390625,1138.7716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0319519042969,306.7499389648437,278.1499938964844,0.0,18000.0,313.1499938964844,24412.5546875,24480.0,0.0,0.0,0.5623173117637634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7443336248397827,1.744358777999878,-2.5128400011453778e-05,0.0,0.0005706805968657,0.0,0.0,590.1286010742188,0.0,0.0,0.0,0.9523317217826844,4.0,0.0,1.0
