time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458280,292.70574951171875,297.1499938964844,293.1499938964844,0.3343912065029144,-6022.1640625,304.1205749511719,0.8485280275344849,0.3817242980003357,0.344829648733139,292.6917724609375,297.1499938964844,293.1499938964844,0.2450178116559982,-4969.44140625,304.11932373046875,0.7837793827056885,0.2984863817691803,0.284574955701828,292.5536499023437,297.1499938964844,293.1499938964844,0.4413134753704071,-5823.60205078125,304.0986022949219,0.9143153429031372,0.4773604273796081,0.3339678645133972,292.52001953125,297.1499938964844,293.1499938964844,0.5500569343566895,-9358.8525390625,304.0904846191406,0.9738364219665528,0.5680636167526245,0.5370071530342102,292.7614440917969,297.1499938964844,293.1499938964844,0.0446957573294639,-6619.6953125,304.1326599121094,0.4980945587158203,0.0811212807893753,0.3787265419960022,289.6737060546875,291.1499938964844,258.5797424316406,257.6788024902344,279.1342468261719,292.76025390625,289.6739807128906,1.0,0.4600976109504699,0.578635036945343,0.578635036945343,1.0,1.0,-2.255631446838379,0.8996760845184326,1.3559554815292358,0.3873453736305237,0.0,0.0,1.0,126.6967315673828,147.0,13.24343204498291,-23956.650390625,1138.7716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0319519042969,306.7499389648437,278.1499938964844,0.0,18000.0,313.1499938964844,24412.5546875,24480.0,0.0,0.0,0.5623173117637634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7443336248397827,1.744358777999878,-2.5128400011453778e-05,0.0,0.0005706805968657,0.0,0.0,590.1286010742188,0.0,0.0,0.0,0.9523317217826844,4.0,0.0,1.0
458340,292.74273681640625,297.1499938964844,293.1499938964844,0.3389409482479095,-6085.23583984375,304.1227722167969,0.8471843600273132,0.3854710161685943,0.3483888804912567,292.7259826660156,297.1499938964844,293.1499938964844,0.2501350045204162,-5050.3759765625,304.1210327148437,0.7840015888214111,0.3031493425369262,0.2891770005226135,292.5933532714844,297.1499938964844,293.1499938964844,0.450115442276001,-5912.69970703125,304.1010437011719,0.9142473936080932,0.4844057559967041,0.3390209972858429,292.559814453125,297.1499938964844,293.1499938964844,0.5604242086410522,-9493.349609375,304.0930480957031,0.9734930992126464,0.575947642326355,0.5446302890777588,292.7964782714844,297.1499938964844,293.1499938964844,0.0475203245878219,-6849.7578125,304.1337280273437,0.5014804005622864,0.0838504433631897,0.3918608427047729,289.673828125,291.1499938964844,258.54998779296875,257.6290283203125,279.1354064941406,292.79541015625,289.6739501953125,1.0,0.467992901802063,0.5772373676300049,0.5772373676300049,1.0,1.0,-2.296440839767456,0.9164910912513732,1.3799498081207275,0.3953831791877746,0.0,0.0,1.0,130.80250549316406,150.0,3.5616672039031982,-24376.072265625,1199.7398681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2273254394531,306.89080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,24464.2734375,25560.0,0.0,0.0,0.5724387168884277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7458666563034058,1.745891809463501,-2.517258690204472e-05,0.0,0.0005809525609947,0.0,0.0,591.685791015625,0.0,0.0,0.0,0.9680920243263244,4.0,0.0,1.0
458400,292.74273681640625,297.1499938964844,293.1499938964844,0.3389409482479095,-6085.23583984375,304.1227722167969,0.8471843600273132,0.3854710161685943,0.3483888804912567,292.7259826660156,297.1499938964844,293.1499938964844,0.2501350045204162,-5050.3759765625,304.1210327148437,0.7840015888214111,0.3031493425369262,0.2891770005226135,292.5933532714844,297.1499938964844,293.1499938964844,0.450115442276001,-5912.69970703125,304.1010437011719,0.9142473936080932,0.4844057559967041,0.3390209972858429,292.559814453125,297.1499938964844,293.1499938964844,0.5604242086410522,-9493.349609375,304.0930480957031,0.9734930992126464,0.575947642326355,0.5446302890777588,292.7964782714844,297.1499938964844,293.1499938964844,0.0475203245878219,-6849.7578125,304.1337280273437,0.5014804005622864,0.0838504433631897,0.3918608427047729,289.673828125,291.1499938964844,258.54998779296875,257.6290283203125,279.1354064941406,292.79541015625,289.6739501953125,1.0,0.467992901802063,0.5772373676300049,0.5772373676300049,1.0,1.0,-2.296440839767456,0.9164910912513732,1.3799498081207275,0.3953831791877746,0.0,0.0,1.0,130.80250549316406,150.0,3.5616672039031982,-24376.072265625,1199.7398681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2273254394531,306.89080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,24464.2734375,25560.0,0.0,0.0,0.5724387168884277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7458666563034058,1.745891809463501,-2.517258690204472e-05,0.0,0.0005809525609947,0.0,0.0,591.685791015625,0.0,0.0,0.0,0.9680920243263244,4.0,0.0,1.0
458460,292.7774658203125,297.1499938964844,293.1499938964844,0.3423610627651214,-6131.5439453125,304.1260986328125,0.845578670501709,0.3887454569339752,0.3515263795852661,292.7579345703125,297.1499938964844,293.1499938964844,0.2543971240520477,-5116.74755859375,304.12353515625,0.7838920950889587,0.3074111938476562,0.2933995723724365,292.630615234375,297.1499938964844,293.1499938964844,0.4575492739677429,-5986.72607421875,304.1049194335937,0.913861870765686,0.4909537136554718,0.3437288403511047,292.5973205566406,297.1499938964844,293.1499938964844,0.5691678524017334,-9604.76171875,304.0973815917969,0.9729008674621582,0.5832911133766174,0.551747739315033,292.8285827636719,297.1499938964844,293.1499938964844,0.0499262101948261,-7045.916015625,304.1351318359375,0.5041903853416443,0.0862944722175598,0.4036941826343536,289.6968994140625,291.1499938964844,258.51922607421875,257.57763671875,279.1363830566406,292.82763671875,289.6975402832031,1.0,0.4753795266151428,0.5759239196777344,0.5759239196777344,1.0,1.0,-2.3337044715881348,0.9317728877067566,1.4019315242767334,0.4026626348495483,0.0,0.0,1.0,134.8532257080078,153.0,20.0999698638916,-24846.35546875,1258.2548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3941955566406,307.0470886230469,278.1499938964844,0.0,18000.0,313.1499938964844,25421.912109375,25560.0,0.0,0.0,0.5821219086647034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7740116119384766,1.7740375995635986,-2.5990739231929183e-05,0.0,0.0005907797603867,0.0,0.0,620.765380859375,0.0,0.0,0.0,0.9686344265937804,4.0,0.0,1.0
458520,292.7774658203125,297.1499938964844,293.1499938964844,0.3423610627651214,-6131.5439453125,304.1260986328125,0.845578670501709,0.3887454569339752,0.3515263795852661,292.7579345703125,297.1499938964844,293.1499938964844,0.2543971240520477,-5116.74755859375,304.12353515625,0.7838920950889587,0.3074111938476562,0.2933995723724365,292.630615234375,297.1499938964844,293.1499938964844,0.4575492739677429,-5986.72607421875,304.1049194335937,0.913861870765686,0.4909537136554718,0.3437288403511047,292.5973205566406,297.1499938964844,293.1499938964844,0.5691678524017334,-9604.76171875,304.0973815917969,0.9729008674621582,0.5832911133766174,0.551747739315033,292.8285827636719,297.1499938964844,293.1499938964844,0.0499262101948261,-7045.916015625,304.1351318359375,0.5041903853416443,0.0862944722175598,0.4036941826343536,289.6968994140625,291.1499938964844,258.51922607421875,257.57763671875,279.1363830566406,292.82763671875,289.6975402832031,1.0,0.4753795266151428,0.5759239196777344,0.5759239196777344,1.0,1.0,-2.3337044715881348,0.9317728877067566,1.4019315242767334,0.4026626348495483,0.0,0.0,1.0,134.8532257080078,153.0,20.0999698638916,-24846.35546875,1258.2548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3941955566406,307.0470886230469,278.1499938964844,0.0,18000.0,313.1499938964844,25421.912109375,25560.0,0.0,0.0,0.5821219086647034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7740116119384766,1.7740375995635986,-2.5990739231929183e-05,0.0,0.0005907797603867,0.0,0.0,620.765380859375,0.0,0.0,0.0,0.9686344265937804,4.0,0.0,1.0
458580,292.81005859375,297.1499938964844,293.1499938964844,0.3457373976707458,-6177.73583984375,304.1284484863281,0.8437369465827942,0.391575813293457,0.354259729385376,292.7878112792969,297.1499938964844,293.1499938964844,0.2586081326007843,-5182.54638671875,304.1253356933594,0.7834783792495728,0.3112875521183014,0.2972549200057983,292.6654663085937,297.1499938964844,293.1499938964844,0.4650385081768036,-6061.6328125,304.1074523925781,0.9131932854652404,0.4970399439334869,0.3481084108352661,292.63262939453125,297.1499938964844,293.1499938964844,0.5780218243598938,-9718.2080078125,304.10015869140625,0.9720808863639832,0.5901327133178711,0.5583819150924683,292.8580017089844,297.1499938964844,293.1499938964844,0.0521377064287662,-7228.91552734375,304.13641357421875,0.5062954425811768,0.0884710401296615,0.4143089056015014,289.7027893066406,291.1499938964844,258.4877319335937,257.52508544921875,279.13720703125,292.85711669921875,289.703125,1.0,0.4822808802127838,0.5746874809265137,0.5746874809265137,1.0,1.0,-2.367603540420532,0.9455997943878174,1.4220037460327148,0.4092220366001129,0.0,0.0,1.0,138.84600830078125,156.0,10.921751976013184,-25206.212890625,1314.141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.558837890625,307.16925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,25528.64453125,25560.0,0.0,0.0,0.5911694765090942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.77712082862854,1.7771469354629517,-2.6081925170728937e-05,0.0,0.0005999619024805,0.0,0.0,624.03515625,0.0,0.0,0.0,0.9701751470565796,4.0,0.0,1.0
458640,292.81005859375,297.1499938964844,293.1499938964844,0.3457373976707458,-6177.73583984375,304.1284484863281,0.8437369465827942,0.391575813293457,0.354259729385376,292.7878112792969,297.1499938964844,293.1499938964844,0.2586081326007843,-5182.54638671875,304.1253356933594,0.7834783792495728,0.3112875521183014,0.2972549200057983,292.6654663085937,297.1499938964844,293.1499938964844,0.4650385081768036,-6061.6328125,304.1074523925781,0.9131932854652404,0.4970399439334869,0.3481084108352661,292.63262939453125,297.1499938964844,293.1499938964844,0.5780218243598938,-9718.2080078125,304.10015869140625,0.9720808863639832,0.5901327133178711,0.5583819150924683,292.8580017089844,297.1499938964844,293.1499938964844,0.0521377064287662,-7228.91552734375,304.13641357421875,0.5062954425811768,0.0884710401296615,0.4143089056015014,289.7027893066406,291.1499938964844,258.4877319335937,257.52508544921875,279.13720703125,292.85711669921875,289.703125,1.0,0.4822808802127838,0.5746874809265137,0.5746874809265137,1.0,1.0,-2.367603540420532,0.9455997943878174,1.4220037460327148,0.4092220366001129,0.0,0.0,1.0,138.84600830078125,156.0,10.921751976013184,-25206.212890625,1314.141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.558837890625,307.16925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,25528.64453125,25560.0,0.0,0.0,0.5911694765090942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.77712082862854,1.7771469354629517,-2.6081925170728937e-05,0.0,0.0005999619024805,0.0,0.0,624.03515625,0.0,0.0,0.0,0.9701751470565796,4.0,0.0,1.0
458700,292.8255920410156,297.1499938964844,293.1499938964844,0.3472702801227569,-6198.64111328125,304.12957763671875,0.8427364826202393,0.3928293585777282,0.3554816246032715,292.802001953125,297.1499938964844,293.1499938964844,0.2605890929698944,-5213.4033203125,304.126220703125,0.7831662893295288,0.313084989786148,0.2990494072437286,292.6820678710937,297.1499938964844,293.1499938964844,0.4686249494552612,-6097.39111328125,304.1086730957031,0.9127659201622008,0.4999178647994995,0.3501827418804168,292.64947509765625,297.1499938964844,293.1499938964844,0.5822726488113403,-9772.498046875,304.1015014648437,0.9715944528579712,0.5933746099472046,0.5615299940109253,292.87176513671875,297.1499938964844,293.1499938964844,0.0531501322984695,-7313.29443359375,304.13702392578125,0.507141649723053,0.0894650742411613,0.4191866517066955,289.704833984375,291.1499938964844,258.4718322753906,257.49853515625,279.1376037597656,292.8709411621094,289.7051696777344,1.0,0.4855587482452392,0.5740964412689209,0.5740964412689209,1.0,1.0,-2.383361577987671,0.9519984722137452,1.431363224983215,0.4122476577758789,0.0,0.0,1.0,140.82025146484375,156.0,8.57785415649414,-25375.79296875,1341.0748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6423645019531,307.2308654785156,278.1499938964844,0.0,18000.0,313.1499938964844,25545.078125,26640.0,0.0,0.0,0.5954322814941406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7775990962982178,1.7776252031326294,-2.6095964130945504e-05,0.0,0.0006042880704626,0.0,0.0,624.5390625,0.0,0.0,0.0,0.9854121208190918,4.0,0.0,1.0
458760,292.8406677246094,297.1499938964844,293.1499938964844,0.3482186496257782,-6210.80322265625,304.1315612792969,0.8416835069656372,0.3939758837223053,0.3566089868545532,292.8157653808594,297.1499938964844,293.1499938964844,0.262123167514801,-5236.68994140625,304.1277770996094,0.7827857732772827,0.3147901892662048,0.3007573783397674,292.6981811523437,297.1499938964844,293.1499938964844,0.4714627563953399,-6124.94580078125,304.11102294921875,0.9122771620750428,0.5026833415031433,0.3521813750267029,292.6658935546875,297.1499938964844,293.1499938964844,0.5856202840805054,-9813.9951171875,304.104248046875,0.9710558652877808,0.5964934825897217,0.5645667910575867,292.88494873046875,297.1499938964844,293.1499938964844,0.0540107078850269,-7384.14013671875,304.1378173828125,0.5078592300415039,0.0903992503881454,0.4237935841083526,289.7236022949219,291.1499938964844,258.4558410644531,257.47186279296875,279.1379699707031,292.8841552734375,289.7252197265625,1.0,0.4887263476848602,0.5735232830047607,0.5735232830047607,1.0,1.0,-2.398352861404419,0.958066701889038,1.4402861595153809,0.4151109158992767,0.0,0.0,1.0,142.78135681152344,159.0,30.116918563842773,-25615.67578125,1367.323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7145080566406,307.31549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,26357.1640625,26640.0,0.0,0.0,0.5996522307395935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8010741472244265,1.8011009693145752,-2.6789764888235368e-05,0.0,0.000608570757322,0.0,0.0,649.6105346679688,0.0,0.0,0.0,0.9836174249649048,4.0,0.0,1.0
458820,292.869384765625,297.1499938964844,293.1499938964844,0.3503747582435608,-6239.61669921875,304.13409423828125,0.8394324779510498,0.395987868309021,0.3585962057113647,292.8419494628906,297.1499938964844,293.1499938964844,0.2653703689575195,-5286.7041015625,304.1297302246094,0.7818299531936646,0.3179445266723633,0.3039233386516571,292.7289123535156,297.1499938964844,293.1499938964844,0.4775360524654388,-6184.85595703125,304.1138610839844,0.9111161231994628,0.5078935623168945,0.3559492826461792,292.69732666015625,297.1499938964844,293.1499938964844,0.5928207039833069,-9904.9189453125,304.1074523925781,0.9698153734207152,0.6023797988891602,0.5703001618385315,292.9096984863281,297.1499938964844,293.1499938964844,0.0556747913360595,-7523.34765625,304.1390991210937,0.5089275240898132,0.0920946896076202,0.4322213530540466,289.7398681640625,291.1499938964844,258.423828125,257.4183654785156,279.1387023925781,292.90899658203125,289.74053955078125,1.0,0.4947400987148285,0.5724309086799622,0.5724309086799622,1.0,1.0,-2.4260847568511963,0.9692376255989076,1.4568473100662231,0.420362651348114,0.0,0.0,1.0,146.6658477783203,162.0,22.463972091674805,-25931.236328125,1417.695068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8553466796875,307.426513671875,278.1499938964844,0.0,18000.0,313.1499938964844,26576.91015625,26640.0,0.0,0.0,0.6077046990394592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8073740005493164,1.8074009418487549,-2.6977502784575336e-05,0.0,0.0006167430547066,0.0,0.0,656.4511108398438,0.0,0.0,0.0,0.9867348670959472,4.0,0.0,1.0
458880,292.869384765625,297.1499938964844,293.1499938964844,0.3503747582435608,-6239.61669921875,304.13409423828125,0.8394324779510498,0.395987868309021,0.3585962057113647,292.8419494628906,297.1499938964844,293.1499938964844,0.2653703689575195,-5286.7041015625,304.1297302246094,0.7818299531936646,0.3179445266723633,0.3039233386516571,292.7289123535156,297.1499938964844,293.1499938964844,0.4775360524654388,-6184.85595703125,304.1138610839844,0.9111161231994628,0.5078935623168945,0.3559492826461792,292.69732666015625,297.1499938964844,293.1499938964844,0.5928207039833069,-9904.9189453125,304.1074523925781,0.9698153734207152,0.6023797988891602,0.5703001618385315,292.9096984863281,297.1499938964844,293.1499938964844,0.0556747913360595,-7523.34765625,304.1390991210937,0.5089275240898132,0.0920946896076202,0.4322213530540466,289.7398681640625,291.1499938964844,258.423828125,257.4183654785156,279.1387023925781,292.90899658203125,289.74053955078125,1.0,0.4947400987148285,0.5724309086799622,0.5724309086799622,1.0,1.0,-2.4260847568511963,0.9692376255989076,1.4568473100662231,0.420362651348114,0.0,0.0,1.0,146.6658477783203,162.0,22.463972091674805,-25931.236328125,1417.695068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8553466796875,307.426513671875,278.1499938964844,0.0,18000.0,313.1499938964844,26576.91015625,26640.0,0.0,0.0,0.6077046990394592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8073740005493164,1.8074009418487549,-2.6977502784575336e-05,0.0,0.0006167430547066,0.0,0.0,656.4511108398438,0.0,0.0,0.0,0.9867348670959472,4.0,0.0,1.0
458940,292.89599609375,297.1499938964844,293.1499938964844,0.352308064699173,-6265.52783203125,304.1361694335937,0.8370693922042847,0.3976964354515075,0.3602974116802215,292.8663635253906,297.1499938964844,293.1499938964844,0.2684050798416137,-5333.4208984375,304.1314392089844,0.7806841135025024,0.3208003938198089,0.3067978024482727,292.7577819824219,297.1499938964844,293.1499938964844,0.4833272099494934,-6241.9375,304.11627197265625,0.9097803831100464,0.5127071142196655,0.3594383895397186,292.7269592285156,297.1499938964844,293.1499938964844,0.5997129082679749,-9991.916015625,304.1101379394531,0.968412697315216,0.6078356504440308,0.5756238102912903,292.9324035644531,297.1499938964844,293.1499938964844,0.057151585817337,-7647.9453125,304.1402587890625,0.5095685124397278,0.093575432896614,0.4396659731864929,289.7503662109375,291.1499938964844,258.3920593261719,257.36505126953125,279.139404296875,292.9317626953125,289.7510070800781,1.0,0.5003535151481628,0.5714054107666016,0.5714054107666016,1.0,1.0,-2.451115608215332,0.979253113269806,1.4718624353408811,0.4250466525554657,0.0,0.0,1.0,150.48477172851562,165.0,16.90715980529785,-26216.783203125,1465.33251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0018615722656,307.5379943847656,278.1499938964844,0.0,18000.0,313.1499938964844,26625.9375,27720.0,0.0,0.0,0.6151250004768372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.808776497840881,1.80880343914032,-2.7019386834581383e-05,0.0,0.0006242736708372,0.0,0.0,657.9805297851562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459000,292.89599609375,297.1499938964844,293.1499938964844,0.352308064699173,-6265.52783203125,304.1361694335937,0.8370693922042847,0.3976964354515075,0.3602974116802215,292.8663635253906,297.1499938964844,293.1499938964844,0.2684050798416137,-5333.4208984375,304.1314392089844,0.7806841135025024,0.3208003938198089,0.3067978024482727,292.7577819824219,297.1499938964844,293.1499938964844,0.4833272099494934,-6241.9375,304.11627197265625,0.9097803831100464,0.5127071142196655,0.3594383895397186,292.7269592285156,297.1499938964844,293.1499938964844,0.5997129082679749,-9991.916015625,304.1101379394531,0.968412697315216,0.6078356504440308,0.5756238102912903,292.9324035644531,297.1499938964844,293.1499938964844,0.057151585817337,-7647.9453125,304.1402587890625,0.5095685124397278,0.093575432896614,0.4396659731864929,289.7503662109375,291.1499938964844,258.3920593261719,257.36505126953125,279.139404296875,292.9317626953125,289.7510070800781,1.0,0.5003535151481628,0.5714054107666016,0.5714054107666016,1.0,1.0,-2.451115608215332,0.979253113269806,1.4718624353408811,0.4250466525554657,0.0,0.0,1.0,150.48477172851562,165.0,16.90715980529785,-26216.783203125,1465.33251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0018615722656,307.5379943847656,278.1499938964844,0.0,18000.0,313.1499938964844,26625.9375,27720.0,0.0,0.0,0.6151250004768372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.808776497840881,1.80880343914032,-2.7019386834581383e-05,0.0,0.0006242736708372,0.0,0.0,657.9805297851562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459060,292.92071533203125,297.1499938964844,293.1499938964844,0.3533003628253937,-6277.7421875,304.1390686035156,0.8346095085144043,0.3991170823574066,0.361742615699768,292.8890686035156,297.1499938964844,293.1499938964844,0.2706769704818725,-5367.5615234375,304.1337890625,0.7793707847595215,0.3233784139156341,0.3094088435173034,292.7850036621094,297.1499938964844,293.1499938964844,0.4878161549568176,-6285.16650390625,304.11993408203125,0.90827614068985,0.5171236991882324,0.3626534342765808,292.75506591796875,297.1499938964844,293.1499938964844,0.6050488948822021,-10057.5595703125,304.11444091796875,0.9668405652046204,0.6128565669059753,0.580543041229248,292.9532470703125,297.1499938964844,293.1499938964844,0.058314424008131,-7744.99951171875,304.1415710449219,0.5098287463188171,0.0948589146137237,0.4462111890316009,289.7826538085937,291.1499938964844,258.3607788085937,257.3123474121094,279.1400756835937,292.9526672363281,289.7834167480469,1.0,0.5055972337722778,0.5704463720321655,0.5704463720321655,1.0,1.0,-2.4736270904541016,0.988198220729828,1.485428810119629,0.429208904504776,0.0,0.0,1.0,154.2465057373047,168.0,31.3228816986084,-26551.05078125,1510.2838134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.12750244140625,307.6636047363281,278.1499938964844,0.0,18000.0,313.1499938964844,27437.8359375,27720.0,0.0,0.0,0.622208297252655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831846714019776,1.8318744897842407,-2.771302752080373e-05,0.0,0.00063146231696,0.0,0.0,683.4801025390625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459120,292.92071533203125,297.1499938964844,293.1499938964844,0.3533003628253937,-6277.7421875,304.1390686035156,0.8346095085144043,0.3991170823574066,0.361742615699768,292.8890686035156,297.1499938964844,293.1499938964844,0.2706769704818725,-5367.5615234375,304.1337890625,0.7793707847595215,0.3233784139156341,0.3094088435173034,292.7850036621094,297.1499938964844,293.1499938964844,0.4878161549568176,-6285.16650390625,304.11993408203125,0.90827614068985,0.5171236991882324,0.3626534342765808,292.75506591796875,297.1499938964844,293.1499938964844,0.6050488948822021,-10057.5595703125,304.11444091796875,0.9668405652046204,0.6128565669059753,0.580543041229248,292.9532470703125,297.1499938964844,293.1499938964844,0.058314424008131,-7744.99951171875,304.1415710449219,0.5098287463188171,0.0948589146137237,0.4462111890316009,289.7826538085937,291.1499938964844,258.3607788085937,257.3123474121094,279.1400756835937,292.9526672363281,289.7834167480469,1.0,0.5055972337722778,0.5704463720321655,0.5704463720321655,1.0,1.0,-2.4736270904541016,0.988198220729828,1.485428810119629,0.429208904504776,0.0,0.0,1.0,154.2465057373047,168.0,31.3228816986084,-26551.05078125,1510.2838134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.12750244140625,307.6636047363281,278.1499938964844,0.0,18000.0,313.1499938964844,27437.8359375,27720.0,0.0,0.0,0.622208297252655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831846714019776,1.8318744897842407,-2.771302752080373e-05,0.0,0.00063146231696,0.0,0.0,683.4801025390625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459180,292.9437866210937,297.1499938964844,293.1499938964844,0.3544804155826568,-6293.27685546875,304.1407470703125,0.8320501446723938,0.4002492725849151,0.3629341125488281,292.9103088378906,297.1499938964844,293.1499938964844,0.2730553448200226,-5403.88525390625,304.1352233886719,0.7778961062431335,0.3256807029247284,0.3117625415325165,292.8105773925781,297.1499938964844,293.1499938964844,0.4925481975078583,-6331.4580078125,304.1220703125,0.9066271781921388,0.5211811065673828,0.3656117916107178,292.78155517578125,297.1499938964844,293.1499938964844,0.6107057929039001,-10128.43359375,304.1168518066406,0.9651060700416564,0.617484986782074,0.5850821137428284,292.9723815917969,297.1499938964844,293.1499938964844,0.0594021119177341,-7837.32470703125,304.1425476074219,0.5097468495368958,0.0959594920277595,0.4519208967685699,289.79595947265625,291.1499938964844,258.3302917480469,257.2607116699219,279.1407470703125,292.97186279296875,289.7967529296875,1.0,0.5104939341545105,0.5695555210113525,0.5695555210113525,1.0,1.0,-2.49375581741333,0.9961403012275696,1.4976155757904053,0.4328848421573639,0.0,0.0,1.0,157.9556884765625,171.0,22.691516876220703,-26791.1171875,1552.555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.26092529296875,307.76568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,27720.0,0.0,0.0,0.6286981105804443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006380486884154,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459240,292.9437866210937,297.1499938964844,293.1499938964844,0.3544804155826568,-6293.27685546875,304.1407470703125,0.8320501446723938,0.4002492725849151,0.3629341125488281,292.9103088378906,297.1499938964844,293.1499938964844,0.2730553448200226,-5403.88525390625,304.1352233886719,0.7778961062431335,0.3256807029247284,0.3117625415325165,292.8105773925781,297.1499938964844,293.1499938964844,0.4925481975078583,-6331.4580078125,304.1220703125,0.9066271781921388,0.5211811065673828,0.3656117916107178,292.78155517578125,297.1499938964844,293.1499938964844,0.6107057929039001,-10128.43359375,304.1168518066406,0.9651060700416564,0.617484986782074,0.5850821137428284,292.9723815917969,297.1499938964844,293.1499938964844,0.0594021119177341,-7837.32470703125,304.1425476074219,0.5097468495368958,0.0959594920277595,0.4519208967685699,289.79595947265625,291.1499938964844,258.3302917480469,257.2607116699219,279.1407470703125,292.97186279296875,289.7967529296875,1.0,0.5104939341545105,0.5695555210113525,0.5695555210113525,1.0,1.0,-2.49375581741333,0.9961403012275696,1.4976155757904053,0.4328848421573639,0.0,0.0,1.0,157.9556884765625,171.0,22.691516876220703,-26791.1171875,1552.555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.26092529296875,307.76568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,27720.0,0.0,0.0,0.6286981105804443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006380486884154,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459300,292.9548645019531,297.1499938964844,293.1499938964844,0.3549139201641083,-6298.83642578125,304.1416320800781,0.8307168483734131,0.4006836712360382,0.3634200692176819,292.9205017089844,297.1499938964844,293.1499938964844,0.2741129696369171,-5419.94775390625,304.135986328125,0.7770870327949524,0.3267152607440948,0.3128345012664795,292.8227844238281,297.1499938964844,293.1499938964844,0.494729995727539,-6352.701171875,304.1231689453125,0.9057506322860718,0.523078441619873,0.3670002222061157,292.79425048828125,297.1499938964844,293.1499938964844,0.6133214235305786,-10161.0419921875,304.1181335449219,0.964175283908844,0.6196561455726624,0.5872181057929993,292.9813537597656,297.1499938964844,293.1499938964844,0.0598806217312812,-7877.9619140625,304.1430358886719,0.5095866918563843,0.0964456051588058,0.454484075307846,289.8033142089844,291.1499938964844,258.31549072265625,257.2354431152344,279.14111328125,292.9808349609375,289.8041381835937,1.0,0.5128180384635925,0.5691372156143188,0.5691372156143188,1.0,1.0,-2.5029425621032715,0.9997451305389404,1.5031975507736206,0.4345476329326629,0.0,0.0,1.0,159.79537963867188,171.0,21.86700820922852,-26907.4921875,1572.675048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.32989501953125,307.8194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,28800.0,0.0,0.0,0.6317156553268433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006411110516637,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459360,292.9656677246094,297.1499938964844,293.1499938964844,0.3552300631999969,-6302.73681640625,304.142578125,0.8293399810791016,0.401030033826828,0.3638265430927276,292.930419921875,297.1499938964844,293.1499938964844,0.275074303150177,-5434.47607421875,304.13677978515625,0.7762247920036316,0.3276714086532593,0.3138328194618225,292.83465576171875,297.1499938964844,293.1499938964844,0.4967830777168274,-6372.6201171875,304.12432861328125,0.9048396348953248,0.5248907804489136,0.3683298230171203,292.8066101074219,297.1499938964844,293.1499938964844,0.6157874464988708,-10191.66796875,304.11944580078125,0.9631991982460022,0.6217345595359802,0.589267373085022,292.9899597167969,297.1499938964844,293.1499938964844,0.0603175349533557,-7915.04150390625,304.1435241699219,0.5093525052070618,0.0968915373086929,0.4568663537502289,289.81134033203125,291.1499938964844,258.3009948730469,257.2105712890625,279.1414794921875,292.9894714355469,289.8122253417969,1.0,0.5150628089904785,0.5687379240989685,0.5687379240989685,1.0,1.0,-2.5115532875061035,1.003111720085144,1.5084415674209597,0.436097115278244,0.0,0.0,1.0,161.62799072265625,174.0,22.261932373046875,-27020.70703125,1592.114501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3993835449219,307.8741760253906,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,28800.0,0.0,0.0,0.6345906257629395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006440288270823,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459420,292.9864501953125,297.1499938964844,293.1499938964844,0.3555268049240112,-6305.82568359375,304.1445617675781,0.8264734745025635,0.4014872014522552,0.3644203841686249,292.9494934082031,297.1499938964844,293.1499938964844,0.2767117023468017,-5459.01416015625,304.1384582519531,0.7743565440177917,0.329362541437149,0.3156166076660156,292.857421875,297.1499938964844,293.1499938964844,0.5004972815513611,-6408.45263671875,304.1266784667969,0.9029318690299988,0.5282647013664246,0.3708142042160034,292.8303527832031,297.1499938964844,293.1499938964844,0.6202623248100281,-10246.91015625,304.1221618652344,0.9611180424690248,0.6256173849105835,0.5931077599525452,293.006103515625,297.1499938964844,293.1499938964844,0.061070192605257,-7978.76513671875,304.1444091796875,0.5086788535118103,0.0976673886179924,0.4611049890518188,289.8294982910156,291.1499938964844,258.2731018066406,257.162353515625,279.1422424316406,293.00567626953125,289.8305053710937,1.0,0.5193199515342712,0.5679987072944641,0.5679987072944641,1.0,1.0,-2.5271036624908447,1.0091606378555298,1.517943024635315,0.4388725459575653,0.0,0.0,1.0,165.26795959472656,177.0,24.830934524536133,-27236.392578125,1628.9425048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5380859375,307.9847106933594,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,28800.0,0.0,0.0,0.6399266719818115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006494442350231,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459480,292.9864501953125,297.1499938964844,293.1499938964844,0.3555268049240112,-6305.82568359375,304.1445617675781,0.8264734745025635,0.4014872014522552,0.3644203841686249,292.9494934082031,297.1499938964844,293.1499938964844,0.2767117023468017,-5459.01416015625,304.1384582519531,0.7743565440177917,0.329362541437149,0.3156166076660156,292.857421875,297.1499938964844,293.1499938964844,0.5004972815513611,-6408.45263671875,304.1266784667969,0.9029318690299988,0.5282647013664246,0.3708142042160034,292.8303527832031,297.1499938964844,293.1499938964844,0.6202623248100281,-10246.91015625,304.1221618652344,0.9611180424690248,0.6256173849105835,0.5931077599525452,293.006103515625,297.1499938964844,293.1499938964844,0.061070192605257,-7978.76513671875,304.1444091796875,0.5086788535118103,0.0976673886179924,0.4611049890518188,289.8294982910156,291.1499938964844,258.2731018066406,257.162353515625,279.1422424316406,293.00567626953125,289.8305053710937,1.0,0.5193199515342712,0.5679987072944641,0.5679987072944641,1.0,1.0,-2.5271036624908447,1.0091606378555298,1.517943024635315,0.4388725459575653,0.0,0.0,1.0,165.26795959472656,177.0,24.830934524536133,-27236.392578125,1628.9425048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5380859375,307.9847106933594,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,28800.0,0.0,0.0,0.6399266719818115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006494442350231,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459540,293.0060729980469,297.1499938964844,293.1499938964844,0.3554134964942932,-6303.19384765625,304.14654541015625,0.8234781622886658,0.4016500413417816,0.3647487163543701,292.96759033203125,297.1499938964844,293.1499938964844,0.2779905200004577,-5477.91357421875,304.1401672363281,0.7723228335380554,0.3307724297046661,0.3171335458755493,292.8788757324219,297.1499938964844,293.1499938964844,0.5037112236022949,-6439.22412109375,304.12908935546875,0.90091872215271,0.5313243269920349,0.3730760812759399,292.8529052734375,297.1499938964844,293.1499938964844,0.6241463422775269,-10294.470703125,304.1249694824219,0.958878457546234,0.6291435360908508,0.5966142416000366,293.0209655761719,297.1499938964844,293.1499938964844,0.0616730898618698,-8029.5166015625,304.145263671875,0.5077639818191528,0.0982989519834518,0.4646874070167541,289.8502197265625,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,293.02056884765625,289.851318359375,1.0,0.5232827067375183,0.567341148853302,0.567341148853302,1.0,1.0,-2.540557622909546,1.0143617391586304,1.526195764541626,0.4412522614002228,0.0,0.0,1.0,168.8704833984375,180.0,27.99555206298828,-27436.548828125,1663.0938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.67388916015625,308.0943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,29880.0,0.0,0.0,0.6447405815124512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006543297204189,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459600,293.0060729980469,297.1499938964844,293.1499938964844,0.3554134964942932,-6303.19384765625,304.14654541015625,0.8234781622886658,0.4016500413417816,0.3647487163543701,292.96759033203125,297.1499938964844,293.1499938964844,0.2779905200004577,-5477.91357421875,304.1401672363281,0.7723228335380554,0.3307724297046661,0.3171335458755493,292.8788757324219,297.1499938964844,293.1499938964844,0.5037112236022949,-6439.22412109375,304.12908935546875,0.90091872215271,0.5313243269920349,0.3730760812759399,292.8529052734375,297.1499938964844,293.1499938964844,0.6241463422775269,-10294.470703125,304.1249694824219,0.958878457546234,0.6291435360908508,0.5966142416000366,293.0209655761719,297.1499938964844,293.1499938964844,0.0616730898618698,-8029.5166015625,304.145263671875,0.5077639818191528,0.0982989519834518,0.4646874070167541,289.8502197265625,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,293.02056884765625,289.851318359375,1.0,0.5232827067375183,0.567341148853302,0.567341148853302,1.0,1.0,-2.540557622909546,1.0143617391586304,1.526195764541626,0.4412522614002228,0.0,0.0,1.0,168.8704833984375,180.0,27.99555206298828,-27436.548828125,1663.0938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.67388916015625,308.0943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,29880.0,0.0,0.0,0.6447405815124512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006543297204189,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459660,293.024658203125,297.1499938964844,293.1499938964844,0.3549160659313202,-6295.22802734375,304.1485290527344,0.8203533291816711,0.401525467634201,0.3648212850093841,292.9847412109375,297.1499938964844,293.1499938964844,0.2789336144924164,-5491.5732421875,304.1418762207031,0.7701407670974731,0.3319121301174164,0.3183962702751159,292.89892578125,297.1499938964844,293.1499938964844,0.5064929723739624,-6465.69482421875,304.1314392089844,0.8988059163093567,0.5341215133666992,0.3751498460769653,292.8744201660156,297.1499938964844,293.1499938964844,0.6274524331092834,-10334.5810546875,304.1278076171875,0.9564775228500366,0.6323038339614868,0.5997812151908875,293.0346069335937,297.1499938964844,293.1499938964844,0.0621420964598655,-8068.6201171875,304.14605712890625,0.5066426992416382,0.0987994894385337,0.4676732420921325,289.8729248046875,291.1499938964844,258.222900390625,257.07342529296875,279.1438293457031,293.0341186523437,289.8741149902344,1.0,0.5269702672958374,0.566764235496521,0.566764235496521,1.0,1.0,-2.5520479679107666,1.0187768936157229,1.533271074295044,0.4432685077190399,0.0,0.0,1.0,172.4368438720703,183.0,30.84195709228516,-27620.435546875,1694.6470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.804931640625,308.201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,29880.0,0.0,0.0,0.6490697264671326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006587232346646,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459720,293.024658203125,297.1499938964844,293.1499938964844,0.3549160659313202,-6295.22802734375,304.1485290527344,0.8203533291816711,0.401525467634201,0.3648212850093841,292.9847412109375,297.1499938964844,293.1499938964844,0.2789336144924164,-5491.5732421875,304.1418762207031,0.7701407670974731,0.3319121301174164,0.3183962702751159,292.89892578125,297.1499938964844,293.1499938964844,0.5064929723739624,-6465.69482421875,304.1314392089844,0.8988059163093567,0.5341215133666992,0.3751498460769653,292.8744201660156,297.1499938964844,293.1499938964844,0.6274524331092834,-10334.5810546875,304.1278076171875,0.9564775228500366,0.6323038339614868,0.5997812151908875,293.0346069335937,297.1499938964844,293.1499938964844,0.0621420964598655,-8068.6201171875,304.14605712890625,0.5066426992416382,0.0987994894385337,0.4676732420921325,289.8729248046875,291.1499938964844,258.222900390625,257.07342529296875,279.1438293457031,293.0341186523437,289.8741149902344,1.0,0.5269702672958374,0.566764235496521,0.566764235496521,1.0,1.0,-2.5520479679107666,1.0187768936157229,1.533271074295044,0.4432685077190399,0.0,0.0,1.0,172.4368438720703,183.0,30.84195709228516,-27620.435546875,1694.6470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.804931640625,308.201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,29880.0,0.0,0.0,0.6490697264671326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006587232346646,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459780,293.0423278808594,297.1499938964844,293.1499938964844,0.3540477454662323,-6282.1220703125,304.15045166015625,0.8170831203460693,0.4011127650737762,0.3646377623081207,293.00115966796875,297.1499938964844,293.1499938964844,0.2795417308807373,-5500.0263671875,304.1435546875,0.7678062319755554,0.3327688872814178,0.3193964958190918,292.9178161621094,297.1499938964844,293.1499938964844,0.5088694095611572,-6488.162109375,304.1336364746094,0.8965981602668762,0.5366538763046265,0.3770419657230377,292.8948974609375,297.1499938964844,293.1499938964844,0.6302193999290466,-10367.8330078125,304.1305847167969,0.9539217948913574,0.6351319551467896,0.6026283502578735,293.0471496582031,297.1499938964844,293.1499938964844,0.0624904781579971,-8097.2001953125,304.14678955078125,0.5053412914276123,0.099179707467556,0.4701122939586639,289.8972473144531,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,293.0466003417969,289.8984680175781,1.0,0.5303969979286194,0.566277801990509,0.566277801990509,1.0,1.0,-2.5616559982299805,1.0224559307098389,1.539199948310852,0.44495290517807,0.0,0.0,1.0,175.97068786621094,186.0,33.176780700683594,-27787.50390625,1723.6361083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9301452636719,308.3048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,29880.0,0.0,0.0,0.6529436707496643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006626548129133,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459840,293.0423278808594,297.1499938964844,293.1499938964844,0.3540477454662323,-6282.1220703125,304.15045166015625,0.8170831203460693,0.4011127650737762,0.3646377623081207,293.00115966796875,297.1499938964844,293.1499938964844,0.2795417308807373,-5500.0263671875,304.1435546875,0.7678062319755554,0.3327688872814178,0.3193964958190918,292.9178161621094,297.1499938964844,293.1499938964844,0.5088694095611572,-6488.162109375,304.1336364746094,0.8965981602668762,0.5366538763046265,0.3770419657230377,292.8948974609375,297.1499938964844,293.1499938964844,0.6302193999290466,-10367.8330078125,304.1305847167969,0.9539217948913574,0.6351319551467896,0.6026283502578735,293.0471496582031,297.1499938964844,293.1499938964844,0.0624904781579971,-8097.2001953125,304.14678955078125,0.5053412914276123,0.099179707467556,0.4701122939586639,289.8972473144531,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,293.0466003417969,289.8984680175781,1.0,0.5303969979286194,0.566277801990509,0.566277801990509,1.0,1.0,-2.5616559982299805,1.0224559307098389,1.539199948310852,0.44495290517807,0.0,0.0,1.0,175.97068786621094,186.0,33.176780700683594,-27787.50390625,1723.6361083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9301452636719,308.3048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,29880.0,0.0,0.0,0.6529436707496643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006626548129133,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459900,293.0508728027344,297.1499938964844,293.1499938964844,0.3534775972366333,-6273.68359375,304.1513977050781,0.8153876662254333,0.4007977545261383,0.3644492924213409,293.0091247558594,297.1499938964844,293.1499938964844,0.2797213196754455,-5502.3232421875,304.1444091796875,0.7665827870368958,0.3330916464328766,0.3197968304157257,292.92681884765625,297.1499938964844,293.1499938964844,0.5099104046821594,-6497.94482421875,304.1347351074219,0.8954598307609558,0.5378223061561584,0.3779199719429016,292.9047241210937,297.1499938964844,293.1499938964844,0.6314162611961365,-10382.1083984375,304.1319274902344,0.952591359615326,0.6364297866821289,0.6039412021636963,293.0530090332031,297.1499938964844,293.1499938964844,0.0626229494810104,-8107.841796875,304.1471252441406,0.5046307444572449,0.0993277058005333,0.4711398780345917,289.9098815917969,291.1499938964844,258.1913452148437,257.0149230957031,279.1451721191406,293.05255126953125,289.9111328125,1.0,0.5320163369178772,0.5660730600357056,0.5660730600357056,1.0,1.0,-2.5657784938812256,1.0240367650985718,1.5417417287826538,0.4456824064254761,0.0,0.0,1.0,177.72544860839844,186.0,34.157691955566406,-27864.70703125,1737.1778564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9903869628906,308.3549499511719,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,30960.0,0.0,0.0,0.6547171473503113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006644546519964,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459960,293.0592346191406,297.1499938964844,293.1499938964844,0.3528227806091308,-6264.0703125,304.15234375,0.8136502504348755,0.4004133641719818,0.3641990721225738,293.01690673828125,297.1499938964844,293.1499938964844,0.27982297539711,-5503.4140625,304.1452331542969,0.7653253674507141,0.3333453238010406,0.3201335966587066,292.9355773925781,297.1499938964844,293.1499938964844,0.5108616352081299,-6506.84716796875,304.1357727050781,0.8943017721176147,0.5389299988746643,0.378755658864975,292.914306640625,297.1499938964844,293.1499938964844,0.6325010061264038,-10394.9794921875,304.1332397460937,0.9512299299240112,0.6376563906669617,0.6051868200302124,293.05865478515625,297.1499938964844,293.1499938964844,0.0627307668328285,-8116.32568359375,304.1474609375,0.5038865804672241,0.0994504168629646,0.4720527529716491,289.9227600097656,291.1499938964844,258.18218994140625,256.99725341796875,279.1456604003906,293.0582275390625,289.9240417480469,1.0,0.5335777401924133,0.5658910870552063,0.5658910870552063,1.0,1.0,-2.5694808959960938,1.0254576206207275,1.5440232753753662,0.4463416934013366,0.0,0.0,1.0,179.47274780273438,189.0,35.016109466552734,-27937.943359375,1750.123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0490417480469,308.404052734375,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,30960.0,0.0,0.0,0.6563902497291565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000666152627673,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460020,293.0754089355469,297.1499938964844,293.1499938964844,0.3512583076953888,-6241.30224609375,304.1541748046875,0.8100311756134033,0.399432897567749,0.3635099232196808,293.0320739746094,297.1499938964844,293.1499938964844,0.2797831892967224,-5501.83251953125,304.1468811035156,0.7627012729644775,0.3336374163627624,0.3206054270267486,292.9523010253906,297.1499938964844,293.1499938964844,0.5125000476837158,-6522.0673828125,304.1377868652344,0.8919270634651184,0.5409658551216125,0.3803013861179352,292.93267822265625,297.1499938964844,293.1499938964844,0.6343414783477783,-10416.6162109375,304.1357421875,0.9484143257141112,0.6398993134498596,0.60747891664505,293.0691833496094,297.1499938964844,293.1499938964844,0.062875784933567,-8127.10693359375,304.1480712890625,0.5023041367530823,0.0996232330799102,0.4735474586486816,289.9492492675781,291.1499938964844,258.1661376953125,256.96502685546875,279.14666748046875,293.0690612792969,289.9505615234375,1.0,0.536529004573822,0.5656094551086426,0.5656094551086426,1.0,1.0,-2.5756285190582275,1.0278370380401611,1.547791600227356,0.4474663734436035,0.0,0.0,1.0,182.9457855224609,192.0,36.47356414794922,-28072.30859375,1774.2054443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1615600585937,308.4990234375,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,30960.0,0.0,0.0,0.6594399213790894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006692477036267,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
