time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
460080,293.0754089355469,297.1499938964844,293.1499938964844,0.3512583076953888,-6241.30224609375,304.1541748046875,0.8100311756134033,0.399432897567749,0.3635099232196808,293.0320739746094,297.1499938964844,293.1499938964844,0.2797831892967224,-5501.83251953125,304.1468811035156,0.7627012729644775,0.3336374163627624,0.3206054270267486,292.9523010253906,297.1499938964844,293.1499938964844,0.5125000476837158,-6522.0673828125,304.1377868652344,0.8919270634651184,0.5409658551216125,0.3803013861179352,292.93267822265625,297.1499938964844,293.1499938964844,0.6343414783477783,-10416.6162109375,304.1357421875,0.9484143257141112,0.6398993134498596,0.60747891664505,293.0691833496094,297.1499938964844,293.1499938964844,0.062875784933567,-8127.10693359375,304.1480712890625,0.5023041367530823,0.0996232330799102,0.4735474586486816,289.9492492675781,291.1499938964844,258.1661376953125,256.96502685546875,279.14666748046875,293.0690612792969,289.9505615234375,1.0,0.536529004573822,0.5656094551086426,0.5656094551086426,1.0,1.0,-2.5756285190582275,1.0278370380401611,1.547791600227356,0.4474663734436035,0.0,0.0,1.0,182.9457855224609,192.0,36.47356414794922,-28072.30859375,1774.2054443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1615600585937,308.4990234375,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,30960.0,0.0,0.0,0.6594399213790894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006692477036267,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460140,293.0909118652344,297.1499938964844,293.1499938964844,0.349363625049591,-6213.93603515625,304.1559143066406,0.8061923384666443,0.3981740176677704,0.3625722229480743,293.0467529296875,297.1499938964844,293.1499938964844,0.2794279456138611,-5495.37451171875,304.14849853515625,0.7599411606788635,0.3336496353149414,0.3208131492137909,292.96807861328125,297.1499938964844,293.1499938964844,0.5138060450553894,-6534.0458984375,304.1396789550781,0.8894844651222229,0.5427744388580322,0.3816880583763122,292.9500732421875,297.1499938964844,293.1499938964844,0.6357673406600952,-10433.0927734375,304.1381225585937,0.9454854130744934,0.641875147819519,0.6095186471939087,293.078857421875,297.1499938964844,293.1499938964844,0.0629352256655693,-8130.38720703125,304.14862060546875,0.5006148219108582,0.0997075513005256,0.474638819694519,289.9765625,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.0793762207031,289.9778747558594,1.0,0.5392629504203796,0.56544429063797,0.56544429063797,1.0,1.0,-2.580181121826172,1.0296465158462524,1.550534725189209,0.4483604729175567,0.0,0.0,1.0,186.3903350830078,195.0,37.67520523071289,-28191.115234375,1795.9447021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2677917480469,308.5897521972656,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,32040.0,0.0,0.0,0.6621140241622925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006719615776091,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460200,293.0909118652344,297.1499938964844,293.1499938964844,0.349363625049591,-6213.93603515625,304.1559143066406,0.8061923384666443,0.3981740176677704,0.3625722229480743,293.0467529296875,297.1499938964844,293.1499938964844,0.2794279456138611,-5495.37451171875,304.14849853515625,0.7599411606788635,0.3336496353149414,0.3208131492137909,292.96807861328125,297.1499938964844,293.1499938964844,0.5138060450553894,-6534.0458984375,304.1396789550781,0.8894844651222229,0.5427744388580322,0.3816880583763122,292.9500732421875,297.1499938964844,293.1499938964844,0.6357673406600952,-10433.0927734375,304.1381225585937,0.9454854130744934,0.641875147819519,0.6095186471939087,293.078857421875,297.1499938964844,293.1499938964844,0.0629352256655693,-8130.38720703125,304.14862060546875,0.5006148219108582,0.0997075513005256,0.474638819694519,289.9765625,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.0793762207031,289.9778747558594,1.0,0.5392629504203796,0.56544429063797,0.56544429063797,1.0,1.0,-2.580181121826172,1.0296465158462524,1.550534725189209,0.4483604729175567,0.0,0.0,1.0,186.3903350830078,195.0,37.67520523071289,-28191.115234375,1795.9447021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2677917480469,308.5897521972656,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,32040.0,0.0,0.0,0.6621140241622925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006719615776091,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460260,293.1058349609375,297.1499938964844,293.1499938964844,0.3471569418907165,-6182.2119140625,304.1576232910156,0.8021451830863953,0.3966450691223144,0.3613931536674499,293.0609130859375,297.1499938964844,293.1499938964844,0.2787728607654571,-5484.28564453125,304.15008544921875,0.7570549249649048,0.3333901166915893,0.3207651078701019,292.9831848144531,297.1499938964844,293.1499938964844,0.5147794485092163,-6542.76416015625,304.1414794921875,0.8869668245315552,0.544317364692688,0.3829067051410675,292.9665222167969,297.1499938964844,293.1499938964844,0.6368134617805481,-10444.86328125,304.14031982421875,0.942452311515808,0.6436010599136353,0.611322283744812,293.08770751953125,297.1499938964844,293.1499938964844,0.0629197135567665,-8127.1044921875,304.14910888671875,0.4988370239734649,0.0997130945324897,0.4753721952438354,290.0044250488281,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.087646484375,290.0057983398437,1.0,0.5417936444282532,0.5653589367866516,0.5653589367866516,1.0,1.0,-2.583220958709717,1.0308822393417358,1.552338719367981,0.4490021169185638,0.0,0.0,1.0,189.8100128173828,198.0,38.5770149230957,-28295.3125,1815.4296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3680114746094,308.6763610839844,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,32040.0,0.0,0.0,0.6644375920295715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006743196863681,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460320,293.1058349609375,297.1499938964844,293.1499938964844,0.3471569418907165,-6182.2119140625,304.1576232910156,0.8021451830863953,0.3966450691223144,0.3613931536674499,293.0609130859375,297.1499938964844,293.1499938964844,0.2787728607654571,-5484.28564453125,304.15008544921875,0.7570549249649048,0.3333901166915893,0.3207651078701019,292.9831848144531,297.1499938964844,293.1499938964844,0.5147794485092163,-6542.76416015625,304.1414794921875,0.8869668245315552,0.544317364692688,0.3829067051410675,292.9665222167969,297.1499938964844,293.1499938964844,0.6368134617805481,-10444.86328125,304.14031982421875,0.942452311515808,0.6436010599136353,0.611322283744812,293.08770751953125,297.1499938964844,293.1499938964844,0.0629197135567665,-8127.1044921875,304.14910888671875,0.4988370239734649,0.0997130945324897,0.4753721952438354,290.0044250488281,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.087646484375,290.0057983398437,1.0,0.5417936444282532,0.5653589367866516,0.5653589367866516,1.0,1.0,-2.583220958709717,1.0308822393417358,1.552338719367981,0.4490021169185638,0.0,0.0,1.0,189.8100128173828,198.0,38.5770149230957,-28295.3125,1815.4296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3680114746094,308.6763610839844,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,32040.0,0.0,0.0,0.6644375920295715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006743196863681,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460380,293.12017822265625,297.1499938964844,293.1499938964844,0.3446424603462219,-6146.16357421875,304.1592712402344,0.7979632616043091,0.3948495090007782,0.3599758148193359,293.0746459960937,297.1499938964844,293.1499938964844,0.277818351984024,-5468.56103515625,304.1516418457031,0.7540420889854431,0.3328589498996734,0.3204619288444519,292.9978942871094,297.1499938964844,293.1499938964844,0.5153477787971497,-6547.45361328125,304.14337158203125,0.8843326568603516,0.5455590486526489,0.3839112222194671,292.9820861816406,297.1499938964844,293.1499938964844,0.6374912261962891,-10452.0625,304.1424255371094,0.939315378665924,0.6450878381729126,0.6129005551338196,293.0958251953125,297.1499938964844,293.1499938964844,0.0628348141908645,-8117.736328125,304.1495361328125,0.4969778954982757,0.0996457040309906,0.4757770895957947,290.03302001953125,291.1499938964844,258.1390686035156,256.8968200683594,279.1497497558594,293.0950927734375,290.0343933105469,1.0,0.5441267490386963,0.5653868913650513,0.5653868913650513,1.0,1.0,-2.584744930267334,1.0315793752670288,1.5531655550003052,0.4494258463382721,0.0,0.0,1.0,193.2111053466797,201.0,39.57527542114258,-28384.748046875,1832.6446533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4625549316406,308.7592163085937,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,32040.0,0.0,0.0,0.6664252877235413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006763369310647,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460440,293.12017822265625,297.1499938964844,293.1499938964844,0.3446424603462219,-6146.16357421875,304.1592712402344,0.7979632616043091,0.3948495090007782,0.3599758148193359,293.0746459960937,297.1499938964844,293.1499938964844,0.277818351984024,-5468.56103515625,304.1516418457031,0.7540420889854431,0.3328589498996734,0.3204619288444519,292.9978942871094,297.1499938964844,293.1499938964844,0.5153477787971497,-6547.45361328125,304.14337158203125,0.8843326568603516,0.5455590486526489,0.3839112222194671,292.9820861816406,297.1499938964844,293.1499938964844,0.6374912261962891,-10452.0625,304.1424255371094,0.939315378665924,0.6450878381729126,0.6129005551338196,293.0958251953125,297.1499938964844,293.1499938964844,0.0628348141908645,-8117.736328125,304.1495361328125,0.4969778954982757,0.0996457040309906,0.4757770895957947,290.03302001953125,291.1499938964844,258.1390686035156,256.8968200683594,279.1497497558594,293.0950927734375,290.0343933105469,1.0,0.5441267490386963,0.5653868913650513,0.5653868913650513,1.0,1.0,-2.584744930267334,1.0315793752670288,1.5531655550003052,0.4494258463382721,0.0,0.0,1.0,193.2111053466797,201.0,39.57527542114258,-28384.748046875,1832.6446533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4625549316406,308.7592163085937,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,32040.0,0.0,0.0,0.6664252877235413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006763369310647,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460500,293.1271667480469,297.1499938964844,293.1499938964844,0.3432714939117431,-6126.5341796875,304.1600646972656,0.7958276867866516,0.3938534259796142,0.359179139137268,293.08135986328125,297.1499938964844,293.1499938964844,0.2772291004657745,-5458.96044921875,304.15240478515625,0.7524926662445068,0.3324920237064361,0.3202150166034698,293.0049743652344,297.1499938964844,293.1499938964844,0.5155011415481567,-6548.5185546875,304.144287109375,0.8829885721206665,0.5460923314094543,0.3843486607074737,292.98956298828125,297.1499938964844,293.1499938964844,0.6376951336860657,-10453.9853515625,304.1434020996094,0.9377153515815736,0.6457452178001404,0.6136083602905273,293.099609375,297.1499938964844,293.1499938964844,0.0627680569887161,-8110.919921875,304.1497497558594,0.4960231184959411,0.0995871648192405,0.4758657217025757,290.047607421875,291.1499938964844,258.1380310058594,256.8901672363281,279.1503601074219,293.09869384765625,290.04901123046875,1.0,0.5452225208282471,0.5654510855674744,0.5654510855674744,1.0,1.0,-2.5849742889404297,1.0317519903182983,1.5532221794128418,0.4495734572410583,0.0,0.0,1.0,194.9022216796875,201.0,40.10089492797852,-28424.26171875,1840.4322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5078430175781,308.7993469238281,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,33120.0,0.0,0.0,0.6672976016998291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006772222695872,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460560,293.1340026855469,297.1499938964844,293.1499938964844,0.3418311476707458,-6105.92041015625,304.1608581542969,0.7936673760414124,0.392796516418457,0.3583280444145202,293.0879821777344,297.1499938964844,293.1499938964844,0.276570588350296,-5448.28369140625,304.1531677246094,0.7509194016456604,0.3320617973804474,0.3199086785316467,293.0118408203125,297.1499938964844,293.1499938964844,0.5155817866325378,-6548.87890625,304.1451721191406,0.8816345930099487,0.546576738357544,0.3847512006759643,292.996826171875,297.1499938964844,293.1499938964844,0.6378176212310791,-10454.8955078125,304.1443786621094,0.9360995888710022,0.6463505029678345,0.6142671704292297,293.10321044921875,297.1499938964844,293.1499938964844,0.0626874268054962,-8102.88720703125,304.1499328613281,0.4950558841228485,0.0995145142078399,0.4758895635604858,290.0623779296875,291.1499938964844,258.1380615234375,256.8849792480469,279.1510009765625,293.1022644042969,290.06378173828125,1.0,0.5462759733200073,0.5655496120452881,0.5655496120452881,1.0,1.0,-2.584887981414795,1.0318257808685305,1.553062081336975,0.4496878683567047,0.0,0.0,1.0,196.58697509765625,204.0,40.6256103515625,-28460.666015625,1847.726806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55194091796875,308.83868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,33120.0,0.0,0.0,0.6680963039398193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006780328112654,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460620,293.1473083496094,297.1499938964844,293.1499938964844,0.3387436866760254,-6061.7509765625,304.1623840332031,0.7892751097679138,0.3905076682567596,0.3564625084400177,293.1009521484375,297.1499938964844,293.1499938964844,0.2750396728515625,-5423.59716796875,304.1546630859375,0.7476980090141296,0.3310048580169678,0.319110631942749,293.0250244140625,297.1499938964844,293.1499938964844,0.5155311822891235,-6547.5517578125,304.1468505859375,0.8789013624191284,0.5474031567573547,0.385455310344696,293.0107421875,297.1499938964844,293.1499938964844,0.6378174424171448,-10453.6767578125,304.146240234375,0.9328241348266602,0.6474045515060425,0.6154363751411438,293.1099853515625,297.1499938964844,293.1499938964844,0.0624860748648643,-8083.31396484375,304.1502990722656,0.4930849373340606,0.099327728152275,0.4757498800754547,290.09246826171875,291.1499938964844,258.1416015625,256.8792724609375,279.1523742675781,293.1093139648437,290.0939025878906,1.0,0.548256516456604,0.5658563375473022,0.5658563375473022,1.0,1.0,-2.5837717056274414,1.031686305999756,1.5520853996276855,0.4498246312141418,0.0,0.0,1.0,199.9362335205078,207.0,41.6313591003418,-28524.1484375,1860.8258056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365051269531,308.9149475097656,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,33120.0,0.0,0.0,0.6694706678390503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006794276414439,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460680,293.1473083496094,297.1499938964844,293.1499938964844,0.3387436866760254,-6061.7509765625,304.1623840332031,0.7892751097679138,0.3905076682567596,0.3564625084400177,293.1009521484375,297.1499938964844,293.1499938964844,0.2750396728515625,-5423.59716796875,304.1546630859375,0.7476980090141296,0.3310048580169678,0.319110631942749,293.0250244140625,297.1499938964844,293.1499938964844,0.5155311822891235,-6547.5517578125,304.1468505859375,0.8789013624191284,0.5474031567573547,0.385455310344696,293.0107421875,297.1499938964844,293.1499938964844,0.6378174424171448,-10453.6767578125,304.146240234375,0.9328241348266602,0.6474045515060425,0.6154363751411438,293.1099853515625,297.1499938964844,293.1499938964844,0.0624860748648643,-8083.31396484375,304.1502990722656,0.4930849373340606,0.099327728152275,0.4757498800754547,290.09246826171875,291.1499938964844,258.1416015625,256.8792724609375,279.1523742675781,293.1093139648437,290.0939025878906,1.0,0.548256516456604,0.5658563375473022,0.5658563375473022,1.0,1.0,-2.5837717056274414,1.031686305999756,1.5520853996276855,0.4498246312141418,0.0,0.0,1.0,199.9362335205078,207.0,41.6313591003418,-28524.1484375,1860.8258056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365051269531,308.9149475097656,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,33120.0,0.0,0.0,0.6694706678390503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006794276414439,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460740,293.1598205566406,297.1499938964844,293.1499938964844,0.335436999797821,-6014.46142578125,304.16375732421875,0.7848281860351562,0.3880365490913391,0.3544250428676605,293.113525390625,297.1499938964844,293.1499938964844,0.2732341885566711,-5394.623046875,304.1561279296875,0.7443849444389343,0.3296935260295868,0.3180716931819916,293.0374450683594,297.1499938964844,293.1499938964844,0.5152196884155273,-6543.708984375,304.1484375,0.8761457204818726,0.5480522513389587,0.3860346972942352,293.02392578125,297.1499938964844,293.1499938964844,0.6375096440315247,-10448.64453125,304.14801025390625,0.9295048117637634,0.648260235786438,0.6164178848266602,293.1161499023437,297.1499938964844,293.1499938964844,0.0622325092554092,-8059.18359375,304.1506042480469,0.4910627901554107,0.0990858525037765,0.4753631353378296,290.1231689453125,291.1499938964844,258.1499938964844,256.8801574707031,279.1538391113281,293.1162414550781,290.1246337890625,1.0,0.550079882144928,0.5663155317306519,0.5663155317306519,1.0,1.0,-2.5814871788024902,1.031209945678711,1.5502771139144895,0.4498632848262787,0.0,0.0,1.0,203.25784301757807,210.0,42.53390502929688,-28575.90234375,1872.0540771484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7164611816406,308.9881286621094,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,34200.0,0.0,0.0,0.6705616116523743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006805347511544,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.1598205566406,297.1499938964844,293.1499938964844,0.335436999797821,-6014.46142578125,304.16375732421875,0.7848281860351562,0.3880365490913391,0.3544250428676605,293.113525390625,297.1499938964844,293.1499938964844,0.2732341885566711,-5394.623046875,304.1561279296875,0.7443849444389343,0.3296935260295868,0.3180716931819916,293.0374450683594,297.1499938964844,293.1499938964844,0.5152196884155273,-6543.708984375,304.1484375,0.8761457204818726,0.5480522513389587,0.3860346972942352,293.02392578125,297.1499938964844,293.1499938964844,0.6375096440315247,-10448.64453125,304.14801025390625,0.9295048117637634,0.648260235786438,0.6164178848266602,293.1161499023437,297.1499938964844,293.1499938964844,0.0622325092554092,-8059.18359375,304.1506042480469,0.4910627901554107,0.0990858525037765,0.4753631353378296,290.1231689453125,291.1499938964844,258.1499938964844,256.8801574707031,279.1538391113281,293.1162414550781,290.1246337890625,1.0,0.550079882144928,0.5663155317306519,0.5663155317306519,1.0,1.0,-2.5814871788024902,1.031209945678711,1.5502771139144895,0.4498632848262787,0.0,0.0,1.0,203.25784301757807,210.0,42.53390502929688,-28575.90234375,1872.0540771484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7164611816406,308.9881286621094,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,34200.0,0.0,0.0,0.6705616116523743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006805347511544,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.17266845703125,297.1499938964844,293.1499938964844,0.3317995369434356,-5962.3408203125,304.1652526855469,0.7801463007926941,0.385181188583374,0.3521242141723633,293.12677001953125,297.1499938964844,293.1499938964844,0.2710458040237427,-5359.5654296875,304.1577453613281,0.7408086657524109,0.3279378414154053,0.3166950345039367,293.04986572265625,297.1499938964844,293.1499938964844,0.514549732208252,-6536.27685546875,304.15008544921875,0.8732014298439026,0.5483846068382263,0.3864384591579437,293.0371398925781,297.1499938964844,293.1499938964844,0.6367881894111633,-10438.2763671875,304.1498718261719,0.9259510040283204,0.6487756371498108,0.6171413660049438,293.1226501464844,297.1499938964844,293.1499938964844,0.0618471428751945,-8023.46484375,304.15106201171875,0.488757312297821,0.0986291766166687,0.4743300080299377,290.1551513671875,291.1499938964844,258.1630249023437,256.88653564453125,279.1557312011719,293.1239929199219,290.15673828125,1.0,0.5517158508300781,0.5669786930084229,0.5669786930084229,1.0,1.0,-2.5771844387054443,1.030070424079895,1.547114014625549,0.4496896266937256,0.0,0.0,1.0,206.66534423828125,213.0,44.55035781860352,-28610.755859375,1880.6322021484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79266357421875,309.05975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,34200.0,0.0,0.0,0.6713801622390747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000681365490891,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.17266845703125,297.1499938964844,293.1499938964844,0.3317995369434356,-5962.3408203125,304.1652526855469,0.7801463007926941,0.385181188583374,0.3521242141723633,293.12677001953125,297.1499938964844,293.1499938964844,0.2710458040237427,-5359.5654296875,304.1577453613281,0.7408086657524109,0.3279378414154053,0.3166950345039367,293.04986572265625,297.1499938964844,293.1499938964844,0.514549732208252,-6536.27685546875,304.15008544921875,0.8732014298439026,0.5483846068382263,0.3864384591579437,293.0371398925781,297.1499938964844,293.1499938964844,0.6367881894111633,-10438.2763671875,304.1498718261719,0.9259510040283204,0.6487756371498108,0.6171413660049438,293.1226501464844,297.1499938964844,293.1499938964844,0.0618471428751945,-8023.46484375,304.15106201171875,0.488757312297821,0.0986291766166687,0.4743300080299377,290.1551513671875,291.1499938964844,258.1630249023437,256.88653564453125,279.1557312011719,293.1239929199219,290.15673828125,1.0,0.5517158508300781,0.5669786930084229,0.5669786930084229,1.0,1.0,-2.5771844387054443,1.030070424079895,1.547114014625549,0.4496896266937256,0.0,0.0,1.0,206.66534423828125,213.0,44.55035781860352,-28610.755859375,1880.6322021484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79266357421875,309.05975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,34200.0,0.0,0.0,0.6713801622390747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000681365490891,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.18621826171875,297.1499938964844,293.1499938964844,0.3275651633739471,-5901.412109375,304.167236328125,0.7750259637832642,0.3818579614162445,0.3493931591510772,293.1410522460937,297.1499938964844,293.1499938964844,0.2682165503501892,-5314.20654296875,304.1598815917969,0.7367594242095947,0.325626015663147,0.3147928714752197,293.0623474121094,297.1499938964844,293.1499938964844,0.5132933259010315,-6522.8505859375,304.15216064453125,0.8699272871017456,0.548387348651886,0.3866028785705566,293.05047607421875,297.1499938964844,293.1499938964844,0.6353825330734253,-10418.873046875,304.1522827148437,0.9220004677772522,0.6489257216453552,0.6175108551979065,293.129638671875,297.1499938964844,293.1499938964844,0.0611963495612144,-7964.37744140625,304.1517944335937,0.4858649969100952,0.0979035347700119,0.4720515608787536,290.1916198730469,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.13299560546875,290.1934509277344,1.0,0.5530652403831482,0.5678945183753967,0.5678945183753967,1.0,1.0,-2.569523811340332,1.0277318954467771,1.541791915893555,0.4490373134613037,0.0,0.0,1.0,210.2329559326172,216.0,49.80485534667969,-28623.220703125,1884.879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8691711425781,309.1346130371094,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,34200.0,0.0,0.0,0.6718898415565491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006818827823735,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.18621826171875,297.1499938964844,293.1499938964844,0.3275651633739471,-5901.412109375,304.167236328125,0.7750259637832642,0.3818579614162445,0.3493931591510772,293.1410522460937,297.1499938964844,293.1499938964844,0.2682165503501892,-5314.20654296875,304.1598815917969,0.7367594242095947,0.325626015663147,0.3147928714752197,293.0623474121094,297.1499938964844,293.1499938964844,0.5132933259010315,-6522.8505859375,304.15216064453125,0.8699272871017456,0.548387348651886,0.3866028785705566,293.05047607421875,297.1499938964844,293.1499938964844,0.6353825330734253,-10418.873046875,304.1522827148437,0.9220004677772522,0.6489257216453552,0.6175108551979065,293.129638671875,297.1499938964844,293.1499938964844,0.0611963495612144,-7964.37744140625,304.1517944335937,0.4858649969100952,0.0979035347700119,0.4720515608787536,290.1916198730469,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.13299560546875,290.1934509277344,1.0,0.5530652403831482,0.5678945183753967,0.5678945183753967,1.0,1.0,-2.569523811340332,1.0277318954467771,1.541791915893555,0.4490373134613037,0.0,0.0,1.0,210.2329559326172,216.0,49.80485534667969,-28623.220703125,1884.879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8691711425781,309.1346130371094,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,34200.0,0.0,0.0,0.6718898415565491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006818827823735,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.19287109375,297.1499938964844,293.1499938964844,0.3252750337123871,-5868.39794921875,304.1682434082031,0.7724053859710693,0.3800919950008392,0.3479161858558655,293.1482849121094,297.1499938964844,293.1499938964844,0.2665960490703583,-5288.2216796875,304.1610107421875,0.7346383929252625,0.3243167102336883,0.313681811094284,293.0684509277344,297.1499938964844,293.1499938964844,0.5124720931053162,-6514.1953125,304.1532287597656,0.8682554364204407,0.5483004450798035,0.3866192102432251,293.0570373535156,297.1499938964844,293.1499938964844,0.6344463229179382,-10406.1474609375,304.153564453125,0.9199856519699096,0.648899495601654,0.6175938844680786,293.1331481933594,297.1499938964844,293.1499938964844,0.0607966966927051,-7928.34423828125,304.1521911621094,0.4842762053012848,0.0974753946065902,0.4705836772918701,290.211669921875,291.1499938964844,258.19000244140625,256.90350341796875,279.1591186523437,293.1376953125,290.213623046875,1.0,0.5536348819732666,0.5684336423873901,0.5684336423873901,1.0,1.0,-2.564770698547364,1.0262446403503418,1.5385260581970217,0.448585569858551,0.0,0.0,1.0,212.0144500732422,216.0,52.85487747192383,-28623.9921875,1885.6053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9082946777344,309.17364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,35280.0,0.0,0.0,0.672018826007843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006820136914029,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.1993408203125,297.1499938964844,293.1499938964844,0.3229070901870727,-5834.23193359375,304.16925048828125,0.7697852849960327,0.37828129529953,0.3463934063911438,293.15545654296875,297.1499938964844,293.1499938964844,0.2648723423480987,-5260.57958984375,304.1621398925781,0.73248690366745,0.3229337036609649,0.3124927580356598,293.0743713378906,297.1499938964844,293.1499938964844,0.5115431547164917,-6504.46875,304.1543273925781,0.8665872812271118,0.5481659770011902,0.3866005539894104,293.0634460449219,297.1499938964844,293.1499938964844,0.6333780288696289,-10391.736328125,304.15484619140625,0.9179799556732178,0.6488179564476013,0.6176223158836365,293.1365661621094,297.1499938964844,293.1499938964844,0.0603605434298515,-7889.15869140625,304.152587890625,0.4826171100139618,0.0970157533884048,0.4689592123031616,290.2327880859375,291.1499938964844,258.2008972167969,256.9110107421875,279.16015625,293.14239501953125,290.2348327636719,1.0,0.5541440844535828,0.5690189599990845,0.5690189599990845,1.0,1.0,-2.55957293510437,1.0246105194091797,1.53496253490448,0.4480782151222229,0.0,0.0,1.0,213.77772521972656,219.0,55.83797836303711,-28622.177734375,1885.5826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94793701171875,309.2135314941406,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,35280.0,0.0,0.0,0.672065794467926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006820613634772,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.2115783691406,297.1499938964844,293.1499938964844,0.3179819583892822,-5763.072265625,304.1710205078125,0.7645819187164307,0.3745443522930145,0.3432366549968719,293.1692810058594,297.1499938964844,293.1499938964844,0.2611762285232544,-5201.28955078125,304.16424560546875,0.7281261682510376,0.3199872076511383,0.3099288046360016,293.0857849121094,297.1499938964844,293.1499938964844,0.5093937516212463,-6482.142578125,304.1564636230469,0.863283634185791,0.5477663278579712,0.3864679932594299,293.0758056640625,297.1499938964844,293.1499938964844,0.6308814883232117,-10358.373046875,304.1573791503906,0.9140324592590332,0.6485028862953186,0.6175296902656555,293.1431579589844,297.1499938964844,293.1499938964844,0.0593960955739021,-7802.9384765625,304.1533203125,0.4790878295898437,0.0960171744227409,0.4653187692165375,290.2776794433594,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.1517639160156,290.2798767089844,1.0,0.5549992322921753,0.5703160166740417,0.5703160166740417,1.0,1.0,-2.54805588722229,1.020977258682251,1.5270787477493286,0.4469277858734131,0.0,0.0,1.0,217.2381134033203,222.0,61.14212417602539,-28611.5390625,1883.5660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0280456542969,309.2950134277344,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,35280.0,0.0,0.0,0.6719114780426025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006819047266617,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.2115783691406,297.1499938964844,293.1499938964844,0.3179819583892822,-5763.072265625,304.1710205078125,0.7645819187164307,0.3745443522930145,0.3432366549968719,293.1692810058594,297.1499938964844,293.1499938964844,0.2611762285232544,-5201.28955078125,304.16424560546875,0.7281261682510376,0.3199872076511383,0.3099288046360016,293.0857849121094,297.1499938964844,293.1499938964844,0.5093937516212463,-6482.142578125,304.1564636230469,0.863283634185791,0.5477663278579712,0.3864679932594299,293.0758056640625,297.1499938964844,293.1499938964844,0.6308814883232117,-10358.373046875,304.1573791503906,0.9140324592590332,0.6485028862953186,0.6175296902656555,293.1431579589844,297.1499938964844,293.1499938964844,0.0593960955739021,-7802.9384765625,304.1533203125,0.4790878295898437,0.0960171744227409,0.4653187692165375,290.2776794433594,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.1517639160156,290.2798767089844,1.0,0.5549992322921753,0.5703160166740417,0.5703160166740417,1.0,1.0,-2.54805588722229,1.020977258682251,1.5270787477493286,0.4469277858734131,0.0,0.0,1.0,217.2381134033203,222.0,61.14212417602539,-28611.5390625,1883.5660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0280456542969,309.2950134277344,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,35280.0,0.0,0.0,0.6719114780426025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006819047266617,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.2229919433594,297.1499938964844,293.1499938964844,0.3128550350666046,-5688.8388671875,304.17254638671875,0.7594446539878845,0.3706697821617126,0.3399513065814972,293.18243408203125,297.1499938964844,293.1499938964844,0.2572131752967834,-5137.65673828125,304.1661071777344,0.7236870527267456,0.3168297410011291,0.307156890630722,293.0965576171875,297.1499938964844,293.1499938964844,0.506912112236023,-6456.5654296875,304.158447265625,0.8600321412086487,0.5472102165222168,0.3862224817276001,293.0875244140625,297.1499938964844,293.1499938964844,0.6279710531234741,-10319.841796875,304.1597595214844,0.9101992249488832,0.6480047106742859,0.6172590255737305,293.1493530273437,297.1499938964844,293.1499938964844,0.0583343729376792,-7708.61279296875,304.15399169921875,0.4752392470836639,0.09493438154459,0.4612658619880676,290.32537841796875,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.1610107421875,290.32769775390625,1.0,0.5556698441505432,0.5717644691467285,0.5717644691467285,1.0,1.0,-2.5352892875671387,1.016940355300903,1.518349051475525,0.4456260502338409,0.0,0.0,1.0,220.6165008544922,225.0,65.32789611816406,-28591.87890625,1879.33056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10791015625,309.37744140625,278.1499938964844,0.0,18000.0,313.3099975585937,27437.71875,36000.0,0.0,0.0,0.6730373501777649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006830473430454,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.2229919433594,297.1499938964844,293.1499938964844,0.3128550350666046,-5688.8388671875,304.17254638671875,0.7594446539878845,0.3706697821617126,0.3399513065814972,293.18243408203125,297.1499938964844,293.1499938964844,0.2572131752967834,-5137.65673828125,304.1661071777344,0.7236870527267456,0.3168297410011291,0.307156890630722,293.0965576171875,297.1499938964844,293.1499938964844,0.506912112236023,-6456.5654296875,304.158447265625,0.8600321412086487,0.5472102165222168,0.3862224817276001,293.0875244140625,297.1499938964844,293.1499938964844,0.6279710531234741,-10319.841796875,304.1597595214844,0.9101992249488832,0.6480047106742859,0.6172590255737305,293.1493530273437,297.1499938964844,293.1499938964844,0.0583343729376792,-7708.61279296875,304.15399169921875,0.4752392470836639,0.09493438154459,0.4612658619880676,290.32537841796875,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.1610107421875,290.32769775390625,1.0,0.5556698441505432,0.5717644691467285,0.5717644691467285,1.0,1.0,-2.5352892875671387,1.016940355300903,1.518349051475525,0.4456260502338409,0.0,0.0,1.0,220.6165008544922,225.0,65.32789611816406,-28591.87890625,1879.33056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10791015625,309.37744140625,278.1499938964844,0.0,18000.0,313.3099975585937,27437.71875,36000.0,0.0,0.0,0.6730373501777649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006830473430454,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.23358154296875,297.1499938964844,293.1499938964844,0.3074633181095123,-5610.458984375,304.17401123046875,0.7543753385543823,0.3666700720787048,0.3365508317947387,293.19488525390625,297.1499938964844,293.1499938964844,0.2529450953006744,-5068.91650390625,304.1678466796875,0.7191300392150879,0.3134827613830566,0.3042016625404358,293.1066589355469,297.1499938964844,293.1499938964844,0.5039825439453125,-6426.44091796875,304.1605224609375,0.8568289279937744,0.5465123057365417,0.3858764171600342,293.0986022949219,297.1499938964844,293.1499938964844,0.6245049834251404,-10274.087890625,304.16229248046875,0.9064998626708984,0.6473398804664612,0.6168292164802551,293.15509033203125,297.1499938964844,293.1499938964844,0.0571727454662323,-7605.83251953125,304.15460205078125,0.47097909450531,0.0937840193510055,0.4568888247013092,290.3793029785156,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.1700134277344,290.3819885253906,1.0,0.5561892986297607,0.5733490586280823,0.5733490586280823,1.0,1.0,-2.5214624404907227,1.0125590562820437,1.5089033842086792,0.4441911578178406,0.0,0.0,1.0,223.9303131103516,228.0,73.51392364501953,-28583.76171875,1873.254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2105407714844,309.4811096191406,278.1499938964844,0.0,18000.0,313.3099975585937,27437.71875,36000.0,0.0,0.0,0.6726131439208984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006826168391853,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.23358154296875,297.1499938964844,293.1499938964844,0.3074633181095123,-5610.458984375,304.17401123046875,0.7543753385543823,0.3666700720787048,0.3365508317947387,293.19488525390625,297.1499938964844,293.1499938964844,0.2529450953006744,-5068.91650390625,304.1678466796875,0.7191300392150879,0.3134827613830566,0.3042016625404358,293.1066589355469,297.1499938964844,293.1499938964844,0.5039825439453125,-6426.44091796875,304.1605224609375,0.8568289279937744,0.5465123057365417,0.3858764171600342,293.0986022949219,297.1499938964844,293.1499938964844,0.6245049834251404,-10274.087890625,304.16229248046875,0.9064998626708984,0.6473398804664612,0.6168292164802551,293.15509033203125,297.1499938964844,293.1499938964844,0.0571727454662323,-7605.83251953125,304.15460205078125,0.47097909450531,0.0937840193510055,0.4568888247013092,290.3793029785156,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.1700134277344,290.3819885253906,1.0,0.5561892986297607,0.5733490586280823,0.5733490586280823,1.0,1.0,-2.5214624404907227,1.0125590562820437,1.5089033842086792,0.4441911578178406,0.0,0.0,1.0,223.9303131103516,228.0,73.51392364501953,-28583.76171875,1873.254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2105407714844,309.4811096191406,278.1499938964844,0.0,18000.0,313.3099975585937,27437.71875,36000.0,0.0,0.0,0.6726131439208984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006826168391853,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.2434387207031,297.1499938964844,293.1499938964844,0.3018983900547027,-5529.29541015625,304.1752624511719,0.7493680119514465,0.3625529706478119,0.3330420553684234,293.2066650390625,297.1499938964844,293.1499938964844,0.2484528422355651,-4996.37744140625,304.1693725585937,0.7143851518630981,0.3099547028541565,0.3010723888874054,293.1161804199219,297.1499938964844,293.1499938964844,0.5007321834564209,-6393.15087890625,304.16241455078125,0.8536641001701355,0.5456803441047668,0.3854349255561828,293.10906982421875,297.1499938964844,293.1499938964844,0.6206337809562683,-10223.248046875,304.1646423339844,0.9029502868652344,0.6465162634849548,0.6162469983100891,293.1604309082031,297.1499938964844,293.1499938964844,0.0559376403689384,-7497.16162109375,304.1551208496094,0.4661622643470764,0.092574693262577,0.4522342383861542,290.4366760253906,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.1788330078125,290.439453125,1.0,0.5565789937973022,0.5750603675842285,0.5750603675842285,1.0,1.0,-2.506665229797364,1.007855772972107,1.498809576034546,0.4426255226135254,0.0,0.0,1.0,227.1957397460937,231.0,78.33782196044922,-28563.595703125,1865.561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3078308105469,309.5810546875,278.1499938964844,0.0,18000.0,313.3099975585937,27437.71875,36000.0,0.0,0.0,0.6718382835388184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006818304536864,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.2434387207031,297.1499938964844,293.1499938964844,0.3018983900547027,-5529.29541015625,304.1752624511719,0.7493680119514465,0.3625529706478119,0.3330420553684234,293.2066650390625,297.1499938964844,293.1499938964844,0.2484528422355651,-4996.37744140625,304.1693725585937,0.7143851518630981,0.3099547028541565,0.3010723888874054,293.1161804199219,297.1499938964844,293.1499938964844,0.5007321834564209,-6393.15087890625,304.16241455078125,0.8536641001701355,0.5456803441047668,0.3854349255561828,293.10906982421875,297.1499938964844,293.1499938964844,0.6206337809562683,-10223.248046875,304.1646423339844,0.9029502868652344,0.6465162634849548,0.6162469983100891,293.1604309082031,297.1499938964844,293.1499938964844,0.0559376403689384,-7497.16162109375,304.1551208496094,0.4661622643470764,0.092574693262577,0.4522342383861542,290.4366760253906,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.1788330078125,290.439453125,1.0,0.5565789937973022,0.5750603675842285,0.5750603675842285,1.0,1.0,-2.506665229797364,1.007855772972107,1.498809576034546,0.4426255226135254,0.0,0.0,1.0,227.1957397460937,231.0,78.33782196044922,-28563.595703125,1865.561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3078308105469,309.5810546875,278.1499938964844,0.0,18000.0,313.3099975585937,27437.71875,36000.0,0.0,0.0,0.6718382835388184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006818304536864,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.2480773925781,297.1499938964844,293.1499938964844,0.2990775108337402,-5488.0576171875,304.1758117675781,0.7468869686126709,0.3604536950588226,0.3312500715255737,293.2123107910156,297.1499938964844,293.1499938964844,0.246144950389862,-4959.03955078125,304.1700439453125,0.711914598941803,0.3081254363059997,0.2994451224803924,293.1206970214844,297.1499938964844,293.1499938964844,0.4990261197090149,-6375.7275390625,304.1632385253906,0.8520953059196472,0.5452179312705994,0.3851810693740845,293.11407470703125,297.1499938964844,293.1499938964844,0.6185940504074097,-10196.5625,304.1656799316406,0.9012230634689332,0.6460493206977844,0.615902841091156,293.1629333496094,297.1499938964844,293.1499938964844,0.0552992448210716,-7441.26171875,304.15533447265625,0.4634867310523987,0.091949962079525,0.4498130083084106,290.4657897949219,291.1499938964844,258.3344421386719,257.0143127441406,279.16705322265625,293.1831359863281,290.4685974121094,1.0,0.5567306280136108,0.5759609937667847,0.5759609937667847,1.0,1.0,-2.498929977416992,1.0053902864456177,1.4935396909713743,0.4417947232723236,0.0,0.0,1.0,228.8136138916016,231.0,79.69010925292969,-28548.935546875,1861.1693115234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3541564941406,309.6292724609375,278.1499938964844,0.0,18000.0,313.7900085449219,27437.71875,36000.0,0.0,0.0,0.6761286854743958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000686184677761,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461760,293.2525634765625,297.1499938964844,293.1499938964844,0.2961390316486358,-5444.91357421875,304.17645263671875,0.7444208264350891,0.3583297431468963,0.329435646533966,293.2178039550781,297.1499938964844,293.1499938964844,0.2437213510274887,-4919.67138671875,304.1708068847656,0.7093619108200073,0.3062559962272644,0.2977796196937561,293.1250915527344,297.1499938964844,293.1499938964844,0.4971140623092651,-6356.107421875,304.1643371582031,0.8505359292030334,0.544726550579071,0.3849073648452759,293.11895751953125,297.1499938964844,293.1499938964844,0.6163008213043213,-10166.3955078125,304.1669921875,0.8994998931884766,0.6455478668212891,0.6155267953872681,293.16534423828125,297.1499938964844,293.1499938964844,0.0546263419091701,-7382.3193359375,304.1556091308594,0.4606748819351196,0.091313399374485,0.4473371505737304,290.4988708496094,291.1499938964844,258.3526611328125,257.0292053222656,279.16766357421875,293.1873779296875,290.50250244140625,1.0,0.5568574070930481,0.5768897533416748,0.5768897533416748,1.0,1.0,-2.4909939765930176,1.0028566122055054,1.4881374835968018,0.4409341514110565,0.0,0.0,1.0,230.4234771728516,234.0,87.99441528320312,-28562.734375,1856.4603271484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4359130859375,309.70928955078125,278.1499938964844,0.0,18000.0,313.7900085449219,27437.71875,36000.0,0.0,0.0,0.6761000156402588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006861555739305,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461820,293.2610778808594,297.1499938964844,293.1499938964844,0.2899868488311767,-5354.15576171875,304.1778869628906,0.7395231127738953,0.354006677865982,0.3257384300231933,293.2283630371094,297.1499938964844,293.1499938964844,0.2385925352573394,-4835.9892578125,304.1723937988281,0.7040494084358215,0.3023949861526489,0.2943322658538818,293.1335144042969,297.1499938964844,293.1499938964844,0.4927727580070495,-6311.4921875,304.1667785644531,0.8474356532096863,0.5436496138572693,0.384295105934143,293.1283264160156,297.1499938964844,293.1499938964844,0.6110698580741882,-10097.4873046875,304.1700439453125,0.8960551619529724,0.6444317698478699,0.6146697402000427,293.1698608398437,297.1499938964844,293.1499938964844,0.0531959012150764,-7257.2392578125,304.1560974121094,0.4550665318965912,0.0900057405233383,0.4422264099121094,290.5753479003906,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.1957092285156,290.5791320800781,1.0,0.5570388436317444,0.5788309574127197,0.5788309574127197,1.0,1.0,-2.4745051860809326,0.9975730180740356,1.476932168006897,0.4391165375709533,0.0,0.0,1.0,233.6251373291016,222.0,101.48258972167967,-28576.517578125,1846.10498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59063720703125,309.8621826171875,278.1499938964844,0.0,18000.0,313.7900085449219,27437.71875,36000.0,0.0,0.0,0.6756515502929688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006857003900222,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
