time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461880,293.2610778808594,297.1499938964844,293.1499938964844,0.2899868488311767,-5354.15576171875,304.1778869628906,0.7395231127738953,0.354006677865982,0.3257384300231933,293.2283630371094,297.1499938964844,293.1499938964844,0.2385925352573394,-4835.9892578125,304.1723937988281,0.7040494084358215,0.3023949861526489,0.2943322658538818,293.1335144042969,297.1499938964844,293.1499938964844,0.4927727580070495,-6311.4921875,304.1667785644531,0.8474356532096863,0.5436496138572693,0.384295105934143,293.1283264160156,297.1499938964844,293.1499938964844,0.6110698580741882,-10097.4873046875,304.1700439453125,0.8960551619529724,0.6444317698478699,0.6146697402000427,293.1698608398437,297.1499938964844,293.1499938964844,0.0531959012150764,-7257.2392578125,304.1560974121094,0.4550665318965912,0.0900057405233383,0.4422264099121094,290.5753479003906,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.1957092285156,290.5791320800781,1.0,0.5570388436317444,0.5788309574127197,0.5788309574127197,1.0,1.0,-2.4745051860809326,0.9975730180740356,1.476932168006897,0.4391165375709533,0.0,0.0,1.0,233.6251373291016,222.0,101.48258972167967,-28576.517578125,1846.10498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59063720703125,309.8621826171875,278.1499938964844,0.0,18000.0,313.7900085449219,27437.71875,36000.0,0.0,0.0,0.6756515502929688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006857003900222,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.2686462402344,297.1499938964844,293.1499938964844,0.2835132777690887,-5258.16845703125,304.17938232421875,0.7381622791290283,0.3496555387973785,0.3217587769031524,293.2381591796875,297.1499938964844,293.1499938964844,0.2330906093120575,-4745.80322265625,304.1741027832031,0.7023941278457642,0.298426866531372,0.290518969297409,293.14117431640625,297.1499938964844,293.1499938964844,0.487912118434906,-6261.52783203125,304.1692810058594,0.848564863204956,0.5425097942352295,0.3834426403045654,293.1369934082031,297.1499938964844,293.1499938964844,0.6052263379096985,-10020.525390625,304.173095703125,0.8974134922027588,0.6432241201400757,0.613462507724762,293.1737976074219,297.1499938964844,293.1499938964844,0.0515121631324291,-7111.447265625,304.1568908691406,0.452980101108551,0.0887045562267303,0.4358887076377868,290.6552124023437,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.2035827636719,290.6592102050781,1.0,0.552642285823822,0.5809420347213745,0.5809420347213745,1.0,1.0,-2.4550564289093018,0.991089403629303,1.4639670848846436,0.4367617666721344,0.0,0.0,1.0,230.5350952148437,210.0,109.2409896850586,-28557.37890625,1805.2288818359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7327575683594,310.0067749023437,278.1499938964844,0.0,18000.0,314.2699890136719,27437.71875,36000.0,0.0,0.0,0.6795405149459839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006896472186781,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.2686462402344,297.1499938964844,293.1499938964844,0.2835132777690887,-5258.16845703125,304.17938232421875,0.7381622791290283,0.3496555387973785,0.3217587769031524,293.2381591796875,297.1499938964844,293.1499938964844,0.2330906093120575,-4745.80322265625,304.1741027832031,0.7023941278457642,0.298426866531372,0.290518969297409,293.14117431640625,297.1499938964844,293.1499938964844,0.487912118434906,-6261.52783203125,304.1692810058594,0.848564863204956,0.5425097942352295,0.3834426403045654,293.1369934082031,297.1499938964844,293.1499938964844,0.6052263379096985,-10020.525390625,304.173095703125,0.8974134922027588,0.6432241201400757,0.613462507724762,293.1737976074219,297.1499938964844,293.1499938964844,0.0515121631324291,-7111.447265625,304.1568908691406,0.452980101108551,0.0887045562267303,0.4358887076377868,290.6552124023437,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.2035827636719,290.6592102050781,1.0,0.552642285823822,0.5809420347213745,0.5809420347213745,1.0,1.0,-2.4550564289093018,0.991089403629303,1.4639670848846436,0.4367617666721344,0.0,0.0,1.0,230.5350952148437,210.0,109.2409896850586,-28557.37890625,1805.2288818359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7327575683594,310.0067749023437,278.1499938964844,0.0,18000.0,314.2699890136719,27437.71875,36000.0,0.0,0.0,0.6795405149459839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006896472186781,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,293.275146484375,297.1499938964844,293.1499938964844,0.2766187787055969,-5155.18408203125,304.1810913085937,0.7390452027320862,0.3453282415866852,0.3176552057266235,293.2469787597656,297.1499938964844,293.1499938964844,0.227148488163948,-4647.70703125,304.1759948730469,0.7030711770057678,0.2943987548351288,0.2864938080310821,293.14801025390625,297.1499938964844,293.1499938964844,0.4822311103343963,-6202.888671875,304.1723327636719,0.8524371385574341,0.5413458943367004,0.3824620544910431,293.14483642578125,297.1499938964844,293.1499938964844,0.5983666777610779,-9929.779296875,304.1768493652344,0.9018580317497252,0.6419597268104553,0.6120514273643494,293.17694091796875,297.1499938964844,293.1499938964844,0.0496532693505287,-6951.15869140625,304.1576843261719,0.4532133042812347,0.0874599739909172,0.4290671646595001,290.7498779296875,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2107849121094,290.7548828125,1.0,0.5459084510803223,0.5831752419471741,0.5831752419471741,1.0,1.0,-2.43422269821167,0.9840636253356934,1.450158953666687,0.434122622013092,0.0,0.0,1.0,223.5850830078125,198.0,128.49398803710938,-28579.9296875,1746.9276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9389038085937,310.2099914550781,278.1499938964844,0.0,18000.0,314.2699890136719,27437.71875,36000.0,0.0,0.0,0.6792126893997192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000689314561896,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.275146484375,297.1499938964844,293.1499938964844,0.2766187787055969,-5155.18408203125,304.1810913085937,0.7390452027320862,0.3453282415866852,0.3176552057266235,293.2469787597656,297.1499938964844,293.1499938964844,0.227148488163948,-4647.70703125,304.1759948730469,0.7030711770057678,0.2943987548351288,0.2864938080310821,293.14801025390625,297.1499938964844,293.1499938964844,0.4822311103343963,-6202.888671875,304.1723327636719,0.8524371385574341,0.5413458943367004,0.3824620544910431,293.14483642578125,297.1499938964844,293.1499938964844,0.5983666777610779,-9929.779296875,304.1768493652344,0.9018580317497252,0.6419597268104553,0.6120514273643494,293.17694091796875,297.1499938964844,293.1499938964844,0.0496532693505287,-6951.15869140625,304.1576843261719,0.4532133042812347,0.0874599739909172,0.4290671646595001,290.7498779296875,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2107849121094,290.7548828125,1.0,0.5459084510803223,0.5831752419471741,0.5831752419471741,1.0,1.0,-2.43422269821167,0.9840636253356934,1.450158953666687,0.434122622013092,0.0,0.0,1.0,223.5850830078125,198.0,128.49398803710938,-28579.9296875,1746.9276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9389038085937,310.2099914550781,278.1499938964844,0.0,18000.0,314.2699890136719,27437.71875,36000.0,0.0,0.0,0.6792126893997192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000689314561896,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.2807922363281,297.1499938964844,293.1499938964844,0.2695863246917724,-5049.59375,304.18243408203125,0.7413145899772644,0.3410111367702484,0.3134854435920715,293.2550354003906,297.1499938964844,293.1499938964844,0.2210230827331543,-4546.05322265625,304.1775207519531,0.7051552534103394,0.290307879447937,0.2823288142681122,293.1541748046875,297.1499938964844,293.1499938964844,0.4761412739753723,-6140.09375,304.1750183105469,0.8580829501152039,0.5401450395584106,0.3813968002796173,293.15203857421875,297.1499938964844,293.1499938964844,0.5909755825996399,-9832.1943359375,304.18017578125,0.9084128737449646,0.6406296491622925,0.6104974746704102,293.1794738769531,297.1499938964844,293.1499938964844,0.0477360226213932,-6786.7744140625,304.1583251953125,0.4549356997013092,0.0862643793225288,0.4220946133136749,290.8511047363281,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.21746826171875,290.8561706542969,1.0,0.5377586483955383,0.585508406162262,0.585508406162262,1.0,1.0,-2.412686347961426,0.9767671823501588,1.435919165611267,0.4313420057296753,0.0,0.0,1.0,214.564453125,186.0,137.4826202392578,-28580.310546875,1680.0142822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1277160644531,310.39874267578125,278.1499938964844,0.0,18000.0,314.2699890136719,27437.71875,36000.0,0.0,0.0,0.6782591342926025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006883468013256,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.2807922363281,297.1499938964844,293.1499938964844,0.2695863246917724,-5049.59375,304.18243408203125,0.7413145899772644,0.3410111367702484,0.3134854435920715,293.2550354003906,297.1499938964844,293.1499938964844,0.2210230827331543,-4546.05322265625,304.1775207519531,0.7051552534103394,0.290307879447937,0.2823288142681122,293.1541748046875,297.1499938964844,293.1499938964844,0.4761412739753723,-6140.09375,304.1750183105469,0.8580829501152039,0.5401450395584106,0.3813968002796173,293.15203857421875,297.1499938964844,293.1499938964844,0.5909755825996399,-9832.1943359375,304.18017578125,0.9084128737449646,0.6406296491622925,0.6104974746704102,293.1794738769531,297.1499938964844,293.1499938964844,0.0477360226213932,-6786.7744140625,304.1583251953125,0.4549356997013092,0.0862643793225288,0.4220946133136749,290.8511047363281,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.21746826171875,290.8561706542969,1.0,0.5377586483955383,0.585508406162262,0.585508406162262,1.0,1.0,-2.412686347961426,0.9767671823501588,1.435919165611267,0.4313420057296753,0.0,0.0,1.0,214.564453125,186.0,137.4826202392578,-28580.310546875,1680.0142822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1277160644531,310.39874267578125,278.1499938964844,0.0,18000.0,314.2699890136719,27437.71875,36000.0,0.0,0.0,0.6782591342926025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006883468013256,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.2833251953125,297.1499938964844,293.1499938964844,0.2660920619964599,-4996.95654296875,304.1828918457031,0.7428398132324219,0.3388552665710449,0.3113857209682464,293.2587890625,297.1499938964844,293.1499938964844,0.217955470085144,-4494.97021484375,304.1780700683594,0.706577479839325,0.2882383167743683,0.2802053689956665,293.1570129394531,297.1499938964844,293.1499938964844,0.4730639457702636,-6108.4140625,304.1760559082031,0.8614289164543152,0.5395318269729614,0.3808416426181793,293.1553955078125,297.1499938964844,293.1499938964844,0.5872285962104797,-9782.8486328125,304.1815185546875,0.9124407768249512,0.6399432420730591,0.6096814870834351,293.1805419921875,297.1499938964844,293.1499938964844,0.0467776991426944,-6704.99951171875,304.1585388183594,0.4562235474586487,0.0856802389025688,0.4185889363288879,290.9014892578125,291.1499938964844,258.53790283203125,257.1853942871094,279.1732482910156,293.2206420898437,290.9065246582031,1.0,0.5333361029624939,0.5867075324058533,0.5867075324058533,1.0,1.0,-2.401754140853882,0.9730549454689026,1.4286991357803345,0.4299152791500091,0.0,0.0,1.0,209.5873870849609,186.0,138.79966735839844,-28572.646484375,1644.820556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2150573730469,310.4870910644531,278.1499938964844,0.0,18000.0,314.75,27437.71875,36000.0,0.0,0.0,0.6823791265487671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000692528032232,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.28570556640625,297.1499938964844,293.1499938964844,0.2625393867492676,-4943.21923828125,304.183349609375,0.744586706161499,0.3367001712322235,0.3092793822288513,293.26239013671875,297.1499938964844,293.1499938964844,0.2148259580135345,-4442.64306640625,304.1786804199219,0.7082059383392334,0.2861523926258087,0.2780586183071136,293.1597595214844,297.1499938964844,293.1499938964844,0.4698375165462494,-6075.10498046875,304.1771850585937,0.8650813102722168,0.538908839225769,0.3802744746208191,293.1586303710937,297.1499938964844,293.1499938964844,0.5832933783531189,-9730.8740234375,304.1829528808594,0.9169111847877502,0.6392421722412109,0.608844518661499,293.1815185546875,297.1499938964844,293.1499938964844,0.0458031594753265,-6621.8876953125,304.15875244140625,0.4577547311782837,0.0851027742028236,0.415079116821289,290.95489501953125,291.1499938964844,258.56024169921875,257.20465087890625,279.1737060546875,293.2237243652344,290.9607238769531,1.0,0.5287438035011292,0.58792644739151,0.58792644739151,1.0,1.0,-2.3907413482666016,0.9693102836608888,1.4214309453964231,0.4284687340259552,0.0,0.0,1.0,204.4053955078125,174.0,146.03018188476562,-28590.580078125,1608.969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3346862792969,310.6044311523437,278.1499938964844,0.0,18000.0,314.75,27437.71875,36000.0,0.0,0.0,0.6821333169937134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000692278612405,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.2900085449219,297.1499938964844,293.1499938964844,0.255319595336914,-4833.4287109375,304.18426513671875,0.7486971616744995,0.3323888778686523,0.3050503134727478,293.2691955566406,297.1499938964844,293.1499938964844,0.2084347009658813,-4335.19287109375,304.17974853515625,0.7119385600090027,0.281928151845932,0.2736992835998535,293.16485595703125,297.1499938964844,293.1499938964844,0.4630198776721954,-6004.56640625,304.1794738769531,0.8732471466064453,0.5376230478286743,0.3791020810604095,293.16473388671875,297.1499938964844,293.1499938964844,0.5749554634094238,-9620.537109375,304.1858215332031,0.9270068407058716,0.637783944606781,0.6071040034294128,293.1831970214844,297.1499938964844,293.1499938964844,0.0438223965466022,-6453.13037109375,304.1591491699219,0.4614911675453186,0.083962433040142,0.4080552756786346,291.070068359375,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.2296447753906,291.075927734375,1.0,0.5191552639007568,0.5904215574264526,0.5904215574264526,1.0,1.0,-2.3684866428375244,0.9617248773574828,1.4067617654800415,0.4255160093307495,0.0,0.0,1.0,193.617431640625,162.0,156.1052703857422,-28607.115234375,1536.146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55633544921875,310.82391357421875,278.1499938964844,0.0,18000.0,314.75,27437.71875,36000.0,0.0,0.0,0.6811225414276123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006912528187967,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,293.2900085449219,297.1499938964844,293.1499938964844,0.255319595336914,-4833.4287109375,304.18426513671875,0.7486971616744995,0.3323888778686523,0.3050503134727478,293.2691955566406,297.1499938964844,293.1499938964844,0.2084347009658813,-4335.19287109375,304.17974853515625,0.7119385600090027,0.281928151845932,0.2736992835998535,293.16485595703125,297.1499938964844,293.1499938964844,0.4630198776721954,-6004.56640625,304.1794738769531,0.8732471466064453,0.5376230478286743,0.3791020810604095,293.16473388671875,297.1499938964844,293.1499938964844,0.5749554634094238,-9620.537109375,304.1858215332031,0.9270068407058716,0.637783944606781,0.6071040034294128,293.1831970214844,297.1499938964844,293.1499938964844,0.0438223965466022,-6453.13037109375,304.1591491699219,0.4614911675453186,0.083962433040142,0.4080552756786346,291.070068359375,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.2296447753906,291.075927734375,1.0,0.5191552639007568,0.5904215574264526,0.5904215574264526,1.0,1.0,-2.3684866428375244,0.9617248773574828,1.4067617654800415,0.4255160093307495,0.0,0.0,1.0,193.617431640625,162.0,156.1052703857422,-28607.115234375,1536.146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55633544921875,310.82391357421875,278.1499938964844,0.0,18000.0,314.75,27437.71875,36000.0,0.0,0.0,0.6811225414276123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006912528187967,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,293.29376220703125,297.1499938964844,293.1499938964844,0.2482548058032989,-4725.45703125,304.1846008300781,0.7536133527755737,0.3280830383300781,0.3008107542991638,293.27545166015625,297.1499938964844,293.1499938964844,0.202121615409851,-4228.48486328125,304.1803283691406,0.7161768078804016,0.2776382863521576,0.2692627608776092,293.1695556640625,297.1499938964844,293.1499938964844,0.4562486410140991,-5934.56787109375,304.180908203125,0.8825289607048035,0.5362924337387085,0.3778867423534393,293.1703796386719,297.1499938964844,293.1499938964844,0.5666458606719971,-9510.78515625,304.1877136230469,0.9383560419082642,0.6362629532814026,0.6052876114845276,293.1846008300781,297.1499938964844,293.1499938964844,0.041873425245285,-6287.59521484375,304.1593322753906,0.4659602642059326,0.0828346461057663,0.4010315239429474,291.1825866699219,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2352600097656,291.188232421875,1.0,0.5091516971588135,0.5929860472679138,0.5929860472679138,1.0,1.0,-2.3459842205047607,0.9540272355079652,1.3919570446014404,0.4224887192249298,0.0,0.0,0.9935858845710754,182.4822998046875,150.0,155.84634399414062,-28596.453125,1462.84912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7519226074219,311.0201110839844,278.1499938964844,0.0,18000.0,315.2300109863281,27534.001953125,36000.0,0.0,0.0,0.6843376755714417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8314796686172483,1.8315074443817136,-2.772660991468001e-05,0.0,0.0006945157656446,0.0,0.0,683.4791870117188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,293.29376220703125,297.1499938964844,293.1499938964844,0.2482548058032989,-4725.45703125,304.1846008300781,0.7536133527755737,0.3280830383300781,0.3008107542991638,293.27545166015625,297.1499938964844,293.1499938964844,0.202121615409851,-4228.48486328125,304.1803283691406,0.7161768078804016,0.2776382863521576,0.2692627608776092,293.1695556640625,297.1499938964844,293.1499938964844,0.4562486410140991,-5934.56787109375,304.180908203125,0.8825289607048035,0.5362924337387085,0.3778867423534393,293.1703796386719,297.1499938964844,293.1499938964844,0.5666458606719971,-9510.78515625,304.1877136230469,0.9383560419082642,0.6362629532814026,0.6052876114845276,293.1846008300781,297.1499938964844,293.1499938964844,0.041873425245285,-6287.59521484375,304.1593322753906,0.4659602642059326,0.0828346461057663,0.4010315239429474,291.1825866699219,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2352600097656,291.188232421875,1.0,0.5091516971588135,0.5929860472679138,0.5929860472679138,1.0,1.0,-2.3459842205047607,0.9540272355079652,1.3919570446014404,0.4224887192249298,0.0,0.0,0.9935858845710754,182.4822998046875,150.0,155.84634399414062,-28596.453125,1462.84912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7519226074219,311.0201110839844,278.1499938964844,0.0,18000.0,315.2300109863281,27534.001953125,36000.0,0.0,0.0,0.6843376755714417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8314796686172483,1.8315074443817136,-2.772660991468001e-05,0.0,0.0006945157656446,0.0,0.0,683.4791870117188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462660,293.2969665527344,297.1499938964844,293.1499938964844,0.241192027926445,-4616.7275390625,304.1848449707031,0.7593839764595032,0.3237874507904053,0.2965725362300873,293.2812194824219,297.1499938964844,293.1499938964844,0.1957649290561676,-4120.23095703125,304.1808166503906,0.7209187746047974,0.2732880115509033,0.2647606134414673,293.17388916015625,297.1499938964844,293.1499938964844,0.4492489993572235,-5861.92138671875,304.1822814941406,0.8929470777511597,0.5349180698394775,0.376636654138565,293.1756286621094,297.1499938964844,293.1499938964844,0.5580366253852844,-9396.6455078125,304.1894836425781,0.9506208300590516,0.6346825361251831,0.6034094095230103,293.1858215332031,297.1499938964844,293.1499938964844,0.0399205014109611,-6121.4521484375,304.15948486328125,0.4706816673278808,0.081713855266571,0.3940094113349914,291.300048828125,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.24053955078125,291.3062744140625,1.0,0.4988235831260681,0.5956125855445862,0.5956125855445862,1.0,1.0,-2.323291301727295,0.9462323188781738,1.3770588636398315,0.4193927049636841,0.0,0.0,0.9658735990524292,171.16201782226562,138.0,163.0489044189453,-28610.33984375,1389.851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99871826171875,311.2577819824219,278.1499938964844,0.0,18000.0,315.2300109863281,28493.23828125,36000.0,0.0,0.0,0.6832823157310486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.827847599983216,1.8278754949569704,-2.786283039313276e-05,0.0,0.0006934446864761,0.0,0.0,683.4982299804688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462720,293.2969665527344,297.1499938964844,293.1499938964844,0.241192027926445,-4616.7275390625,304.1848449707031,0.7593839764595032,0.3237874507904053,0.2965725362300873,293.2812194824219,297.1499938964844,293.1499938964844,0.1957649290561676,-4120.23095703125,304.1808166503906,0.7209187746047974,0.2732880115509033,0.2647606134414673,293.17388916015625,297.1499938964844,293.1499938964844,0.4492489993572235,-5861.92138671875,304.1822814941406,0.8929470777511597,0.5349180698394775,0.376636654138565,293.1756286621094,297.1499938964844,293.1499938964844,0.5580366253852844,-9396.6455078125,304.1894836425781,0.9506208300590516,0.6346825361251831,0.6034094095230103,293.1858215332031,297.1499938964844,293.1499938964844,0.0399205014109611,-6121.4521484375,304.15948486328125,0.4706816673278808,0.081713855266571,0.3940094113349914,291.300048828125,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.24053955078125,291.3062744140625,1.0,0.4988235831260681,0.5956125855445862,0.5956125855445862,1.0,1.0,-2.323291301727295,0.9462323188781738,1.3770588636398315,0.4193927049636841,0.0,0.0,0.9658735990524292,171.16201782226562,138.0,163.0489044189453,-28610.33984375,1389.851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99871826171875,311.2577819824219,278.1499938964844,0.0,18000.0,315.2300109863281,28493.23828125,36000.0,0.0,0.0,0.6832823157310486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.827847599983216,1.8278754949569704,-2.786283039313276e-05,0.0,0.0006934446864761,0.0,0.0,683.4982299804688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462780,293.2997131347656,297.1499938964844,293.1499938964844,0.2343119531869888,-4510.2109375,304.1846923828125,0.7661178112030029,0.3195043802261352,0.2923403978347778,293.2865600585937,297.1499938964844,293.1499938964844,0.1895160526037216,-4013.158935546875,304.1809387207031,0.7262471914291382,0.2688795924186706,0.260198563337326,293.17791748046875,297.1499938964844,293.1499938964844,0.442338079214096,-5790.14208984375,304.1830139160156,0.9045850038528442,0.5334980487823486,0.3753508627414703,293.1805114746094,297.1499938964844,293.1499938964844,0.5495149493217468,-9283.6591796875,304.19049072265625,0.963466227054596,0.6330409646034241,0.601468026638031,293.1868591308594,297.1499938964844,293.1499938964844,0.0380110070109367,-5958.6728515625,304.15948486328125,0.4755908250808716,0.0805969387292862,0.3869889974594116,291.4149475097656,291.1499938964844,258.744873046875,257.3661804199219,279.176513671875,293.2455444335937,291.4207458496094,1.0,0.4882134795188904,0.5982959866523743,0.5982959866523743,1.0,1.0,-2.300417184829712,0.9383367300033568,1.3620805740356443,0.4162258207798004,0.0,0.0,0.922783613204956,159.74533081054688,126.0,159.48876953125,-28584.14453125,1317.5531005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2222900390625,311.4686279296875,278.1499938964844,0.0,18000.0,315.2300109863281,30558.763671875,36000.0,0.0,0.0,0.6815175414085388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819973707199097,1.8200018405914309,-2.815553125401493e-05,0.0,0.0006916536367498,0.0,0.0,683.4837036132812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462840,293.2997131347656,297.1499938964844,293.1499938964844,0.2343119531869888,-4510.2109375,304.1846923828125,0.7661178112030029,0.3195043802261352,0.2923403978347778,293.2865600585937,297.1499938964844,293.1499938964844,0.1895160526037216,-4013.158935546875,304.1809387207031,0.7262471914291382,0.2688795924186706,0.260198563337326,293.17791748046875,297.1499938964844,293.1499938964844,0.442338079214096,-5790.14208984375,304.1830139160156,0.9045850038528442,0.5334980487823486,0.3753508627414703,293.1805114746094,297.1499938964844,293.1499938964844,0.5495149493217468,-9283.6591796875,304.19049072265625,0.963466227054596,0.6330409646034241,0.601468026638031,293.1868591308594,297.1499938964844,293.1499938964844,0.0380110070109367,-5958.6728515625,304.15948486328125,0.4755908250808716,0.0805969387292862,0.3869889974594116,291.4149475097656,291.1499938964844,258.744873046875,257.3661804199219,279.176513671875,293.2455444335937,291.4207458496094,1.0,0.4882134795188904,0.5982959866523743,0.5982959866523743,1.0,1.0,-2.300417184829712,0.9383367300033568,1.3620805740356443,0.4162258207798004,0.0,0.0,0.922783613204956,159.74533081054688,126.0,159.48876953125,-28584.14453125,1317.5531005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2222900390625,311.4686279296875,278.1499938964844,0.0,18000.0,315.2300109863281,30558.763671875,36000.0,0.0,0.0,0.6815175414085388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819973707199097,1.8200018405914309,-2.815553125401493e-05,0.0,0.0006916536367498,0.0,0.0,683.4837036132812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462900,293.3009338378906,297.1499938964844,293.1499938964844,0.2309998869895935,-4458.76171875,304.18438720703125,0.7698968052864075,0.3173690438270569,0.2902286350727081,293.2890930175781,297.1499938964844,293.1499938964844,0.1864802092313766,-3960.942138671875,304.18084716796875,0.7291797399520874,0.2666544616222381,0.2578965723514557,293.1798095703125,297.1499938964844,293.1499938964844,0.4390316605567932,-5755.8330078125,304.1830139160156,0.9112437963485718,0.5327749252319336,0.3746974468231201,293.1828308105469,297.1499938964844,293.1499938964844,0.5454302430152893,-9229.5927734375,304.1905517578125,0.9700076580047609,0.6322024464607239,0.60047847032547,293.18731689453125,297.1499938964844,293.1499938964844,0.037087582051754,-5879.81298828125,304.1594543457031,0.4781333208084106,0.0800394713878631,0.383479505777359,291.4685363769531,291.1499938964844,258.7681884765625,257.3868713378906,279.1767883300781,293.2479248046875,291.4740295410156,1.0,0.4828099906444549,0.5996567606925964,0.5996567606925964,1.0,1.0,-2.288925886154175,0.9343544244766236,1.3545715808868408,0.4146172106266022,0.0,0.0,0.896156370639801,154.01669311523438,126.0,153.9905548095703,-28554.33203125,1281.751708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.32672119140625,311.5639038085937,278.1499938964844,0.0,18000.0,315.7099914550781,32211.08984375,36000.0,0.0,0.0,0.6851824522018433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8136223554611208,1.8136507272720337,-2.8389062208589166e-05,0.0,0.0006953731062822,0.0,0.0,683.4171752929688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462960,293.30206298828125,297.1499938964844,293.1499938964844,0.2277157455682754,-4407.55712890625,304.1841125488281,0.7739831209182739,0.3152379095554352,0.2881202399730682,293.2915344238281,297.1499938964844,293.1499938964844,0.1834571212530136,-3908.74462890625,304.18072509765625,0.732326090335846,0.2644155025482178,0.2555811703205108,293.1816101074219,297.1499938964844,293.1499938964844,0.435723602771759,-5721.41796875,304.1830444335937,0.9186209440231324,0.5320435166358948,0.3740382790565491,293.1850280761719,297.1499938964844,293.1499938964844,0.5413415431976318,-9175.330078125,304.19061279296875,0.9765737652778624,0.6313529014587402,0.5994784832000732,293.187744140625,297.1499938964844,293.1499938964844,0.0361720621585845,-5801.31103515625,304.1593933105469,0.4807556569576263,0.0794824659824371,0.3799710273742676,291.52203369140625,291.1499938964844,258.7914428710937,257.40753173828125,279.17706298828125,293.250244140625,291.5279846191406,1.0,0.47734335064888,0.6010292172431946,0.6010292172431946,1.0,1.0,-2.277404546737671,0.930350422859192,1.347054123878479,0.4129926264286041,0.0,0.0,0.8660281300544739,148.2807159423828,114.0,153.4107666015625,-28540.87109375,1246.2161865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4645690917969,311.68536376953125,278.1499938964844,0.0,18000.0,315.7099914550781,34475.74609375,36000.0,0.0,0.0,0.6844333410263062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8048402070999143,1.8048689365386963,-2.870824209821876e-05,0.0,0.0006946127978153,0.0,0.0,683.2461547851562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463020,293.3039855957031,297.1499938964844,293.1499938964844,0.2223181575536728,-4324.2392578125,304.1815490722656,0.7831986546516418,0.3109938204288482,0.2839150130748749,293.2961120605469,297.1499938964844,293.1499938964844,0.1783221811056137,-3820.757080078125,304.17889404296875,0.7394012212753296,0.2598986029624939,0.2509106695652008,293.1849060058594,297.1499938964844,293.1499938964844,0.4311620891094208,-5675.53759765625,304.1792907714844,0.9351575374603271,0.5305693745613098,0.3727040588855743,293.1891174316406,297.1499938964844,293.1499938964844,0.5356636643409729,-9102.91015625,304.1861267089844,0.9896125197410583,0.6296374797821045,0.5974500179290771,293.1885070800781,297.1499938964844,293.1499938964844,0.0346209779381752,-5670.171875,304.1588134765625,0.4863460063934326,0.0783699750900268,0.3729570806026459,291.578125,291.1499938964844,258.83770751953125,257.44879150390625,279.1775207519531,293.2546081542969,291.57623291015625,1.0,0.4662217497825622,0.6038049459457397,0.6038049459457397,1.0,1.0,-2.254278421401977,0.922276496887207,1.3320019245147705,0.4096943736076355,0.0,0.0,0.8032431602478027,136.79759216308594,102.0,66.46347045898438,-28162.255859375,1175.9991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.77105712890625,311.80621337890625,278.1499938964844,0.0,18000.0,315.7099914550781,37461.78125,36000.0,0.0,0.0,0.6817741990089417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6964632272720337,1.6964902877807615,-2.70792625087779e-05,0.0,0.00069191417424,0.0,0.0,593.782470703125,0.0,0.0,0.0,0.9501838684082032,4.0,0.0,1.0
463080,293.3039855957031,297.1499938964844,293.1499938964844,0.2223181575536728,-4324.2392578125,304.1815490722656,0.7831986546516418,0.3109938204288482,0.2839150130748749,293.2961120605469,297.1499938964844,293.1499938964844,0.1783221811056137,-3820.757080078125,304.17889404296875,0.7394012212753296,0.2598986029624939,0.2509106695652008,293.1849060058594,297.1499938964844,293.1499938964844,0.4311620891094208,-5675.53759765625,304.1792907714844,0.9351575374603271,0.5305693745613098,0.3727040588855743,293.1891174316406,297.1499938964844,293.1499938964844,0.5356636643409729,-9102.91015625,304.1861267089844,0.9896125197410583,0.6296374797821045,0.5974500179290771,293.1885070800781,297.1499938964844,293.1499938964844,0.0346209779381752,-5670.171875,304.1588134765625,0.4863460063934326,0.0783699750900268,0.3729570806026459,291.578125,291.1499938964844,258.83770751953125,257.44879150390625,279.1775207519531,293.2546081542969,291.57623291015625,1.0,0.4662217497825622,0.6038049459457397,0.6038049459457397,1.0,1.0,-2.254278421401977,0.922276496887207,1.3320019245147705,0.4096943736076355,0.0,0.0,0.8032431602478027,136.79759216308594,102.0,66.46347045898438,-28162.255859375,1175.9991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.77105712890625,311.80621337890625,278.1499938964844,0.0,18000.0,315.7099914550781,37461.78125,36000.0,0.0,0.0,0.6817741990089417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6964632272720337,1.6964902877807615,-2.70792625087779e-05,0.0,0.00069191417424,0.0,0.0,593.782470703125,0.0,0.0,0.0,0.9501838684082032,4.0,0.0,1.0
463140,293.3053283691406,297.1499938964844,293.1499938964844,0.2191900759935379,-4278.171875,304.17626953125,0.7932034730911255,0.3068177700042724,0.2797795832157135,293.3002319335937,297.1499938964844,293.1499938964844,0.1749432235956192,-3764.762939453125,304.1749267578125,0.7470859289169312,0.2553607821464538,0.2462303340435028,293.1873779296875,297.1499938964844,293.1499938964844,0.4308921694755554,-5676.79296875,304.1700134277344,0.9523430466651917,0.529182493686676,0.3714293241500854,293.1912536621094,297.1499938964844,293.1499938964844,0.5316523909568787,-9050.6416015625,304.1816711425781,0.9990000128746032,0.6282005310058594,0.5914835929870605,293.1890869140625,297.1499938964844,293.1499938964844,0.0336047336459159,-5589.66357421875,304.1575622558594,0.4921545386314392,0.0772772654891014,0.3660885095596313,291.5233459472656,291.1499938964844,258.8833312988281,257.4897155761719,279.1792907714844,293.2582702636719,291.5200500488281,1.0,0.4546994566917419,0.606767475605011,0.606767475605011,1.0,1.0,-2.2270495891571045,0.9123575091362,1.3146920204162598,0.4056809544563293,0.0,0.0,0.7568172812461853,125.81535339355467,105.0,-36.53255462646485,-27593.625,1104.494873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2167053222656,311.94061279296875,278.1499938964844,0.0,18000.0,315.2300109863281,37651.3515625,36000.0,0.0,0.0,0.671423614025116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5411393642425537,1.541163444519043,-2.4068418497336097e-05,0.0,0.000681409612298,0.0,0.0,469.20166015625,0.0,0.0,0.0,0.879482626914978,4.0,0.0,1.0
463200,293.3053283691406,297.1499938964844,293.1499938964844,0.2191900759935379,-4278.171875,304.17626953125,0.7932034730911255,0.3068177700042724,0.2797795832157135,293.3002319335937,297.1499938964844,293.1499938964844,0.1749432235956192,-3764.762939453125,304.1749267578125,0.7470859289169312,0.2553607821464538,0.2462303340435028,293.1873779296875,297.1499938964844,293.1499938964844,0.4308921694755554,-5676.79296875,304.1700134277344,0.9523430466651917,0.529182493686676,0.3714293241500854,293.1912536621094,297.1499938964844,293.1499938964844,0.5316523909568787,-9050.6416015625,304.1816711425781,0.9990000128746032,0.6282005310058594,0.5914835929870605,293.1890869140625,297.1499938964844,293.1499938964844,0.0336047336459159,-5589.66357421875,304.1575622558594,0.4921545386314392,0.0772772654891014,0.3660885095596313,291.5233459472656,291.1499938964844,258.8833312988281,257.4897155761719,279.1792907714844,293.2582702636719,291.5200500488281,1.0,0.4546994566917419,0.606767475605011,0.606767475605011,1.0,1.0,-2.2270495891571045,0.9123575091362,1.3146920204162598,0.4056809544563293,0.0,0.0,0.7568172812461853,125.81535339355467,105.0,-36.53255462646485,-27593.625,1104.494873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2167053222656,311.94061279296875,278.1499938964844,0.0,18000.0,315.2300109863281,37651.3515625,36000.0,0.0,0.0,0.671423614025116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5411393642425537,1.541163444519043,-2.4068418497336097e-05,0.0,0.000681409612298,0.0,0.0,469.20166015625,0.0,0.0,0.0,0.879482626914978,4.0,0.0,1.0
463260,293.3067321777344,297.1499938964844,293.1499938964844,0.2164259105920791,-4237.33740234375,304.1721496582031,0.7954596877098083,0.3025990724563598,0.2758867740631103,293.3042907714844,297.1499938964844,293.1499938964844,0.1718297302722931,-3712.9384765625,304.1718139648437,0.7480186820030212,0.2507326006889343,0.2417498975992202,293.1898193359375,297.1499938964844,293.1499938964844,0.4312613010406494,-5683.88427734375,304.1627502441406,0.958966851234436,0.527740478515625,0.3703433275222778,293.1780090332031,297.1499938964844,293.1499938964844,0.5203258991241455,-8897.068359375,304.1893005371094,0.9990000128746032,0.6298190355300903,0.5784905552864075,293.1897277832031,297.1499938964844,293.1499938964844,0.0328255742788314,-5528.7822265625,304.1563415527344,0.4933221042156219,0.0761570408940315,0.3604186773300171,291.46337890625,291.1499938964844,258.9281005859375,257.53009033203125,279.18072509765625,293.2588195800781,291.4594421386719,1.0,0.4471597373485565,0.6099458336830139,0.6099458336830139,1.0,1.0,-2.192967414855957,0.8995052576065063,1.2934620380401611,0.3998496532440185,0.0,0.0,0.7187606692314148,120.74732971191406,108.0,-73.87419891357422,-26984.025390625,1049.9908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7037658691406,312.1043395996094,278.1499938964844,0.0,18000.0,315.2300109863281,37450.546875,36000.0,0.0,0.0,0.6616565585136414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4010549783706665,1.4010765552520752,-2.1520196241908707e-05,0.0,0.000671497255098,0.0,0.0,373.2125244140625,0.0,0.0,0.0,0.8168208599090576,4.0,0.0,1.0
463320,293.3067321777344,297.1499938964844,293.1499938964844,0.2164259105920791,-4237.33740234375,304.1721496582031,0.7954596877098083,0.3025990724563598,0.2758867740631103,293.3042907714844,297.1499938964844,293.1499938964844,0.1718297302722931,-3712.9384765625,304.1718139648437,0.7480186820030212,0.2507326006889343,0.2417498975992202,293.1898193359375,297.1499938964844,293.1499938964844,0.4312613010406494,-5683.88427734375,304.1627502441406,0.958966851234436,0.527740478515625,0.3703433275222778,293.1780090332031,297.1499938964844,293.1499938964844,0.5203258991241455,-8897.068359375,304.1893005371094,0.9990000128746032,0.6298190355300903,0.5784905552864075,293.1897277832031,297.1499938964844,293.1499938964844,0.0328255742788314,-5528.7822265625,304.1563415527344,0.4933221042156219,0.0761570408940315,0.3604186773300171,291.46337890625,291.1499938964844,258.9281005859375,257.53009033203125,279.18072509765625,293.2588195800781,291.4594421386719,1.0,0.4471597373485565,0.6099458336830139,0.6099458336830139,1.0,1.0,-2.192967414855957,0.8995052576065063,1.2934620380401611,0.3998496532440185,0.0,0.0,0.7187606692314148,120.74732971191406,108.0,-73.87419891357422,-26984.025390625,1049.9908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7037658691406,312.1043395996094,278.1499938964844,0.0,18000.0,315.2300109863281,37450.546875,36000.0,0.0,0.0,0.6616565585136414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4010549783706665,1.4010765552520752,-2.1520196241908707e-05,0.0,0.000671497255098,0.0,0.0,373.2125244140625,0.0,0.0,0.0,0.8168208599090576,4.0,0.0,1.0
463380,293.3085327148437,297.1499938964844,293.1499938964844,0.213742047548294,-4197.33154296875,304.1692810058594,0.7943756580352783,0.2982663512229919,0.2719666361808777,293.3087158203125,297.1499938964844,293.1499938964844,0.1687177270650863,-3660.724609375,304.1697692871094,0.7459515333175659,0.2459268569946289,0.2371878325939178,293.1927490234375,297.1499938964844,293.1499938964844,0.4318878948688507,-5692.85498046875,304.15753173828125,0.9614014625549316,0.5261399149894714,0.3692092001438141,293.1625671386719,297.1499938964844,293.1499938964844,0.5161496996879578,-8845.572265625,304.1829528808594,0.9990000128746032,0.6322458386421204,0.5725406408309937,293.1907958984375,297.1499938964844,293.1499938964844,0.0320522636175155,-5468.1806640625,304.1555480957031,0.4923296272754669,0.0749369636178016,0.354693055152893,291.3988647460937,291.1499938964844,258.9717712402344,257.56964111328125,279.1799621582031,293.2598876953125,291.39532470703125,1.0,0.44227135181427,0.6129118800163269,0.6129118800163269,1.0,1.0,-2.167387723922729,0.8902386426925659,1.2771490812301636,0.3958524465560913,0.0,0.0,0.6899718046188354,118.18509674072266,111.0,-84.08898162841797,-26526.970703125,1014.5177001953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2208557128906,312.3075561523437,278.1499938964844,0.0,18000.0,315.2300109863281,37117.5859375,36000.0,0.0,0.0,0.6495493054389954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2894185781478882,1.289438247680664,-1.962099668162409e-05,0.0,0.0006592099671252,0.0,0.0,307.2076721191406,0.0,0.0,0.0,0.7680254578590393,4.0,0.0,1.0
463440,293.3085327148437,297.1499938964844,293.1499938964844,0.213742047548294,-4197.33154296875,304.1692810058594,0.7943756580352783,0.2982663512229919,0.2719666361808777,293.3087158203125,297.1499938964844,293.1499938964844,0.1687177270650863,-3660.724609375,304.1697692871094,0.7459515333175659,0.2459268569946289,0.2371878325939178,293.1927490234375,297.1499938964844,293.1499938964844,0.4318878948688507,-5692.85498046875,304.15753173828125,0.9614014625549316,0.5261399149894714,0.3692092001438141,293.1625671386719,297.1499938964844,293.1499938964844,0.5161496996879578,-8845.572265625,304.1829528808594,0.9990000128746032,0.6322458386421204,0.5725406408309937,293.1907958984375,297.1499938964844,293.1499938964844,0.0320522636175155,-5468.1806640625,304.1555480957031,0.4923296272754669,0.0749369636178016,0.354693055152893,291.3988647460937,291.1499938964844,258.9717712402344,257.56964111328125,279.1799621582031,293.2598876953125,291.39532470703125,1.0,0.44227135181427,0.6129118800163269,0.6129118800163269,1.0,1.0,-2.167387723922729,0.8902386426925659,1.2771490812301636,0.3958524465560913,0.0,0.0,0.6899718046188354,118.18509674072266,111.0,-84.08898162841797,-26526.970703125,1014.5177001953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2208557128906,312.3075561523437,278.1499938964844,0.0,18000.0,315.2300109863281,37117.5859375,36000.0,0.0,0.0,0.6495493054389954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2894185781478882,1.289438247680664,-1.962099668162409e-05,0.0,0.0006592099671252,0.0,0.0,307.2076721191406,0.0,0.0,0.0,0.7680254578590393,4.0,0.0,1.0
463500,293.3096618652344,297.1499938964844,293.1499938964844,0.2123344987630844,-4176.076171875,304.1683349609375,0.7928948998451233,0.2960378229618072,0.2699871659278869,293.3111572265625,297.1499938964844,293.1499938964844,0.1670819222927093,-3633.002197265625,304.1691589355469,0.7440720796585083,0.2434365898370742,0.2348617762327194,293.1943359375,297.1499938964844,293.1499938964844,0.4321189522743225,-5696.1455078125,304.1557312011719,0.961495578289032,0.525290310382843,0.3686238825321197,293.1573486328125,297.1499938964844,293.1499938964844,0.5158787369728088,-8845.537109375,304.17742919921875,0.9990000128746032,0.6331122517585754,0.5714711546897888,293.1913757324219,297.1499938964844,293.1499938964844,0.0316515490412712,-5436.3203125,304.1552429199219,0.4912365078926086,0.0743029117584228,0.351822555065155,291.36932373046875,291.1499938964844,258.9931030273437,257.58905029296875,279.1793518066406,293.2611999511719,291.3659973144531,1.0,0.4405742287635803,0.614335298538208,0.614335298538208,1.0,1.0,-2.156779289245605,0.88652104139328,1.2702583074569702,0.3943054378032684,0.0,0.0,0.6783187389373779,117.5570831298828,111.0,-82.85169982910156,-26338.763671875,1001.6106567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.46392822265625,312.4070739746094,278.1499938964844,0.0,18000.0,314.75,36963.7578125,36000.0,0.0,0.0,0.6380895376205444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2439875602722168,1.2440063953399658,-1.888729457277805e-05,0.0,0.0006475797854363,0.0,0.0,282.9088134765625,0.0,0.0,0.0,0.7485081553459167,4.0,0.0,1.0
463560,293.3110046386719,297.1499938964844,293.1499938964844,0.2109082043170929,-4154.46142578125,304.1676025390625,0.7908749580383301,0.2937510013580322,0.2679669559001922,293.3138427734375,297.1499938964844,293.1499938964844,0.1654084026813507,-3604.541259765625,304.168701171875,0.7417076230049133,0.2408674955368042,0.2324761003255844,293.1959533691406,297.1499938964844,293.1499938964844,0.432390809059143,-5699.77734375,304.1542053222656,0.9609812498092652,0.5244109630584717,0.3680258393287658,293.1544494628906,297.1499938964844,293.1499938964844,0.5167399048805237,-8861.3330078125,304.1708679199219,0.9990000128746032,0.6335902810096741,0.5714261531829834,293.1920166015625,297.1499938964844,293.1499938964844,0.0312525816261768,-5404.55126953125,304.155029296875,0.4898127317428589,0.0736528187990188,0.3489408791065216,291.33905029296875,291.1499938964844,259.0140686035156,257.6081848144531,279.1787414550781,293.2630615234375,291.335205078125,1.0,0.4392675161361694,0.615726113319397,0.615726113319397,1.0,1.0,-2.147252559661865,0.8832528591156006,1.2639997005462646,0.3929802775382995,0.0,0.0,0.6687157154083252,117.27429962158205,114.0,-85.47732543945312,-26147.314453125,991.1380004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6498413085937,312.4676513671875,278.1499938964844,0.0,18000.0,314.75,36813.76171875,36000.0,0.0,0.0,0.6306110620498657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2052106857299805,1.2052290439605713,-1.827665437303949e-05,0.0,0.0006399900885298,0.0,0.0,263.26092529296875,0.0,0.0,0.0,0.7320547699928284,4.0,0.0,1.0
463620,293.31378173828125,297.1499938964844,293.1499938964844,0.2079157084226608,-4108.6884765625,304.166748046875,0.7855914235115051,0.289109855890274,0.2638596594333648,293.3194580078125,297.1499938964844,293.1499938964844,0.161874309182167,-3543.947998046875,304.1683959960937,0.7358521819114685,0.2355811148881912,0.2275628447532653,293.1992492675781,297.1499938964844,293.1499938964844,0.4327940344810486,-5705.12841796875,304.1521911621094,0.9584813714027404,0.5225799083709717,0.3667975068092346,293.15594482421875,297.1499938964844,293.1499938964844,0.5210106372833252,-8927.5546875,304.1568298339844,0.9990000128746032,0.6331931948661804,0.5737769603729248,293.1934509277344,297.1499938964844,293.1499938964844,0.0304199680685997,-5337.32177734375,304.1547546386719,0.4861119389533996,0.072297878563404,0.3430818319320678,291.2816162109375,291.1499938964844,259.0547180175781,257.6454467773437,279.17742919921875,293.2674865722656,291.2787170410156,1.0,0.4375843107700348,0.6184036731719971,0.6184036731719971,1.0,1.0,-2.130727052688598,0.8777409791946411,1.2529860734939575,0.3908265233039856,0.0,0.0,0.6552109718322754,117.53010559082033,117.0,-78.16997528076172,-25847.08984375,975.8598022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9330749511719,312.5626525878906,278.1499938964844,0.0,18000.0,314.75,36519.48828125,36000.0,0.0,0.0,0.6155712008476257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1498467922210691,1.1498641967773438,-1.7418342395103537e-05,0.0,0.0006247265264391,0.0,0.0,236.7749938964844,0.0,0.0,0.0,0.7087790369987488,4.0,0.0,1.0
