time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463680,293.31378173828125,297.1499938964844,293.1499938964844,0.2079157084226608,-4108.6884765625,304.166748046875,0.7855914235115051,0.289109855890274,0.2638596594333648,293.3194580078125,297.1499938964844,293.1499938964844,0.161874309182167,-3543.947998046875,304.1683959960937,0.7358521819114685,0.2355811148881912,0.2275628447532653,293.1992492675781,297.1499938964844,293.1499938964844,0.4327940344810486,-5705.12841796875,304.1521911621094,0.9584813714027404,0.5225799083709717,0.3667975068092346,293.15594482421875,297.1499938964844,293.1499938964844,0.5210106372833252,-8927.5546875,304.1568298339844,0.9990000128746032,0.6331931948661804,0.5737769603729248,293.1934509277344,297.1499938964844,293.1499938964844,0.0304199680685997,-5337.32177734375,304.1547546386719,0.4861119389533996,0.072297878563404,0.3430818319320678,291.2816162109375,291.1499938964844,259.0547180175781,257.6454467773437,279.17742919921875,293.2674865722656,291.2787170410156,1.0,0.4375843107700348,0.6184036731719971,0.6184036731719971,1.0,1.0,-2.130727052688598,0.8777409791946411,1.2529860734939575,0.3908265233039856,0.0,0.0,0.6552109718322754,117.53010559082033,117.0,-78.16997528076172,-25847.08984375,975.8598022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9330749511719,312.5626525878906,278.1499938964844,0.0,18000.0,314.75,36519.48828125,36000.0,0.0,0.0,0.6155712008476257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1498467922210691,1.1498641967773438,-1.7418342395103537e-05,0.0,0.0006247265264391,0.0,0.0,236.7749938964844,0.0,0.0,0.0,0.7087790369987488,4.0,0.0,1.0
463740,293.3163146972656,297.1499938964844,293.1499938964844,0.204691469669342,-4058.75146484375,304.1665344238281,0.7791847586631775,0.2844469845294952,0.2597464025020599,293.3249206542969,297.1499938964844,293.1499938964844,0.1580745279788971,-3478.066650390625,304.1686096191406,0.7289516925811768,0.2301777750253677,0.2225490063428878,293.2025756835937,297.1499938964844,293.1499938964844,0.4327305853366852,-5705.02734375,304.1515808105469,0.9544792771339417,0.5206567049026489,0.3655254244804382,293.1665344238281,297.1499938964844,293.1499938964844,0.5275883674621582,-9023.982421875,304.14361572265625,0.9990000128746032,0.630912721157074,0.5785380601882935,293.1950988769531,297.1499938964844,293.1499938964844,0.0294703748077154,-5262.046875,304.1547546386719,0.4813965559005737,0.0708660036325454,0.3370192646980285,291.2361755371094,291.1499938964844,259.093505859375,257.68121337890625,279.1761779785156,293.27264404296875,291.2337341308594,1.0,0.4368285536766052,0.6209567189216614,0.6209567189216614,1.0,1.0,-2.116672277450561,0.8732043504714966,1.2434680461883545,0.3891419768333435,0.0,0.0,0.6468325853347778,118.605224609375,120.0,-66.17779541015625,-25599.953125,966.1024169921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.080810546875,312.5938415527344,278.1499938964844,0.0,18000.0,314.2699890136719,36318.49609375,36000.0,0.0,0.0,0.5962215065956116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1148685216903689,1.114885330200195,-1.6891848645173013e-05,0.0,0.0006050890078768,0.0,0.0,221.0433349609375,0.0,0.0,0.0,0.6942628026008606,4.0,0.0,1.0
463800,293.3163146972656,297.1499938964844,293.1499938964844,0.204691469669342,-4058.75146484375,304.1665344238281,0.7791847586631775,0.2844469845294952,0.2597464025020599,293.3249206542969,297.1499938964844,293.1499938964844,0.1580745279788971,-3478.066650390625,304.1686096191406,0.7289516925811768,0.2301777750253677,0.2225490063428878,293.2025756835937,297.1499938964844,293.1499938964844,0.4327305853366852,-5705.02734375,304.1515808105469,0.9544792771339417,0.5206567049026489,0.3655254244804382,293.1665344238281,297.1499938964844,293.1499938964844,0.5275883674621582,-9023.982421875,304.14361572265625,0.9990000128746032,0.630912721157074,0.5785380601882935,293.1950988769531,297.1499938964844,293.1499938964844,0.0294703748077154,-5262.046875,304.1547546386719,0.4813965559005737,0.0708660036325454,0.3370192646980285,291.2361755371094,291.1499938964844,259.093505859375,257.68121337890625,279.1761779785156,293.27264404296875,291.2337341308594,1.0,0.4368285536766052,0.6209567189216614,0.6209567189216614,1.0,1.0,-2.116672277450561,0.8732043504714966,1.2434680461883545,0.3891419768333435,0.0,0.0,0.6468325853347778,118.605224609375,120.0,-66.17779541015625,-25599.953125,966.1024169921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.080810546875,312.5938415527344,278.1499938964844,0.0,18000.0,314.2699890136719,36318.49609375,36000.0,0.0,0.0,0.5962215065956116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1148685216903689,1.114885330200195,-1.6891848645173013e-05,0.0,0.0006050890078768,0.0,0.0,221.0433349609375,0.0,0.0,0.0,0.6942628026008606,4.0,0.0,1.0
463860,293.31854248046875,297.1499938964844,293.1499938964844,0.2014856040477752,-4008.936279296875,304.1663818359375,0.7720903754234314,0.2797827422618866,0.2556487321853637,293.33013916015625,297.1499938964844,293.1499938964844,0.1542228907346725,-3410.928466796875,304.1688232421875,0.7212698459625244,0.2246926128864288,0.2174727916717529,293.2058410644531,297.1499938964844,293.1499938964844,0.432652860879898,-5704.70849609375,304.15118408203125,0.9493783712387084,0.5186596512794495,0.3642137944698334,293.18475341796875,297.1499938964844,293.1499938964844,0.536318302154541,-9148.4248046875,304.1312255859375,0.9990000128746032,0.6268173456192017,0.5849838852882385,293.19696044921875,297.1499938964844,293.1499938964844,0.0281685888767242,-5173.736328125,304.1553649902344,0.4756002128124237,0.0693486034870147,0.3306893706321716,291.1899719238281,291.1499938964844,259.130126953125,257.7152099609375,279.1744384765625,293.2755432128906,291.1874694824219,1.0,0.4367187619209289,0.6233094930648804,0.6233094930648804,1.0,1.0,-2.104217290878296,0.8692047595977783,1.2350125312805176,0.3876802623271942,0.0,0.0,0.6445342898368835,120.26594543457033,123.0,-64.43740844726562,-25356.77734375,960.069091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0125427246094,312.498291015625,278.1499938964844,0.0,18000.0,314.2699890136719,36117.3359375,36000.0,0.0,0.0,0.5817475318908691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0991064310073853,1.0991230010986328,-1.6634447092656046e-05,0.0,0.0005903997807763,0.0,0.0,213.9603729248047,0.0,0.0,0.0,0.68778395652771,4.0,0.0,1.0
463920,293.31854248046875,297.1499938964844,293.1499938964844,0.2014856040477752,-4008.936279296875,304.1663818359375,0.7720903754234314,0.2797827422618866,0.2556487321853637,293.33013916015625,297.1499938964844,293.1499938964844,0.1542228907346725,-3410.928466796875,304.1688232421875,0.7212698459625244,0.2246926128864288,0.2174727916717529,293.2058410644531,297.1499938964844,293.1499938964844,0.432652860879898,-5704.70849609375,304.15118408203125,0.9493783712387084,0.5186596512794495,0.3642137944698334,293.18475341796875,297.1499938964844,293.1499938964844,0.536318302154541,-9148.4248046875,304.1312255859375,0.9990000128746032,0.6268173456192017,0.5849838852882385,293.19696044921875,297.1499938964844,293.1499938964844,0.0281685888767242,-5173.736328125,304.1553649902344,0.4756002128124237,0.0693486034870147,0.3306893706321716,291.1899719238281,291.1499938964844,259.130126953125,257.7152099609375,279.1744384765625,293.2755432128906,291.1874694824219,1.0,0.4367187619209289,0.6233094930648804,0.6233094930648804,1.0,1.0,-2.104217290878296,0.8692047595977783,1.2350125312805176,0.3876802623271942,0.0,0.0,0.6445342898368835,120.26594543457033,123.0,-64.43740844726562,-25356.77734375,960.069091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0125427246094,312.498291015625,278.1499938964844,0.0,18000.0,314.2699890136719,36117.3359375,36000.0,0.0,0.0,0.5817475318908691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0991064310073853,1.0991230010986328,-1.6634447092656046e-05,0.0,0.0005903997807763,0.0,0.0,213.9603729248047,0.0,0.0,0.0,0.68778395652771,4.0,0.0,1.0
463980,293.3204345703125,297.1499938964844,293.1499938964844,0.1980988532304763,-3955.78369140625,304.16656494140625,0.7641350626945496,0.2751289308071136,0.2515837848186493,293.3349914550781,297.1499938964844,293.1499938964844,0.1501788347959518,-3339.741943359375,304.1692810058594,0.7123210430145264,0.2191441804170608,0.2123595923185348,293.2090148925781,297.1499938964844,293.1499938964844,0.4321215152740478,-5699.26025390625,304.1517028808594,0.9427958726882936,0.5166054964065552,0.3628815114498138,293.208251953125,297.1499938964844,293.1499938964844,0.5437465906143188,-9250.1787109375,304.1256408691406,0.9985507130622864,0.6211791634559631,0.5901187658309937,293.1988830566406,297.1499938964844,293.1499938964844,0.0274345558136701,-5092.27978515625,304.15484619140625,0.4679615199565887,0.0677679628133773,0.3241576552391052,291.15484619140625,291.1499938964844,259.1643371582031,257.74725341796875,279.1743469238281,293.2797546386719,291.1532592773437,1.0,0.4369490146636963,0.6257049441337585,0.6257049441337585,1.0,1.0,-2.089998483657837,0.8643461465835571,1.2256523370742798,0.3858837187290191,0.0,0.0,0.6463767886161804,122.64973449707033,126.0,-50.11196517944336,-25140.86328125,954.93115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8080749511719,312.3472595214844,278.1499938964844,0.0,18000.0,314.2699890136719,35969.82421875,36000.0,0.0,0.0,0.5691947340965271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1006242036819458,1.1006407737731934,-1.6621361282886937e-05,0.0,0.0005776603356935,0.0,0.0,214.2587738037109,0.0,0.0,0.0,0.6882977485656738,4.0,0.0,1.0
464040,293.3204345703125,297.1499938964844,293.1499938964844,0.1980988532304763,-3955.78369140625,304.16656494140625,0.7641350626945496,0.2751289308071136,0.2515837848186493,293.3349914550781,297.1499938964844,293.1499938964844,0.1501788347959518,-3339.741943359375,304.1692810058594,0.7123210430145264,0.2191441804170608,0.2123595923185348,293.2090148925781,297.1499938964844,293.1499938964844,0.4321215152740478,-5699.26025390625,304.1517028808594,0.9427958726882936,0.5166054964065552,0.3628815114498138,293.208251953125,297.1499938964844,293.1499938964844,0.5437465906143188,-9250.1787109375,304.1256408691406,0.9985507130622864,0.6211791634559631,0.5901187658309937,293.1988830566406,297.1499938964844,293.1499938964844,0.0274345558136701,-5092.27978515625,304.15484619140625,0.4679615199565887,0.0677679628133773,0.3241576552391052,291.15484619140625,291.1499938964844,259.1643371582031,257.74725341796875,279.1743469238281,293.2797546386719,291.1532592773437,1.0,0.4369490146636963,0.6257049441337585,0.6257049441337585,1.0,1.0,-2.089998483657837,0.8643461465835571,1.2256523370742798,0.3858837187290191,0.0,0.0,0.6463767886161804,122.64973449707033,126.0,-50.11196517944336,-25140.86328125,954.93115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8080749511719,312.3472595214844,278.1499938964844,0.0,18000.0,314.2699890136719,35969.82421875,36000.0,0.0,0.0,0.5691947340965271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1006242036819458,1.1006407737731934,-1.6621361282886937e-05,0.0,0.0005776603356935,0.0,0.0,214.2587738037109,0.0,0.0,0.0,0.6882977485656738,4.0,0.0,1.0
464100,293.3212280273437,297.1499938964844,293.1499938964844,0.1962666809558868,-3926.691650390625,304.1669006347656,0.7592365145683289,0.2728140652179718,0.2495941072702407,293.3372497558594,297.1499938964844,293.1499938964844,0.1480417400598526,-3301.72705078125,304.169677734375,0.7065603137016296,0.2163588106632232,0.2098242342472076,293.21051025390625,297.1499938964844,293.1499938964844,0.4314897954463959,-5692.4443359375,304.1525573730469,0.9380071759223938,0.5155627131462097,0.3622303307056427,293.21734619140625,297.1499938964844,293.1499938964844,0.541955828666687,-9221.89453125,304.13330078125,0.9947363138198853,0.6186501979827881,0.5876847505569458,293.1997375488281,297.1499938964844,293.1499938964844,0.0270089041441679,-5045.8515625,304.1547241210937,0.4625528454780578,0.066979669034481,0.3210306763648987,291.1473999023437,291.1499938964844,259.18048095703125,257.762451171875,279.176025390625,293.2822265625,291.1468505859375,1.0,0.43690225481987,0.627133846282959,0.627133846282959,1.0,1.0,-2.077030897140503,0.8593770265579224,1.21765398979187,0.3837091326713562,0.0,0.0,0.647350549697876,124.50102996826172,126.0,-34.03810119628906,-24991.134765625,949.1974487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.66998291015625,312.25927734375,278.1499938964844,0.0,18000.0,313.7900085449219,35942.359375,36000.0,0.0,0.0,0.558836817741394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1042207479476929,1.10423743724823,-1.66633053595433e-05,0.0,0.0005671483813785,0.0,0.0,215.6968536376953,0.0,0.0,0.0,0.6896871328353882,4.0,0.0,1.0
464160,293.322021484375,297.1499938964844,293.1499938964844,0.1944392472505569,-3897.65966796875,304.1671447753906,0.7546402812004089,0.2704877555370331,0.2475942224264145,293.3394775390625,297.1499938964844,293.1499938964844,0.1458971202373504,-3263.494384765625,304.16998291015625,0.7008901834487915,0.213545560836792,0.2072640806436538,293.2120666503906,297.1499938964844,293.1499938964844,0.4308488965034485,-5685.6162109375,304.1532287597656,0.9335173964500428,0.5144882798194885,0.3615576326847076,293.2234191894531,297.1499938964844,293.1499938964844,0.5405202507972717,-9199.2646484375,304.138916015625,0.9911528825759888,0.6166037917137146,0.5856366157531738,293.2006225585937,297.1499938964844,293.1499938964844,0.0264743864536285,-4998.80029296875,304.15484619140625,0.4570911824703216,0.0661787465214729,0.3178477883338928,291.1399230957031,291.1499938964844,259.1958923339844,257.7770690917969,279.1770324707031,293.2843933105469,291.1383056640625,1.0,0.4368184208869934,0.6285623908042908,0.6285623908042908,1.0,1.0,-2.0644636154174805,0.8545804619789124,1.2098830938339231,0.3815971314907074,0.0,0.0,0.6487142443656921,126.22403717041016,129.0,-31.626150131225582,-24807.76953125,943.3945922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4822082519531,312.12603759765625,278.1499938964844,0.0,18000.0,313.7900085449219,35935.4609375,36000.0,0.0,0.0,0.5531389117240906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1073342561721802,1.1073509454727173,-1.6703557776054367e-05,0.0,0.0005613656248897,0.0,0.0,216.98605346679688,0.0,0.0,0.0,0.6909947395324707,4.0,0.0,1.0
464220,293.3234558105469,297.1499938964844,293.1499938964844,0.1908358335494995,-3840.33447265625,304.1674499511719,0.7460708618164062,0.2658397257328033,0.2435779869556427,293.3438415527344,297.1499938964844,293.1499938964844,0.1416036039590835,-3186.66455078125,304.1705017089844,0.6898534297943115,0.2078611403703689,0.2020707726478576,293.21514892578125,297.1499938964844,293.1499938964844,0.4296214282512665,-5672.673828125,304.1542358398437,0.9251456260681152,0.512289822101593,0.3601608872413635,293.2308654785156,297.1499938964844,293.1499938964844,0.5384851694107056,-9167.78515625,304.1459045410156,0.9844670295715332,0.6132256984710693,0.5824359655380249,293.2022399902344,297.1499938964844,293.1499938964844,0.0254316013306379,-4903.98046875,304.15496826171875,0.446869283914566,0.0645628273487091,0.31133833527565,291.11981201171875,291.1499938964844,259.2245483398437,257.804443359375,279.1778869628906,293.2879333496094,291.118896484375,1.0,0.4365895390510559,0.6314061284065247,0.6314061284065247,1.0,1.0,-2.0400636196136475,0.8452622890472412,1.1948013305664062,0.3775146901607513,0.0,0.0,0.6542528867721558,129.4511260986328,132.0,-26.07281494140625,-24487.65234375,931.8242797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0767822265625,311.8594665527344,278.1499938964844,0.0,18000.0,313.7900085449219,35842.06640625,36000.0,0.0,0.0,0.5432279109954834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.122241735458374,1.122258543968201,-1.688427073531784e-05,0.0,0.0005513072828762,0.0,0.0,223.1005859375,0.0,0.0,0.0,0.6971128582954407,4.0,0.0,1.0
464280,293.3234558105469,297.1499938964844,293.1499938964844,0.1908358335494995,-3840.33447265625,304.1674499511719,0.7460708618164062,0.2658397257328033,0.2435779869556427,293.3438415527344,297.1499938964844,293.1499938964844,0.1416036039590835,-3186.66455078125,304.1705017089844,0.6898534297943115,0.2078611403703689,0.2020707726478576,293.21514892578125,297.1499938964844,293.1499938964844,0.4296214282512665,-5672.673828125,304.1542358398437,0.9251456260681152,0.512289822101593,0.3601608872413635,293.2308654785156,297.1499938964844,293.1499938964844,0.5384851694107056,-9167.78515625,304.1459045410156,0.9844670295715332,0.6132256984710693,0.5824359655380249,293.2022399902344,297.1499938964844,293.1499938964844,0.0254316013306379,-4903.98046875,304.15496826171875,0.446869283914566,0.0645628273487091,0.31133833527565,291.11981201171875,291.1499938964844,259.2245483398437,257.804443359375,279.1778869628906,293.2879333496094,291.118896484375,1.0,0.4365895390510559,0.6314061284065247,0.6314061284065247,1.0,1.0,-2.0400636196136475,0.8452622890472412,1.1948013305664062,0.3775146901607513,0.0,0.0,0.6542528867721558,129.4511260986328,132.0,-26.07281494140625,-24487.65234375,931.8242797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0767822265625,311.8594665527344,278.1499938964844,0.0,18000.0,313.7900085449219,35842.06640625,36000.0,0.0,0.0,0.5432279109954834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.122241735458374,1.122258543968201,-1.688427073531784e-05,0.0,0.0005513072828762,0.0,0.0,223.1005859375,0.0,0.0,0.0,0.6971128582954407,4.0,0.0,1.0
464340,293.3245849609375,297.1499938964844,293.1499938964844,0.1871160119771957,-3780.749267578125,304.1678161621094,0.7380716800689697,0.2612177729606628,0.2395742088556289,293.3479309082031,297.1499938964844,293.1499938964844,0.1371725648641586,-3106.688232421875,304.1710510253906,0.6790918111801147,0.2021210491657257,0.1968124210834503,293.2181091308594,297.1499938964844,293.1499938964844,0.4280178844928741,-5655.677734375,304.1554870605469,0.917364776134491,0.5100401043891907,0.3587211072444916,293.2356262207031,297.1499938964844,293.1499938964844,0.5363567471504211,-9136.4326171875,304.1507873535156,0.9779790043830872,0.6102049350738525,0.5797017216682434,293.2037048339844,297.1499938964844,293.1499938964844,0.0243721064180135,-4804.82958984375,304.15509033203125,0.4374662935733795,0.0629427805542945,0.3047642707824707,291.1078186035156,291.1499938964844,259.25,257.8291015625,279.1780090332031,293.29083251953125,291.1071472167969,1.0,0.43632373213768,0.6342162489891052,0.6342162489891052,1.0,1.0,-2.016032218933105,0.836024284362793,1.1800079345703125,0.3734631538391113,0.0,0.0,0.6607285737991333,132.53805541992188,135.0,-18.47676467895508,-24185.5,920.2583618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6515197753906,311.58807373046875,278.1499938964844,0.0,18000.0,313.3099975585937,35796.3984375,36000.0,0.0,0.0,0.5303888320922852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1421127319335938,1.142129898071289,-1.714717291179113e-05,0.0,0.0005382772651501,0.0,0.0,231.6395721435547,0.0,0.0,0.0,0.7053226828575134,4.0,0.0,1.0
464400,293.3245849609375,297.1499938964844,293.1499938964844,0.1871160119771957,-3780.749267578125,304.1678161621094,0.7380716800689697,0.2612177729606628,0.2395742088556289,293.3479309082031,297.1499938964844,293.1499938964844,0.1371725648641586,-3106.688232421875,304.1710510253906,0.6790918111801147,0.2021210491657257,0.1968124210834503,293.2181091308594,297.1499938964844,293.1499938964844,0.4280178844928741,-5655.677734375,304.1554870605469,0.917364776134491,0.5100401043891907,0.3587211072444916,293.2356262207031,297.1499938964844,293.1499938964844,0.5363567471504211,-9136.4326171875,304.1507873535156,0.9779790043830872,0.6102049350738525,0.5797017216682434,293.2037048339844,297.1499938964844,293.1499938964844,0.0243721064180135,-4804.82958984375,304.15509033203125,0.4374662935733795,0.0629427805542945,0.3047642707824707,291.1078186035156,291.1499938964844,259.25,257.8291015625,279.1780090332031,293.29083251953125,291.1071472167969,1.0,0.43632373213768,0.6342162489891052,0.6342162489891052,1.0,1.0,-2.016032218933105,0.836024284362793,1.1800079345703125,0.3734631538391113,0.0,0.0,0.6607285737991333,132.53805541992188,135.0,-18.47676467895508,-24185.5,920.2583618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6515197753906,311.58807373046875,278.1499938964844,0.0,18000.0,313.3099975585937,35796.3984375,36000.0,0.0,0.0,0.5303888320922852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1421127319335938,1.142129898071289,-1.714717291179113e-05,0.0,0.0005382772651501,0.0,0.0,231.6395721435547,0.0,0.0,0.0,0.7053226828575134,4.0,0.0,1.0
464460,293.3246154785156,297.1499938964844,293.1499938964844,0.1835684031248092,-3723.8623046875,304.16778564453125,0.7306354641914368,0.2567811906337738,0.2356753647327423,293.3509216308594,297.1499938964844,293.1499938964844,0.1328435093164444,-3028.156982421875,304.1712341308594,0.6688171625137329,0.1964986622333526,0.1915949881076812,293.2201232910156,297.1499938964844,293.1499938964844,0.4265820384025574,-5640.72900390625,304.156005859375,0.9103549718856812,0.5079020261764526,0.3573107123374939,293.23858642578125,297.1499938964844,293.1499938964844,0.5345004796981812,-9110.0556640625,304.153564453125,0.9716756939888,0.6074362993240356,0.5771824717521667,293.20416259765625,297.1499938964844,293.1499938964844,0.0234156604856252,-4713.5302734375,304.15496826171875,0.4292395412921905,0.0614881552755832,0.2986023426055908,291.0915832519531,291.1499938964844,259.27301025390625,257.851806640625,279.1773681640625,293.29254150390625,291.09051513671875,1.0,0.4360813498497009,0.6369301676750183,0.6369301676750183,1.0,1.0,-1.9929636716842647,0.8271132111549377,1.1658504009246826,0.3695285320281982,0.0,0.0,0.6694830656051636,135.47593688964844,138.0,-22.28809928894043,-23868.75390625,909.20703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1507263183594,311.26251220703125,278.1499938964844,0.0,18000.0,313.3099975585937,35723.62109375,36000.0,0.0,0.0,0.5230315923690796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.167650818824768,1.167668342590332,-1.7488913726992905e-05,0.0,0.0005308105610311,0.0,0.0,242.9383239746093,0.0,0.0,0.0,0.7160248756408691,4.0,0.0,1.0
464520,293.3246154785156,297.1499938964844,293.1499938964844,0.1835684031248092,-3723.8623046875,304.16778564453125,0.7306354641914368,0.2567811906337738,0.2356753647327423,293.3509216308594,297.1499938964844,293.1499938964844,0.1328435093164444,-3028.156982421875,304.1712341308594,0.6688171625137329,0.1964986622333526,0.1915949881076812,293.2201232910156,297.1499938964844,293.1499938964844,0.4265820384025574,-5640.72900390625,304.156005859375,0.9103549718856812,0.5079020261764526,0.3573107123374939,293.23858642578125,297.1499938964844,293.1499938964844,0.5345004796981812,-9110.0556640625,304.153564453125,0.9716756939888,0.6074362993240356,0.5771824717521667,293.20416259765625,297.1499938964844,293.1499938964844,0.0234156604856252,-4713.5302734375,304.15496826171875,0.4292395412921905,0.0614881552755832,0.2986023426055908,291.0915832519531,291.1499938964844,259.27301025390625,257.851806640625,279.1773681640625,293.29254150390625,291.09051513671875,1.0,0.4360813498497009,0.6369301676750183,0.6369301676750183,1.0,1.0,-1.9929636716842647,0.8271132111549377,1.1658504009246826,0.3695285320281982,0.0,0.0,0.6694830656051636,135.47593688964844,138.0,-22.28809928894043,-23868.75390625,909.20703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1507263183594,311.26251220703125,278.1499938964844,0.0,18000.0,313.3099975585937,35723.62109375,36000.0,0.0,0.0,0.5230315923690796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.167650818824768,1.167668342590332,-1.7488913726992905e-05,0.0,0.0005308105610311,0.0,0.0,242.9383239746093,0.0,0.0,0.0,0.7160248756408691,4.0,0.0,1.0
464580,293.3236389160156,297.1499938964844,293.1499938964844,0.1801410466432571,-3668.6328125,304.1675720214844,0.7237582802772522,0.2525549829006195,0.2319784015417099,293.3526611328125,297.1499938964844,293.1499938964844,0.1286255270242691,-2951.0634765625,304.1711730957031,0.6592867970466614,0.1910549849271774,0.1865528225898742,293.2212219238281,297.1499938964844,293.1499938964844,0.4251043498516083,-5625.32470703125,304.1564636230469,0.9043068885803224,0.5059018731117249,0.3560068905353546,293.2401733398437,297.1499938964844,293.1499938964844,0.5325670838356018,-9083.095703125,304.15557861328125,0.9656926393508912,0.6048653721809387,0.5748758316040039,293.20343017578125,297.1499938964844,293.1499938964844,0.0226338673382997,-4637.03173828125,304.15460205078125,0.4225726127624511,0.0602627657353878,0.2935044169425964,291.07977294921875,291.1499938964844,259.2945251464844,257.8734741210937,279.1761474609375,293.2930908203125,291.0791320800781,1.0,0.435961902141571,0.6394841074943542,0.6394841074943542,1.0,1.0,-1.972009778022766,0.8190239071846008,1.1529858112335205,0.3659647107124328,0.0,0.0,0.6797062158584595,138.23989868164062,141.0,-16.934782028198242,-23606.6328125,899.6031494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6613464355469,310.958740234375,278.1499938964844,0.0,18000.0,313.3099975585937,35664.3984375,36000.0,0.0,0.0,0.5175542831420898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.200413942337036,1.2004319429397583,-1.7946655134437606e-05,0.0,0.0005252517876215,0.0,0.0,258.1191101074219,0.0,0.0,0.0,0.7297914028167725,4.0,0.0,1.0
464640,293.3236389160156,297.1499938964844,293.1499938964844,0.1801410466432571,-3668.6328125,304.1675720214844,0.7237582802772522,0.2525549829006195,0.2319784015417099,293.3526611328125,297.1499938964844,293.1499938964844,0.1286255270242691,-2951.0634765625,304.1711730957031,0.6592867970466614,0.1910549849271774,0.1865528225898742,293.2212219238281,297.1499938964844,293.1499938964844,0.4251043498516083,-5625.32470703125,304.1564636230469,0.9043068885803224,0.5059018731117249,0.3560068905353546,293.2401733398437,297.1499938964844,293.1499938964844,0.5325670838356018,-9083.095703125,304.15557861328125,0.9656926393508912,0.6048653721809387,0.5748758316040039,293.20343017578125,297.1499938964844,293.1499938964844,0.0226338673382997,-4637.03173828125,304.15460205078125,0.4225726127624511,0.0602627657353878,0.2935044169425964,291.07977294921875,291.1499938964844,259.2945251464844,257.8734741210937,279.1761474609375,293.2930908203125,291.0791320800781,1.0,0.435961902141571,0.6394841074943542,0.6394841074943542,1.0,1.0,-1.972009778022766,0.8190239071846008,1.1529858112335205,0.3659647107124328,0.0,0.0,0.6797062158584595,138.23989868164062,141.0,-16.934782028198242,-23606.6328125,899.6031494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6613464355469,310.958740234375,278.1499938964844,0.0,18000.0,313.3099975585937,35664.3984375,36000.0,0.0,0.0,0.5175542831420898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.200413942337036,1.2004319429397583,-1.7946655134437606e-05,0.0,0.0005252517876215,0.0,0.0,258.1191101074219,0.0,0.0,0.0,0.7297914028167725,4.0,0.0,1.0
464700,293.3229675292969,297.1499938964844,293.1499938964844,0.1784442812204361,-3641.172119140625,304.1674499511719,0.7203885912895203,0.2504872381687164,0.2301758974790573,293.353271484375,297.1499938964844,293.1499938964844,0.1265360713005066,-2912.642333984375,304.1711120605469,0.6547105312347412,0.1883674561977386,0.1840703785419464,293.2216491699219,297.1499938964844,293.1499938964844,0.424312949180603,-5617.04736328125,304.15673828125,0.9015283584594728,0.5049185156822205,0.3553709089756012,293.2407531738281,297.1499938964844,293.1499938964844,0.5315269231796265,-9068.71484375,304.1564636230469,0.9627245664596558,0.6036089658737183,0.5737578272819519,293.2028503417969,297.1499938964844,293.1499938964844,0.0222847443073987,-4602.212890625,304.1544189453125,0.4196138679981231,0.0597009733319282,0.2912189364433288,291.0758056640625,291.1499938964844,259.3047790527344,257.8839416503906,279.175537109375,293.2931213378906,291.0753479003906,1.0,0.4359517693519592,0.6407142281532288,0.6407142281532288,1.0,1.0,-1.962012767791748,0.8151542544364929,1.1468585729599,0.3642579615116119,0.0,0.0,0.6850596070289612,139.60922241210938,141.0,-13.708922386169434,-23485.9375,895.2252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4260559082031,310.8147277832031,278.1499938964844,0.0,18000.0,313.1499938964844,35646.93359375,35280.0,0.0,0.0,0.5138487219810486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.217907428741455,1.2179256677627563,-1.819960198190529e-05,0.0,0.0005214911070652,0.0,0.0,266.5448913574219,0.0,0.0,0.0,0.7272207736968994,4.0,0.0,1.0
464760,293.3222351074219,297.1499938964844,293.1499938964844,0.1769313514232635,-3616.8974609375,304.1670227050781,0.7170118093490601,0.2484433352947235,0.2283955812454223,293.353759765625,297.1499938964844,293.1499938964844,0.1245775446295738,-2876.72509765625,304.1708374023437,0.6502352356910706,0.1856937557458877,0.1816031336784362,293.22198486328125,297.1499938964844,293.1499938964844,0.4239016771316528,-5613.0830078125,304.15625,0.8988100290298462,0.5039429068565369,0.3547397553920746,293.2412414550781,297.1499938964844,293.1499938964844,0.5309496521949768,-9061.1875,304.15631103515625,0.9597486853599548,0.6023664474487305,0.5726523995399475,293.2021789550781,297.1499938964844,293.1499938964844,0.0219855140894651,-4572.923828125,304.1541442871094,0.4168296754360199,0.0591617710888385,0.2890503704547882,291.061767578125,291.1499938964844,259.314697265625,257.8941955566406,279.1749572753906,293.2930908203125,291.0602722167969,1.0,0.4359714686870575,0.6419196724891663,0.6419196724891663,1.0,1.0,-1.9522221088409424,0.811354398727417,1.1408677101135254,0.3625780642032623,0.0,0.0,0.6922550201416016,140.98287963867188,144.0,-26.39654541015625,-23325.5078125,891.0657958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1941223144531,310.6521911621094,278.1499938964844,0.0,18000.0,313.1499938964844,34980.06640625,35280.0,0.0,0.0,0.511849582195282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2281261682510376,1.228144288063049,-1.8200573322246782e-05,0.0,0.000519462279044,0.0,0.0,269.9072570800781,0.0,0.0,0.0,0.7399758100509644,4.0,0.0,1.0
464820,293.3212585449219,297.1499938964844,293.1499938964844,0.1749079227447509,-3583.931884765625,304.1669921875,0.7129062414169312,0.2460178434848785,0.2262862026691436,293.3542785644531,297.1499938964844,293.1499938964844,0.1220809295773506,-2830.41015625,304.1708374023437,0.644986629486084,0.1824979931116104,0.1786571592092514,293.22235107421875,297.1499938964844,293.1499938964844,0.422865480184555,-5602.13134765625,304.1567687988281,0.8955990672111511,0.5027770400047302,0.3539890944957733,293.24169921875,297.1499938964844,293.1499938964844,0.5295873880386353,-9042.34375,304.15740966796875,0.9561640620231628,0.6008865833282471,0.5713421702384949,293.2013244628906,297.1499938964844,293.1499938964844,0.0216064769774675,-4534.14111328125,304.1539306640625,0.4136719703674316,0.0585381239652633,0.2865679264068603,291.0592956542969,291.1499938964844,259.32623291015625,257.9062194824219,279.1743469238281,293.2929382324219,291.0595703125,1.0,0.4360320270061493,0.6433378458023071,0.6433378458023071,1.0,1.0,-1.9406951665878296,0.8068670630455017,1.133828043937683,0.3605886995792389,0.0,0.0,0.6998591423034668,142.64163208007812,144.0,-11.317994117736816,-23212.7890625,886.3289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9251708984375,310.5001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,34865.5234375,35280.0,0.0,0.0,0.5099591612815857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2544316053390503,1.2544502019882202,-1.857123243098613e-05,0.0,0.0005175437545403,0.0,0.0,282.87921142578125,0.0,0.0,0.0,0.7510021328926086,4.0,0.0,1.0
464880,293.320556640625,297.1499938964844,293.1499938964844,0.1735296845436096,-3561.37353515625,304.1670227050781,0.7101064324378967,0.2444149404764175,0.2248933315277099,293.35455322265625,297.1499938964844,293.1499938964844,0.1203966960310936,-2798.998779296875,304.1708679199219,0.641552209854126,0.1803727895021438,0.1766991764307022,293.2225952148437,297.1499938964844,293.1499938964844,0.4220632016658783,-5593.60888671875,304.1572570800781,0.8934804797172546,0.5019965171813965,0.3534879386425018,293.24200439453125,297.1499938964844,293.1499938964844,0.5285383462905884,-9027.8359375,304.15826416015625,0.9537587761878968,0.5998983979225159,0.5704700946807861,293.2007141113281,297.1499938964844,293.1499938964844,0.0213575381785631,-4508.1923828125,304.15380859375,0.4116546213626861,0.058133702725172,0.2849710881710052,291.0611877441406,291.1499938964844,259.33367919921875,257.9140930175781,279.17401123046875,293.2928161621094,291.06134033203125,1.0,0.4360921382904053,0.6442696452140808,0.6442696452140808,1.0,1.0,-1.933104515075684,0.803903341293335,1.1292011737823486,0.3592711091041565,0.0,0.0,0.7043886184692383,143.75640869140625,147.0,-4.955336570739746,-23130.35546875,883.2962036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7530517578125,310.3988037109375,278.1499938964844,0.0,18000.0,313.1499938964844,34870.81640625,35280.0,0.0,0.0,0.5089786648750305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2702574729919434,1.2702763080596924,-1.881505704659503e-05,0.0,0.0005165486363694,0.0,0.0,291.0992736816406,0.0,0.0,0.0,0.7578113079071045,4.0,0.0,1.0
464940,293.3187866210937,297.1499938964844,293.1499938964844,0.1701316237449646,-3505.5966796875,304.1670227050781,0.7029417753219604,0.2404567897319793,0.2214559763669967,293.3551330566406,297.1499938964844,293.1499938964844,0.1162184253334999,-2720.6630859375,304.1708679199219,0.6331517696380615,0.1750737577676773,0.1718194335699081,293.2231750488281,297.1499938964844,293.1499938964844,0.4200230240821838,-5572.0068359375,304.1582336425781,0.8882603049278259,0.500041663646698,0.3522311449050903,293.24267578125,297.1499938964844,293.1499938964844,0.5258612632751465,-8991.0634765625,304.1599426269531,0.9477016925811768,0.5974302291870117,0.5682899355888367,293.19921875,297.1499938964844,293.1499938964844,0.0207674335688352,-4445.76708984375,304.1535339355469,0.4068352282047272,0.0571544840931892,0.2811385989189148,291.0660400390625,291.1499938964844,259.3515930175781,257.9332275390625,279.1732788085937,293.2924194335937,291.06646728515625,1.0,0.4363022744655609,0.64656001329422,0.64656001329422,1.0,1.0,-1.9143872261047363,0.7965667843818665,1.117820382118225,0.3559958636760711,0.0,0.0,0.7153056859970093,146.5733642578125,150.0,4.489941596984863,-22930.451171875,876.0791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3602294921875,310.1680908203125,278.1499938964844,0.0,18000.0,313.1499938964844,34890.63671875,34200.0,0.0,0.0,0.507306694984436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.307903289794922,1.3079227209091189,-1.940891888807528e-05,0.0,0.0005148518248461,0.0,0.0,311.3785095214844,0.0,0.0,0.0,0.7592151761054993,4.0,0.0,1.0
465000,293.3187866210937,297.1499938964844,293.1499938964844,0.1701316237449646,-3505.5966796875,304.1670227050781,0.7029417753219604,0.2404567897319793,0.2214559763669967,293.3551330566406,297.1499938964844,293.1499938964844,0.1162184253334999,-2720.6630859375,304.1708679199219,0.6331517696380615,0.1750737577676773,0.1718194335699081,293.2231750488281,297.1499938964844,293.1499938964844,0.4200230240821838,-5572.0068359375,304.1582336425781,0.8882603049278259,0.500041663646698,0.3522311449050903,293.24267578125,297.1499938964844,293.1499938964844,0.5258612632751465,-8991.0634765625,304.1599426269531,0.9477016925811768,0.5974302291870117,0.5682899355888367,293.19921875,297.1499938964844,293.1499938964844,0.0207674335688352,-4445.76708984375,304.1535339355469,0.4068352282047272,0.0571544840931892,0.2811385989189148,291.0660400390625,291.1499938964844,259.3515930175781,257.9332275390625,279.1732788085937,293.2924194335937,291.06646728515625,1.0,0.4363022744655609,0.64656001329422,0.64656001329422,1.0,1.0,-1.9143872261047363,0.7965667843818665,1.117820382118225,0.3559958636760711,0.0,0.0,0.7153056859970093,146.5733642578125,150.0,4.489941596984863,-22930.451171875,876.0791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3602294921875,310.1680908203125,278.1499938964844,0.0,18000.0,313.1499938964844,34890.63671875,34200.0,0.0,0.0,0.507306694984436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.307903289794922,1.3079227209091189,-1.940891888807528e-05,0.0,0.0005148518248461,0.0,0.0,311.3785095214844,0.0,0.0,0.0,0.7592151761054993,4.0,0.0,1.0
465060,293.3168640136719,297.1499938964844,293.1499938964844,0.1669636219739914,-3453.61376953125,304.1666564941406,0.6958524584770203,0.2365689724683761,0.2180818915367126,293.3555603027344,297.1499938964844,293.1499938964844,0.1121909096837043,-2644.781982421875,304.170654296875,0.6248893141746521,0.1697916090488433,0.1669565290212631,293.2236022949219,297.1499938964844,293.1499938964844,0.4183595776557922,-5554.703125,304.1583557128906,0.8831712603569031,0.4980973601341247,0.3509792387485504,293.2431640625,297.1499938964844,293.1499938964844,0.5236398577690125,-8961.1337890625,304.16046142578125,0.941633403301239,0.594986081123352,0.5661271214485168,293.1977233886719,297.1499938964844,293.1499938964844,0.0202414933592081,-4389.8193359375,304.1532287597656,0.4022032916545868,0.0562116391956806,0.2774843871593475,291.0598449707031,291.1499938964844,259.3685302734375,257.95172119140625,279.1727294921875,293.2919006347656,291.0611877441406,1.0,0.4365848004817962,0.648804783821106,0.648804783821106,1.0,1.0,-1.896007180213928,0.7893274426460266,1.1066797971725464,0.352746844291687,0.0,0.0,0.7282098531723022,149.42291259765625,153.0,4.577202796936035,-22712.875,869.3094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0464172363281,309.97137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,33825.23046875,34200.0,0.0,0.0,0.5062503814697266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.332688808441162,1.3327083587646484,-1.956541200343053e-05,0.0,0.000513779814355,0.0,0.0,322.3384094238281,0.0,0.0,0.0,0.7824973464012146,4.0,0.0,1.0
465120,293.3168640136719,297.1499938964844,293.1499938964844,0.1669636219739914,-3453.61376953125,304.1666564941406,0.6958524584770203,0.2365689724683761,0.2180818915367126,293.3555603027344,297.1499938964844,293.1499938964844,0.1121909096837043,-2644.781982421875,304.170654296875,0.6248893141746521,0.1697916090488433,0.1669565290212631,293.2236022949219,297.1499938964844,293.1499938964844,0.4183595776557922,-5554.703125,304.1583557128906,0.8831712603569031,0.4980973601341247,0.3509792387485504,293.2431640625,297.1499938964844,293.1499938964844,0.5236398577690125,-8961.1337890625,304.16046142578125,0.941633403301239,0.594986081123352,0.5661271214485168,293.1977233886719,297.1499938964844,293.1499938964844,0.0202414933592081,-4389.8193359375,304.1532287597656,0.4022032916545868,0.0562116391956806,0.2774843871593475,291.0598449707031,291.1499938964844,259.3685302734375,257.95172119140625,279.1727294921875,293.2919006347656,291.0611877441406,1.0,0.4365848004817962,0.648804783821106,0.648804783821106,1.0,1.0,-1.896007180213928,0.7893274426460266,1.1066797971725464,0.352746844291687,0.0,0.0,0.7282098531723022,149.42291259765625,153.0,4.577202796936035,-22712.875,869.3094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0464172363281,309.97137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,33825.23046875,34200.0,0.0,0.0,0.5062503814697266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.332688808441162,1.3327083587646484,-1.956541200343053e-05,0.0,0.000513779814355,0.0,0.0,322.3384094238281,0.0,0.0,0.0,0.7824973464012146,4.0,0.0,1.0
465180,293.3148803710937,297.1499938964844,293.1499938964844,0.1634890437126159,-3395.77685546875,304.1669006347656,0.6888784766197205,0.2327442318201065,0.2147663086652755,293.3558349609375,297.1499938964844,293.1499938964844,0.1079589426517486,-2563.923583984375,304.1708068847656,0.6164504885673523,0.1645227670669555,0.1621070057153701,293.2240600585937,297.1499938964844,293.1499938964844,0.4157417118549347,-5526.7109375,304.159912109375,0.8782083988189697,0.4961394965648651,0.3497235178947449,293.2435913085937,297.1499938964844,293.1499938964844,0.5202420353889465,-8914.3251953125,304.16259765625,0.9355872869491576,0.592540442943573,0.5639715194702148,293.1962585449219,297.1499938964844,293.1499938964844,0.0196845568716526,-4327.328125,304.153076171875,0.397577166557312,0.0552980601787567,0.2739718556404114,291.08062744140625,291.1499938964844,259.3847045898437,257.9696655273437,279.1723327636719,293.29132080078125,291.08184814453125,1.0,0.436926782131195,0.651017963886261,0.651017963886261,1.0,1.0,-1.8778880834579468,0.782160222530365,1.095727801322937,0.3495155274868011,0.0,0.0,0.7360307574272156,152.3013916015625,156.0,21.213363647460938,-22549.138671875,862.8971557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7868347167969,309.83087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,33900.3671875,34200.0,0.0,0.0,0.5058017373085022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.362761378288269,1.3627815246582031,-2.00746344489744e-05,0.0,0.0005133245140314,0.0,0.0,339.9154357910156,0.0,0.0,0.0,0.795719563961029,4.0,0.0,1.0
465240,293.3148803710937,297.1499938964844,293.1499938964844,0.1634890437126159,-3395.77685546875,304.1669006347656,0.6888784766197205,0.2327442318201065,0.2147663086652755,293.3558349609375,297.1499938964844,293.1499938964844,0.1079589426517486,-2563.923583984375,304.1708068847656,0.6164504885673523,0.1645227670669555,0.1621070057153701,293.2240600585937,297.1499938964844,293.1499938964844,0.4157417118549347,-5526.7109375,304.159912109375,0.8782083988189697,0.4961394965648651,0.3497235178947449,293.2435913085937,297.1499938964844,293.1499938964844,0.5202420353889465,-8914.3251953125,304.16259765625,0.9355872869491576,0.592540442943573,0.5639715194702148,293.1962585449219,297.1499938964844,293.1499938964844,0.0196845568716526,-4327.328125,304.153076171875,0.397577166557312,0.0552980601787567,0.2739718556404114,291.08062744140625,291.1499938964844,259.3847045898437,257.9696655273437,279.1723327636719,293.29132080078125,291.08184814453125,1.0,0.436926782131195,0.651017963886261,0.651017963886261,1.0,1.0,-1.8778880834579468,0.782160222530365,1.095727801322937,0.3495155274868011,0.0,0.0,0.7360307574272156,152.3013916015625,156.0,21.213363647460938,-22549.138671875,862.8971557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7868347167969,309.83087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,33900.3671875,34200.0,0.0,0.0,0.5058017373085022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.362761378288269,1.3627815246582031,-2.00746344489744e-05,0.0,0.0005133245140314,0.0,0.0,339.9154357910156,0.0,0.0,0.0,0.795719563961029,4.0,0.0,1.0
465300,293.3138427734375,297.1499938964844,293.1499938964844,0.1617804914712906,-3367.25146484375,304.1669311523437,0.6854444146156311,0.2308565974235534,0.2131303548812866,293.35595703125,297.1499938964844,293.1499938964844,0.1058640405535698,-2523.656494140625,304.1708374023437,0.6119997501373291,0.1618937253952026,0.1596871316432953,293.2242736816406,297.1499938964844,293.1499938964844,0.4144197106361389,-5512.630859375,304.1605224609375,0.8757753968238831,0.4951587319374084,0.3490930497646332,293.2437438964844,297.1499938964844,293.1499938964844,0.5185254216194153,-8890.8134765625,304.1634216308594,0.9325863718986512,0.5913200378417969,0.5628942251205444,293.195556640625,297.1499938964844,293.1499938964844,0.0194176696240901,-4296.888671875,304.15301513671875,0.3952043056488037,0.0548511669039726,0.2722618877887726,291.0909118652344,291.1499938964844,259.3925476074219,257.9784545898437,279.17218017578125,293.291015625,291.0922546386719,1.0,0.4371165335178375,0.6521158814430237,0.6521158814430237,1.0,1.0,-1.8689137697219849,0.7786003947257996,1.0903133153915403,0.3479051887989044,0.0,0.0,0.7389327883720398,153.7492218017578,156.0,25.04012489318848,-22465.97265625,859.803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6814270019531,309.7733764648437,278.1499938964844,0.0,18000.0,313.1499938964844,33945.7578125,33120.0,0.0,0.0,0.5056931376457214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.374317288398743,1.3743375539779663,-2.0276969735277817e-05,0.0,0.0005132142687216,0.0,0.0,346.8975524902344,0.0,0.0,0.0,0.7858510613441467,4.0,0.0,1.0
465360,293.31280517578125,297.1499938964844,293.1499938964844,0.1602829098701477,-3342.48779296875,304.16656494140625,0.6820520162582397,0.228986456990242,0.2115091383457183,293.3560485839844,297.1499938964844,293.1499938964844,0.1039062291383743,-2486.12353515625,304.17059326171875,0.6073415875434875,0.1592689007520675,0.1572706699371338,293.2244567871094,297.1499938964844,293.1499938964844,0.4135803878307342,-5504.06884765625,304.1601257324219,0.8733791708946228,0.4941825568675995,0.3484634160995483,293.2438659667969,297.1499938964844,293.1499938964844,0.5174015164375305,-8876.0712890625,304.1630249023437,0.9296125769615172,0.5901076793670654,0.5618206858634949,293.1948547363281,297.1499938964844,293.1499938964844,0.0191888995468616,-4271.51708984375,304.15289306640625,0.3927556872367859,0.0544105395674705,0.2705804705619812,291.08795166015625,291.1499938964844,259.40020751953125,257.9871520996094,279.17205810546875,293.2906799316406,291.0877685546875,1.0,0.4373174607753753,0.6532087922096252,0.6532087922096252,1.0,1.0,-1.8600010871887207,0.7750594019889832,1.0849416255950928,0.3463001549243927,0.0,0.0,0.7432434558868408,155.20066833496094,159.0,7.858379364013672,-22329.107421875,856.781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6022033691406,309.70361328125,278.1499938964844,0.0,18000.0,313.1499938964844,33050.0703125,33120.0,0.0,0.0,0.5055055618286133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3692336082458496,1.3692535161972046,-1.998971492866985e-05,0.0,0.0005130238714627,0.0,0.0,341.3553161621094,0.0,0.0,0.0,0.7963737845420837,4.0,0.0,1.0
