time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465420,293.3106689453125,297.1499938964844,293.1499938964844,0.1569088995456695,-3285.7578125,304.16668701171875,0.6754084229469299,0.2252959609031677,0.2083131223917007,293.3561096191406,297.1499938964844,293.1499938964844,0.0997509658336639,-2405.3505859375,304.1706848144531,0.5977240204811096,0.1540321111679077,0.1524497419595718,293.2247619628906,297.1499938964844,293.1499938964844,0.4108057022094726,-5474.42236328125,304.1614074707031,0.8687037229537964,0.492233544588089,0.3472118973731994,293.2440490722656,297.1499938964844,293.1499938964844,0.5138108134269714,-8826.80078125,304.1647033691406,0.923778235912323,0.5876933932304382,0.5596928000450134,293.1935119628906,297.1499938964844,293.1499938964844,0.0186803434044122,-4211.70947265625,304.1527709960937,0.3875357508659363,0.0535480193793773,0.2673024237155914,291.1117858886719,291.1499938964844,259.4151916503906,258.0042724609375,279.1718444824219,293.2899475097656,291.1136779785156,1.0,0.4377515912055969,0.6553822755813599,0.6553822755813599,1.0,1.0,-1.842380166053772,0.7680447697639465,1.0743354558944702,0.3431131839752197,0.0,0.0,0.7470541000366211,158.1113739013672,162.0,30.119447708129883,-22197.94921875,850.9549560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48455810546875,309.6575012207031,278.1499938964844,0.0,18000.0,313.1499938964844,32983.27734375,33120.0,0.0,0.0,0.5051249861717224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3865206241607666,1.3865408897399902,-2.0263896658434533e-05,0.0,0.0005126376636326,0.0,0.0,351.5105895996094,0.0,0.0,0.0,0.8036778569221497,4.0,0.0,1.0
465480,293.3106689453125,297.1499938964844,293.1499938964844,0.1569088995456695,-3285.7578125,304.16668701171875,0.6754084229469299,0.2252959609031677,0.2083131223917007,293.3561096191406,297.1499938964844,293.1499938964844,0.0997509658336639,-2405.3505859375,304.1706848144531,0.5977240204811096,0.1540321111679077,0.1524497419595718,293.2247619628906,297.1499938964844,293.1499938964844,0.4108057022094726,-5474.42236328125,304.1614074707031,0.8687037229537964,0.492233544588089,0.3472118973731994,293.2440490722656,297.1499938964844,293.1499938964844,0.5138108134269714,-8826.80078125,304.1647033691406,0.923778235912323,0.5876933932304382,0.5596928000450134,293.1935119628906,297.1499938964844,293.1499938964844,0.0186803434044122,-4211.70947265625,304.1527709960937,0.3875357508659363,0.0535480193793773,0.2673024237155914,291.1117858886719,291.1499938964844,259.4151916503906,258.0042724609375,279.1718444824219,293.2899475097656,291.1136779785156,1.0,0.4377515912055969,0.6553822755813599,0.6553822755813599,1.0,1.0,-1.842380166053772,0.7680447697639465,1.0743354558944702,0.3431131839752197,0.0,0.0,0.7470541000366211,158.1113739013672,162.0,30.119447708129883,-22197.94921875,850.9549560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48455810546875,309.6575012207031,278.1499938964844,0.0,18000.0,313.1499938964844,32983.27734375,33120.0,0.0,0.0,0.5051249861717224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3865206241607666,1.3865408897399902,-2.0263896658434533e-05,0.0,0.0005126376636326,0.0,0.0,351.5105895996094,0.0,0.0,0.0,0.8036778569221497,4.0,0.0,1.0
465540,293.3084716796875,297.1499938964844,293.1499938964844,0.1535725444555282,-3229.377685546875,304.16668701171875,0.6689606308937073,0.2216704487800598,0.2051746249198913,293.3561096191406,297.1499938964844,293.1499938964844,0.0956304669380188,-2324.59423828125,304.170654296875,0.5877382159233093,0.1488139480352401,0.1476453095674514,293.22509765625,297.1499938964844,293.1499938964844,0.4078980088233948,-5443.423828125,304.16241455078125,0.8641622066497803,0.4902757108211517,0.3459537327289581,293.2442321777344,297.1499938964844,293.1499938964844,0.5100515484809875,-8775.4033203125,304.1660461425781,0.918109118938446,0.5852755904197693,0.557560920715332,293.19219970703125,297.1499938964844,293.1499938964844,0.0181925911456346,-4152.88720703125,304.15264892578125,0.3822313845157623,0.0527091808617115,0.2641330659389496,291.1395568847656,291.1499938964844,259.4298095703125,258.0211486816406,279.1717224121094,293.2891845703125,291.14129638671875,1.0,0.4382227063179016,0.6575484871864319,0.6575484871864319,1.0,1.0,-1.824966192245484,0.7610957622528076,1.0638704299926758,0.3399457037448883,0.0,0.0,0.7465611696243286,161.03521728515625,165.0,35.926170349121094,-22043.48046875,845.3636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.419677734375,309.6290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,33103.19140625,32040.0,0.0,0.0,0.5045827031135559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.389958143234253,1.389978528022766,-2.034897079283837e-05,0.0,0.0005120873101986,0.0,0.0,353.9359130859375,0.0,0.0,0.0,0.7901841402053833,4.0,0.0,1.0
465600,293.3084716796875,297.1499938964844,293.1499938964844,0.1535725444555282,-3229.377685546875,304.16668701171875,0.6689606308937073,0.2216704487800598,0.2051746249198913,293.3561096191406,297.1499938964844,293.1499938964844,0.0956304669380188,-2324.59423828125,304.170654296875,0.5877382159233093,0.1488139480352401,0.1476453095674514,293.22509765625,297.1499938964844,293.1499938964844,0.4078980088233948,-5443.423828125,304.16241455078125,0.8641622066497803,0.4902757108211517,0.3459537327289581,293.2442321777344,297.1499938964844,293.1499938964844,0.5100515484809875,-8775.4033203125,304.1660461425781,0.918109118938446,0.5852755904197693,0.557560920715332,293.19219970703125,297.1499938964844,293.1499938964844,0.0181925911456346,-4152.88720703125,304.15264892578125,0.3822313845157623,0.0527091808617115,0.2641330659389496,291.1395568847656,291.1499938964844,259.4298095703125,258.0211486816406,279.1717224121094,293.2891845703125,291.14129638671875,1.0,0.4382227063179016,0.6575484871864319,0.6575484871864319,1.0,1.0,-1.824966192245484,0.7610957622528076,1.0638704299926758,0.3399457037448883,0.0,0.0,0.7465611696243286,161.03521728515625,165.0,35.926170349121094,-22043.48046875,845.3636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.419677734375,309.6290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,33103.19140625,32040.0,0.0,0.0,0.5045827031135559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.389958143234253,1.389978528022766,-2.034897079283837e-05,0.0,0.0005120873101986,0.0,0.0,353.9359130859375,0.0,0.0,0.0,0.7901841402053833,4.0,0.0,1.0
465660,293.30621337890625,297.1499938964844,293.1499938964844,0.1505595743656158,-3178.589599609375,304.1661682128906,0.662736177444458,0.2181149125099182,0.2020973563194275,293.3559875488281,297.1499938964844,293.1499938964844,0.0917049646377563,-2247.629150390625,304.1703186035156,0.5774413347244263,0.1436183154582977,0.142860472202301,293.22528076171875,297.1499938964844,293.1499938964844,0.4056379497051239,-5419.80224609375,304.162109375,0.8597704768180847,0.488333523273468,0.3447022438049316,293.2442626953125,297.1499938964844,293.1499938964844,0.5070908069610596,-8735.7763671875,304.16571044921875,0.9126794934272766,0.5828838348388672,0.5554465651512146,293.1909484863281,297.1499938964844,293.1499938964844,0.0177668258547782,-4101.71875,304.1524963378906,0.3770355880260467,0.0518930032849311,0.2610651552677154,291.1485595703125,291.1499938964844,259.44415283203125,258.037841796875,279.1716613769531,293.288330078125,291.15057373046875,1.0,0.4387279152870178,0.6597102880477905,0.6597102880477905,1.0,1.0,-1.80780029296875,0.7542339563369751,1.053566336631775,0.3368093073368072,0.0,0.0,0.7464250922203064,163.9644317626953,168.0,25.87565994262696,-21848.314453125,840.0120239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4249572753906,309.6183776855469,278.1499938964844,0.0,18000.0,313.1499938964844,32112.6328125,32040.0,0.0,0.0,0.5034559965133667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3718364238739014,1.3718562126159668,-1.982103640330024e-05,0.0,0.0005109438207,0.0,0.0,340.26220703125,0.0,0.0,0.0,0.7945653796195984,4.0,0.0,1.0
465720,293.30621337890625,297.1499938964844,293.1499938964844,0.1505595743656158,-3178.589599609375,304.1661682128906,0.662736177444458,0.2181149125099182,0.2020973563194275,293.3559875488281,297.1499938964844,293.1499938964844,0.0917049646377563,-2247.629150390625,304.1703186035156,0.5774413347244263,0.1436183154582977,0.142860472202301,293.22528076171875,297.1499938964844,293.1499938964844,0.4056379497051239,-5419.80224609375,304.162109375,0.8597704768180847,0.488333523273468,0.3447022438049316,293.2442626953125,297.1499938964844,293.1499938964844,0.5070908069610596,-8735.7763671875,304.16571044921875,0.9126794934272766,0.5828838348388672,0.5554465651512146,293.1909484863281,297.1499938964844,293.1499938964844,0.0177668258547782,-4101.71875,304.1524963378906,0.3770355880260467,0.0518930032849311,0.2610651552677154,291.1485595703125,291.1499938964844,259.44415283203125,258.037841796875,279.1716613769531,293.288330078125,291.15057373046875,1.0,0.4387279152870178,0.6597102880477905,0.6597102880477905,1.0,1.0,-1.80780029296875,0.7542339563369751,1.053566336631775,0.3368093073368072,0.0,0.0,0.7464250922203064,163.9644317626953,168.0,25.87565994262696,-21848.314453125,840.0120239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4249572753906,309.6183776855469,278.1499938964844,0.0,18000.0,313.1499938964844,32112.6328125,32040.0,0.0,0.0,0.5034559965133667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3718364238739014,1.3718562126159668,-1.982103640330024e-05,0.0,0.0005109438207,0.0,0.0,340.26220703125,0.0,0.0,0.0,0.7945653796195984,4.0,0.0,1.0
465780,293.30389404296875,297.1499938964844,293.1499938964844,0.1473707854747772,-3124.19482421875,304.16607666015625,0.6567431688308716,0.2146253585815429,0.1990800648927688,293.3557434082031,297.1499938964844,293.1499938964844,0.0876581147313118,-2167.892822265625,304.1702880859375,0.5669002532958984,0.1384472399950027,0.1380977928638458,293.2254638671875,297.1499938964844,293.1499938964844,0.4027093946933746,-5388.56005859375,304.1629333496094,0.8555174469947815,0.4863870441913605,0.3434527814388275,293.2442626953125,297.1499938964844,293.1499938964844,0.5033121109008789,-8684.1357421875,304.166748046875,0.9075345396995544,0.5804935693740845,0.5533420443534851,293.18975830078125,297.1499938964844,293.1499938964844,0.0173247996717691,-4046.078125,304.15240478515625,0.3719569146633148,0.0510987751185894,0.2580964267253876,291.17742919921875,291.1499938964844,259.4583740234375,258.05450439453125,279.1716613769531,293.2874450683594,291.1791076660156,1.0,0.4392648041248321,0.6618749499320984,0.6618749499320984,1.0,1.0,-1.790866494178772,0.7474561333656311,1.043410301208496,0.3337045013904571,0.0,0.0,0.7407654523849487,166.90020751953125,171.0,34.4790153503418,-21698.052734375,834.8839111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.465087890625,309.6495666503906,278.1499938964844,0.0,18000.0,313.1499938964844,32202.921875,32040.0,0.0,0.0,0.5018855929374695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3590726852416992,1.359092354774475,-1.962978967640084e-05,0.0,0.0005093500367365,0.0,0.0,333.0193786621094,0.0,0.0,0.0,0.7887046933174133,4.0,0.0,1.0
465840,293.30389404296875,297.1499938964844,293.1499938964844,0.1473707854747772,-3124.19482421875,304.16607666015625,0.6567431688308716,0.2146253585815429,0.1990800648927688,293.3557434082031,297.1499938964844,293.1499938964844,0.0876581147313118,-2167.892822265625,304.1702880859375,0.5669002532958984,0.1384472399950027,0.1380977928638458,293.2254638671875,297.1499938964844,293.1499938964844,0.4027093946933746,-5388.56005859375,304.1629333496094,0.8555174469947815,0.4863870441913605,0.3434527814388275,293.2442626953125,297.1499938964844,293.1499938964844,0.5033121109008789,-8684.1357421875,304.166748046875,0.9075345396995544,0.5804935693740845,0.5533420443534851,293.18975830078125,297.1499938964844,293.1499938964844,0.0173247996717691,-4046.078125,304.15240478515625,0.3719569146633148,0.0510987751185894,0.2580964267253876,291.17742919921875,291.1499938964844,259.4583740234375,258.05450439453125,279.1716613769531,293.2874450683594,291.1791076660156,1.0,0.4392648041248321,0.6618749499320984,0.6618749499320984,1.0,1.0,-1.790866494178772,0.7474561333656311,1.043410301208496,0.3337045013904571,0.0,0.0,0.7407654523849487,166.90020751953125,171.0,34.4790153503418,-21698.052734375,834.8839111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.465087890625,309.6495666503906,278.1499938964844,0.0,18000.0,313.1499938964844,32202.921875,32040.0,0.0,0.0,0.5018855929374695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3590726852416992,1.359092354774475,-1.962978967640084e-05,0.0,0.0005093500367365,0.0,0.0,333.0193786621094,0.0,0.0,0.0,0.7887046933174133,4.0,0.0,1.0
465900,293.302734375,297.1499938964844,293.1499938964844,0.1458355188369751,-3097.962158203125,304.1659545898437,0.6538349986076355,0.2129060477018356,0.1975937783718109,293.3555908203125,297.1499938964844,293.1499938964844,0.0856623873114585,-2128.669921875,304.17022705078125,0.5615651607513428,0.1358721256256103,0.1357257068157196,293.2255554199219,297.1499938964844,293.1499938964844,0.4013206660747528,-5373.81884765625,304.1631164550781,0.8534393310546875,0.4854136705398559,0.342826783657074,293.2442626953125,297.1499938964844,293.1499938964844,0.5015159845352173,-8659.73046875,304.1669616699219,0.9050838351249696,0.5793006420135498,0.5522899031639099,293.1891784667969,297.1499938964844,293.1499938964844,0.0171166099607944,-4019.60986328125,304.15234375,0.369463175535202,0.0507094785571098,0.2566474378108978,291.1895446777344,291.1499938964844,259.4654846191406,258.06280517578125,279.17169189453125,293.2869873046875,291.1910705566406,1.0,0.4395439624786377,0.6629605889320374,0.6629605889320374,1.0,1.0,-1.7824788093566897,0.7440965175628662,1.0383822917938232,0.332162857055664,0.0,0.0,0.7369068264961243,168.3705291748047,171.0,33.708778381347656,-21615.234375,832.395263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49810791015625,309.66815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,32253.107421875,30960.0,0.0,0.0,0.500892698764801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3487389087677002,1.3487584590911863,-1.9471221094136126e-05,0.0,0.0005083424039185,0.0,0.0,327.1776123046875,0.0,0.0,0.0,0.7690784931182861,4.0,0.0,1.0
465960,293.3015441894531,297.1499938964844,293.1499938964844,0.1445161998271942,-3075.6787109375,304.1654357910156,0.6509869694709778,0.2112047374248504,0.1961227655410766,293.3554077148437,297.1499938964844,293.1499938964844,0.0837871208786964,-2092.140625,304.1699523925781,0.5562050342559814,0.1333048045635223,0.1333602964878082,293.2256164550781,297.1499938964844,293.1499938964844,0.4004705250263214,-5365.24169921875,304.1622619628906,0.8513951301574707,0.4844456911087036,0.3422021865844726,293.24420166015625,297.1499938964844,293.1499938964844,0.5003828406333923,-8645.1201171875,304.1659240722656,0.9027273058891296,0.5781158804893494,0.5512415170669556,293.1885986328125,297.1499938964844,293.1499938964844,0.0169428810477256,-3998.41064453125,304.1522216796875,0.3670014441013336,0.050325259566307,0.2552210390567779,291.18670654296875,291.1499938964844,259.4725952148437,258.0711669921875,279.1717224121094,293.2864990234375,291.1861877441406,1.0,0.4398300647735595,0.6640487313270569,0.6640487313270569,1.0,1.0,-1.774150848388672,0.7407599091529846,1.0333908796310425,0.3306301534175873,0.0,0.0,0.7346018552780151,169.8415069580078,174.0,11.056523323059082,-21474.3046875,829.9586791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5487365722656,309.6660461425781,278.1499938964844,0.0,18000.0,313.1499938964844,31357.65234375,30960.0,0.0,0.0,0.4996421039104461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3217315673828125,1.3217504024505615,-1.883074946817942e-05,0.0,0.0005070732440799,0.0,0.0,309.4896545410156,0.0,0.0,0.0,0.7697818279266357,4.0,0.0,1.0
466020,293.2991638183594,297.1499938964844,293.1499938964844,0.141621932387352,-3026.0517578125,304.1651306152344,0.6455667614936829,0.2078505009412765,0.1932214945554733,293.3549499511719,297.1499938964844,293.1499938964844,0.079855777323246,-2015.4534912109373,304.1698608398437,0.5455701351165771,0.128191590309143,0.1286450177431106,293.2257080078125,297.1499938964844,293.1499938964844,0.3979595601558685,-5338.62841796875,304.1623840332031,0.8475392460823059,0.4825139343738556,0.3409575819969177,293.2440795898437,297.1499938964844,293.1499938964844,0.4971331357955932,-8601.03125,304.16607666015625,0.8983171582221985,0.5757570266723633,0.5491586327552795,293.1875915527344,297.1499938964844,293.1499938964844,0.0166689343750476,-3963.815673828125,304.1458435058594,0.3632114231586456,0.050000000745058,0.2535024285316467,291.2032470703125,291.1499938964844,259.48699951171875,258.08795166015625,279.1712951660156,293.2855224609375,291.2044372558594,1.0,0.4404655992984772,0.666171133518219,0.666171133518219,1.0,1.0,-1.758944392204285,0.7347182631492615,1.024226188659668,0.3278599083423614,0.0,0.0,0.7266486287117004,172.6621856689453,162.0,22.146160125732425,-21338.037109375,825.9146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.662109375,309.73681640625,278.1499938964844,0.0,18000.0,313.1499938964844,31240.732421875,30960.0,0.0,0.0,0.4966877400875091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2990065813064575,1.2990249395370483,-1.8442653527017683e-05,0.0,0.0005040749092586,0.0,0.0,296.7881774902344,0.0,0.0,0.0,0.7592688798904419,4.0,0.0,1.0
466080,293.2991638183594,297.1499938964844,293.1499938964844,0.141621932387352,-3026.0517578125,304.1651306152344,0.6455667614936829,0.2078505009412765,0.1932214945554733,293.3549499511719,297.1499938964844,293.1499938964844,0.079855777323246,-2015.4534912109373,304.1698608398437,0.5455701351165771,0.128191590309143,0.1286450177431106,293.2257080078125,297.1499938964844,293.1499938964844,0.3979595601558685,-5338.62841796875,304.1623840332031,0.8475392460823059,0.4825139343738556,0.3409575819969177,293.2440795898437,297.1499938964844,293.1499938964844,0.4971331357955932,-8601.03125,304.16607666015625,0.8983171582221985,0.5757570266723633,0.5491586327552795,293.1875915527344,297.1499938964844,293.1499938964844,0.0166689343750476,-3963.815673828125,304.1458435058594,0.3632114231586456,0.050000000745058,0.2535024285316467,291.2032470703125,291.1499938964844,259.48699951171875,258.08795166015625,279.1712951660156,293.2855224609375,291.2044372558594,1.0,0.4404655992984772,0.666171133518219,0.666171133518219,1.0,1.0,-1.758944392204285,0.7347182631492615,1.024226188659668,0.3278599083423614,0.0,0.0,0.7266486287117004,172.6621856689453,162.0,22.146160125732425,-21338.037109375,825.9146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.662109375,309.73681640625,278.1499938964844,0.0,18000.0,313.1499938964844,31240.732421875,30960.0,0.0,0.0,0.4966877400875091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2990065813064575,1.2990249395370483,-1.8442653527017683e-05,0.0,0.0005040749092586,0.0,0.0,296.7881774902344,0.0,0.0,0.0,0.7592688798904419,4.0,0.0,1.0
466140,293.2965393066406,297.1499938964844,293.1499938964844,0.1386875957250595,-2975.568115234375,304.1649780273437,0.643988847732544,0.204599991440773,0.1901828199625015,293.354248046875,297.1499938964844,293.1499938964844,0.0757920667529106,-1936.899169921875,304.1700134277344,0.538729727268219,0.1231395751237869,0.1237481534481048,293.2255859375,297.1499938964844,293.1499938964844,0.395413339138031,-5311.66015625,304.1625061035156,0.848686695098877,0.4806190431118011,0.3395585417747497,293.2438049316406,297.1499938964844,293.1499938964844,0.4938800930976867,-8556.9208984375,304.1661376953125,0.8995977640151978,0.5734289884567261,0.5468650460243225,293.1872863769531,297.1499938964844,293.1499938964844,0.0165383424609899,-3948.089599609375,304.1333312988281,0.3646032214164734,0.050000000745058,0.2529966235160827,291.2159118652344,291.1499938964844,259.501708984375,258.10498046875,279.1711120605469,293.2844543457031,291.2166442871094,1.0,0.4364379942417145,0.6682677268981934,0.6682677268981934,1.0,1.0,-1.7443766593933103,0.7289251685142517,1.0154515504837036,0.3252439796924591,0.0,0.0,0.7169599533081055,169.83206176757812,150.0,17.927387237548828,-21176.669921875,805.603271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78009033203125,309.7936706542969,278.1499938964844,0.0,18000.0,313.1499938964844,31277.869140625,29880.0,0.0,0.0,0.4932253360748291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.269381403923035,1.2693994045257568,-1.7989003026741557e-05,0.0,0.0005005610291846,0.0,0.0,281.2909545898437,0.0,0.0,0.0,0.7311916947364807,4.0,0.0,1.0
466200,293.2965393066406,297.1499938964844,293.1499938964844,0.1386875957250595,-2975.568115234375,304.1649780273437,0.643988847732544,0.204599991440773,0.1901828199625015,293.354248046875,297.1499938964844,293.1499938964844,0.0757920667529106,-1936.899169921875,304.1700134277344,0.538729727268219,0.1231395751237869,0.1237481534481048,293.2255859375,297.1499938964844,293.1499938964844,0.395413339138031,-5311.66015625,304.1625061035156,0.848686695098877,0.4806190431118011,0.3395585417747497,293.2438049316406,297.1499938964844,293.1499938964844,0.4938800930976867,-8556.9208984375,304.1661376953125,0.8995977640151978,0.5734289884567261,0.5468650460243225,293.1872863769531,297.1499938964844,293.1499938964844,0.0165383424609899,-3948.089599609375,304.1333312988281,0.3646032214164734,0.050000000745058,0.2529966235160827,291.2159118652344,291.1499938964844,259.501708984375,258.10498046875,279.1711120605469,293.2844543457031,291.2166442871094,1.0,0.4364379942417145,0.6682677268981934,0.6682677268981934,1.0,1.0,-1.7443766593933103,0.7289251685142517,1.0154515504837036,0.3252439796924591,0.0,0.0,0.7169599533081055,169.83206176757812,150.0,17.927387237548828,-21176.669921875,805.603271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78009033203125,309.7936706542969,278.1499938964844,0.0,18000.0,313.1499938964844,31277.869140625,29880.0,0.0,0.0,0.4932253360748291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.269381403923035,1.2693994045257568,-1.7989003026741557e-05,0.0,0.0005005610291846,0.0,0.0,281.2909545898437,0.0,0.0,0.0,0.7311916947364807,4.0,0.0,1.0
466260,293.2935485839844,297.1499938964844,293.1499938964844,0.1360217481851577,-2929.89794921875,304.1644592285156,0.6449382901191711,0.2014952898025512,0.187140554189682,293.3531188964844,297.1499938964844,293.1499938964844,0.0717967525124549,-1860.8333740234373,304.1700134277344,0.5342971086502075,0.1181919053196907,0.11880524456501,293.2250061035156,297.1499938964844,293.1499938964844,0.3935525417327881,-5292.4638671875,304.1614990234375,0.8531960248947144,0.4788232147693634,0.3381208479404449,293.2431335449219,297.1499938964844,293.1499938964844,0.491474986076355,-8525.1591796875,304.16485595703125,0.9046860337257384,0.571189284324646,0.5445082783699036,293.1872863769531,297.1499938964844,293.1499938964844,0.0163707081228494,-3929.144287109375,304.1202392578125,0.3681651055812835,0.050000000745058,0.2518620491027832,291.206787109375,291.1499938964844,259.5168151855469,258.122314453125,279.1714172363281,293.2830505371094,291.2077331542969,1.0,0.4297766983509063,0.6704238653182983,0.6704238653182983,1.0,1.0,-1.7288711071014404,0.7227117419242859,1.0061593055725098,0.3223868310451507,0.0,0.0,0.7102519273757935,163.43959045410156,138.0,2.9608571529388428,-20963.349609375,774.3302612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92156982421875,309.84051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,30191.2421875,29880.0,0.0,0.0,0.4890070259571075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2274937629699707,1.2275108098983765,-1.7108151951106265e-05,0.0,0.0004962799721397,0.0,0.0,257.5439758300781,0.0,0.0,0.0,0.7250803709030151,4.0,0.0,1.0
466320,293.2935485839844,297.1499938964844,293.1499938964844,0.1360217481851577,-2929.89794921875,304.1644592285156,0.6449382901191711,0.2014952898025512,0.187140554189682,293.3531188964844,297.1499938964844,293.1499938964844,0.0717967525124549,-1860.8333740234373,304.1700134277344,0.5342971086502075,0.1181919053196907,0.11880524456501,293.2250061035156,297.1499938964844,293.1499938964844,0.3935525417327881,-5292.4638671875,304.1614990234375,0.8531960248947144,0.4788232147693634,0.3381208479404449,293.2431335449219,297.1499938964844,293.1499938964844,0.491474986076355,-8525.1591796875,304.16485595703125,0.9046860337257384,0.571189284324646,0.5445082783699036,293.1872863769531,297.1499938964844,293.1499938964844,0.0163707081228494,-3929.144287109375,304.1202392578125,0.3681651055812835,0.050000000745058,0.2518620491027832,291.206787109375,291.1499938964844,259.5168151855469,258.122314453125,279.1714172363281,293.2830505371094,291.2077331542969,1.0,0.4297766983509063,0.6704238653182983,0.6704238653182983,1.0,1.0,-1.7288711071014404,0.7227117419242859,1.0061593055725098,0.3223868310451507,0.0,0.0,0.7102519273757935,163.43959045410156,138.0,2.9608571529388428,-20963.349609375,774.3302612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92156982421875,309.84051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,30191.2421875,29880.0,0.0,0.0,0.4890070259571075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2274937629699707,1.2275108098983765,-1.7108151951106265e-05,0.0,0.0004962799721397,0.0,0.0,257.5439758300781,0.0,0.0,0.0,0.7250803709030151,4.0,0.0,1.0
466380,293.290283203125,297.1499938964844,293.1499938964844,0.1331628262996673,-2880.26708984375,304.1643981933594,0.64764404296875,0.1985185146331787,0.1841405481100082,293.3516540527344,297.1499938964844,293.1499938964844,0.0676219388842582,-1782.087646484375,304.1702880859375,0.5313864350318909,0.113347053527832,0.1138798296451568,293.2242126464844,297.1499938964844,293.1499938964844,0.3909876346588135,-5265.12060546875,304.16192626953125,0.8601054549217224,0.4770838320255279,0.3366724252700805,293.2423095703125,297.1499938964844,293.1499938964844,0.4882020652294159,-8480.4091796875,304.16534423828125,0.912845253944397,0.5689964294433594,0.5421279072761536,293.1872863769531,297.1499938964844,293.1499938964844,0.0161239504814147,-3898.06494140625,304.107421875,0.3732342720031738,0.050000000745058,0.2503484189510345,291.2188720703125,291.1499938964844,259.53253173828125,258.1400451660156,279.17193603515625,293.28143310546875,291.2193298339844,1.0,0.4214114546775818,0.6726436614990234,0.6726436614990234,1.0,1.0,-1.71294105052948,0.7163112759590149,0.9966297149658204,0.3194226622581482,0.0,0.0,0.7001693844795227,155.0181884765625,126.0,10.538928031921388,-20789.064453125,737.2953491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05157470703125,309.9041442871094,278.1499938964844,0.0,18000.0,313.1499938964844,30202.912109375,29880.0,0.0,0.0,0.484356939792633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1977477073669434,1.1977643966674805,-1.6672714991727844e-05,0.0,0.0004915607278235,0.0,0.0,243.4363250732422,0.0,0.0,0.0,0.711987316608429,4.0,0.0,1.0
466440,293.290283203125,297.1499938964844,293.1499938964844,0.1331628262996673,-2880.26708984375,304.1643981933594,0.64764404296875,0.1985185146331787,0.1841405481100082,293.3516540527344,297.1499938964844,293.1499938964844,0.0676219388842582,-1782.087646484375,304.1702880859375,0.5313864350318909,0.113347053527832,0.1138798296451568,293.2242126464844,297.1499938964844,293.1499938964844,0.3909876346588135,-5265.12060546875,304.16192626953125,0.8601054549217224,0.4770838320255279,0.3366724252700805,293.2423095703125,297.1499938964844,293.1499938964844,0.4882020652294159,-8480.4091796875,304.16534423828125,0.912845253944397,0.5689964294433594,0.5421279072761536,293.1872863769531,297.1499938964844,293.1499938964844,0.0161239504814147,-3898.06494140625,304.107421875,0.3732342720031738,0.050000000745058,0.2503484189510345,291.2188720703125,291.1499938964844,259.53253173828125,258.1400451660156,279.17193603515625,293.28143310546875,291.2193298339844,1.0,0.4214114546775818,0.6726436614990234,0.6726436614990234,1.0,1.0,-1.71294105052948,0.7163112759590149,0.9966297149658204,0.3194226622581482,0.0,0.0,0.7001693844795227,155.0181884765625,126.0,10.538928031921388,-20789.064453125,737.2953491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05157470703125,309.9041442871094,278.1499938964844,0.0,18000.0,313.1499938964844,30202.912109375,29880.0,0.0,0.0,0.484356939792633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1977477073669434,1.1977643966674805,-1.6672714991727844e-05,0.0,0.0004915607278235,0.0,0.0,243.4363250732422,0.0,0.0,0.0,0.711987316608429,4.0,0.0,1.0
466500,293.28857421875,297.1499938964844,293.1499938964844,0.1317940652370453,-2856.48388671875,304.1642761230469,0.6495600342750549,0.1970767974853515,0.1826641857624054,293.35076904296875,297.1499938964844,293.1499938964844,0.0655462369322776,-1743.4324951171875,304.1703796386719,0.5303723812103271,0.1109643056988716,0.1114347726106643,293.2237548828125,297.1499938964844,293.1499938964844,0.389799565076828,-5252.53515625,304.16192626953125,0.8643404841423035,0.4762314260005951,0.3359457552433014,293.2418518066406,297.1499938964844,293.1499938964844,0.4866797626018524,-8459.73046875,304.1653137207031,0.9180026054382324,0.5679159164428711,0.5409321784973145,293.1872253417969,297.1499938964844,293.1499938964844,0.0159967336803674,-3882.06201171875,304.10113525390625,0.3762475550174713,0.050000000745058,0.2494995892047882,291.2219543457031,291.1499938964844,259.5406188964844,258.14910888671875,279.1722412109375,293.2805480957031,291.22222900390625,1.0,0.4167749285697937,0.6737778186798096,0.6737778186798096,1.0,1.0,-1.704905390739441,0.7130813598632812,0.9918240308761596,0.3179218769073486,0.0,0.0,0.6950563788414001,150.3162078857422,126.0,9.16385269165039,-20693.04296875,717.5264892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1136169433594,309.9297180175781,278.1499938964844,0.0,18000.0,313.1499938964844,30209.48046875,28800.0,0.0,0.0,0.4818682372570038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.181807518005371,1.181823968887329,-1.6443866115878336e-05,0.0,0.0004890349810011,0.0,0.0,236.1165008544922,0.0,0.0,0.0,0.6900893449783325,4.0,0.0,1.0
466560,293.2868347167969,297.1499938964844,293.1499938964844,0.1306343525648117,-2836.623046875,304.16375732421875,0.6518240571022034,0.1956652849912643,0.1812061965465545,293.3498229980469,297.1499938964844,293.1499938964844,0.0635737553238868,-1707.242431640625,304.1702575683594,0.5296072363853455,0.1086082682013511,0.1090054959058761,293.2232666015625,297.1499938964844,293.1499938964844,0.3891730606555938,-5246.412109375,304.1608581542969,0.8690616488456726,0.4753936231136322,0.3352209031581878,293.2413330078125,297.1499938964844,293.1499938964844,0.485847532749176,-8449.2958984375,304.1640014648437,0.9238042831420898,0.5668510794639587,0.5397390127182007,293.1871337890625,297.1499938964844,293.1499938964844,0.0158942695707082,-3870.508056640625,304.0948791503906,0.3795491456985473,0.050000000745058,0.2486091554164886,291.20916748046875,291.1499938964844,259.5489196777344,258.1583251953125,279.17254638671875,293.27960205078125,291.2070617675781,1.0,0.4119095802307129,0.6749270558357239,0.6749270558357239,1.0,1.0,-1.696866154670715,0.7098509669303894,0.987015187740326,0.3164186477661133,0.0,0.0,0.6922321319580078,145.39295959472656,114.0,-15.705102920532228,-20535.54296875,697.2822875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1841125488281,309.9258728027344,278.1499938964844,0.0,18000.0,313.1499938964844,29259.912109375,28800.0,0.0,0.0,0.4791664183139801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.152376413345337,1.1523922681808472,-1.581195647304412e-05,0.0,0.0004862929927185,0.0,0.0,220.7596740722656,0.0,0.0,0.0,0.6898330450057983,4.0,0.0,1.0
466620,293.283203125,297.1499938964844,293.1499938964844,0.128034770488739,-2791.249755859375,304.1635437011719,0.6574172377586365,0.1929300874471664,0.178352952003479,293.34765625,297.1499938964844,293.1499938964844,0.0594329498708248,-1631.728271484375,304.17041015625,0.5287966728210449,0.1039816662669181,0.10420723259449,293.22222900390625,297.1499938964844,293.1499938964844,0.3869481086730957,-5222.76025390625,304.1610107421875,0.8799755573272705,0.4737472832202911,0.3337843418121338,293.2402648925781,297.1499938964844,293.1499938964844,0.4829969406127929,-8410.3984375,304.1641540527344,0.9371240735054016,0.5647535920143127,0.5373740792274475,293.1867980957031,297.1499938964844,293.1499938964844,0.0156313776969909,-3836.9384765625,304.0829772949219,0.3869949579238891,0.050000000745058,0.2467371970415115,291.2109680175781,291.1499938964844,259.5661315917969,258.1771850585937,279.1731262207031,293.277587890625,291.2114562988281,1.0,0.4016124308109283,0.6772705316543579,0.6772705316543579,1.0,1.0,-1.6808675527572632,0.7034291625022888,0.9774383306503296,0.3134271204471588,0.0,0.0,0.6843618750572205,135.06459045410156,102.0,2.2695252895355225,-20376.28515625,655.9892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30712890625,309.993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,29077.365234375,28800.0,0.0,0.0,0.4735424518585205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1287208795547483,1.12873637676239,-1.5442999938386492e-05,0.0,0.0004805853823199,0.0,0.0,210.240463256836,0.0,0.0,0.0,0.6791792511940002,4.0,0.0,1.0
466680,293.283203125,297.1499938964844,293.1499938964844,0.128034770488739,-2791.249755859375,304.1635437011719,0.6574172377586365,0.1929300874471664,0.178352952003479,293.34765625,297.1499938964844,293.1499938964844,0.0594329498708248,-1631.728271484375,304.17041015625,0.5287966728210449,0.1039816662669181,0.10420723259449,293.22222900390625,297.1499938964844,293.1499938964844,0.3869481086730957,-5222.76025390625,304.1610107421875,0.8799755573272705,0.4737472832202911,0.3337843418121338,293.2402648925781,297.1499938964844,293.1499938964844,0.4829969406127929,-8410.3984375,304.1641540527344,0.9371240735054016,0.5647535920143127,0.5373740792274475,293.1867980957031,297.1499938964844,293.1499938964844,0.0156313776969909,-3836.9384765625,304.0829772949219,0.3869949579238891,0.050000000745058,0.2467371970415115,291.2109680175781,291.1499938964844,259.5661315917969,258.1771850585937,279.1731262207031,293.277587890625,291.2114562988281,1.0,0.4016124308109283,0.6772705316543579,0.6772705316543579,1.0,1.0,-1.6808675527572632,0.7034291625022888,0.9774383306503296,0.3134271204471588,0.0,0.0,0.6843618750572205,135.06459045410156,102.0,2.2695252895355225,-20376.28515625,655.9892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30712890625,309.993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,29077.365234375,28800.0,0.0,0.0,0.4735424518585205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1287208795547483,1.12873637676239,-1.5442999938386492e-05,0.0,0.0004805853823199,0.0,0.0,210.240463256836,0.0,0.0,0.0,0.6791792511940002,4.0,0.0,1.0
466740,293.2795104980469,297.1499938964844,293.1499938964844,0.125528872013092,-2747.35302734375,304.1631774902344,0.6645082235336304,0.1903076171875,0.1755855530500412,293.3451843261719,297.1499938964844,293.1499938964844,0.0553092397749424,-1557.8248291015625,304.17047119140625,0.5289487838745117,0.0994779914617538,0.0995057076215744,293.22125244140625,297.1499938964844,293.1499938964844,0.3847379982471466,-5199.3037109375,304.1610107421875,0.8928810954093933,0.4721162915229797,0.332347422838211,293.2392578125,297.1499938964844,293.1499938964844,0.4801640510559082,-8371.8095703125,304.1641540527344,0.9522137641906738,0.5626724362373352,0.5350092053413391,293.18634033203125,297.1499938964844,293.1499938964844,0.0153666399419307,-3802.572998046875,304.0716247558594,0.3950980007648468,0.050000000745058,0.244788110256195,291.213623046875,291.1499938964844,259.5843505859375,258.19677734375,279.1737670898437,293.2754211425781,291.21356201171875,1.0,0.3907060027122497,0.6796795725822449,0.6796795725822449,1.0,1.0,-1.6649953126907349,0.6970700621604919,0.9679252505302428,0.310461163520813,0.0,0.0,0.6756194233894348,124.33078002929688,90.0,1.7809404134750366,-20181.486328125,614.3443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.405029296875,310.0262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,29076.3046875,27720.0,0.0,0.0,0.4677312076091766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1013214588165283,1.1013364791870115,-1.5071717825776432e-05,0.0,0.0004746877239085,0.0,0.0,198.98580932617188,0.0,0.0,0.0,0.6525275707244873,4.0,0.0,1.0
466800,293.2795104980469,297.1499938964844,293.1499938964844,0.125528872013092,-2747.35302734375,304.1631774902344,0.6645082235336304,0.1903076171875,0.1755855530500412,293.3451843261719,297.1499938964844,293.1499938964844,0.0553092397749424,-1557.8248291015625,304.17047119140625,0.5289487838745117,0.0994779914617538,0.0995057076215744,293.22125244140625,297.1499938964844,293.1499938964844,0.3847379982471466,-5199.3037109375,304.1610107421875,0.8928810954093933,0.4721162915229797,0.332347422838211,293.2392578125,297.1499938964844,293.1499938964844,0.4801640510559082,-8371.8095703125,304.1641540527344,0.9522137641906738,0.5626724362373352,0.5350092053413391,293.18634033203125,297.1499938964844,293.1499938964844,0.0153666399419307,-3802.572998046875,304.0716247558594,0.3950980007648468,0.050000000745058,0.244788110256195,291.213623046875,291.1499938964844,259.5843505859375,258.19677734375,279.1737670898437,293.2754211425781,291.21356201171875,1.0,0.3907060027122497,0.6796795725822449,0.6796795725822449,1.0,1.0,-1.6649953126907349,0.6970700621604919,0.9679252505302428,0.310461163520813,0.0,0.0,0.6756194233894348,124.33078002929688,90.0,1.7809404134750366,-20181.486328125,614.3443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.405029296875,310.0262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,29076.3046875,27720.0,0.0,0.0,0.4677312076091766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1013214588165283,1.1013364791870115,-1.5071717825776432e-05,0.0,0.0004746877239085,0.0,0.0,198.98580932617188,0.0,0.0,0.0,0.6525275707244873,4.0,0.0,1.0
466860,293.2757263183594,297.1499938964844,293.1499938964844,0.1233632713556289,-2709.69873046875,304.1624450683594,0.6733095049858093,0.1877956390380859,0.172909140586853,293.3423156738281,297.1499938964844,293.1499938964844,0.051357626914978,-1488.4498291015625,304.1702575683594,0.5301972031593323,0.0951155051589012,0.0949224457144737,293.22021484375,297.1499938964844,293.1499938964844,0.3833270668983459,-5184.94140625,304.1597595214844,0.9081072807312012,0.4705204367637634,0.3309248387813568,293.2381591796875,297.1499938964844,293.1499938964844,0.4783203601837158,-8347.7041015625,304.16259765625,0.968437671661377,0.5606340765953064,0.5326694846153259,293.18572998046875,297.1499938964844,293.1499938964844,0.015139210037887,-3774.540283203125,304.0605773925781,0.4032444655895233,0.050000000745058,0.2427945584058761,291.19244384765625,291.1499938964844,259.6036682128906,258.2171630859375,279.1744079589844,293.2730712890625,291.19293212890625,1.0,0.3792999982833862,0.6821522116661072,0.6821522116661072,1.0,1.0,-1.649368405342102,0.6908263564109802,0.9585421085357666,0.3075477182865143,0.0,0.0,0.6716712117195129,113.3682098388672,78.0,-11.715444564819336,-19953.064453125,572.9428100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5011901855469,310.0367126464844,278.1499938964844,0.0,18000.0,313.1499938964844,27935.501953125,27720.0,0.0,0.0,0.4615475535392761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.068077802658081,1.0680922269821167,-1.4375787031895015e-05,0.0,0.000468412094051,0.0,0.0,183.443359375,0.0,0.0,0.0,0.6503235697746277,4.0,0.0,1.0
466920,293.2757263183594,297.1499938964844,293.1499938964844,0.1233632713556289,-2709.69873046875,304.1624450683594,0.6733095049858093,0.1877956390380859,0.172909140586853,293.3423156738281,297.1499938964844,293.1499938964844,0.051357626914978,-1488.4498291015625,304.1702575683594,0.5301972031593323,0.0951155051589012,0.0949224457144737,293.22021484375,297.1499938964844,293.1499938964844,0.3833270668983459,-5184.94140625,304.1597595214844,0.9081072807312012,0.4705204367637634,0.3309248387813568,293.2381591796875,297.1499938964844,293.1499938964844,0.4783203601837158,-8347.7041015625,304.16259765625,0.968437671661377,0.5606340765953064,0.5326694846153259,293.18572998046875,297.1499938964844,293.1499938964844,0.015139210037887,-3774.540283203125,304.0605773925781,0.4032444655895233,0.050000000745058,0.2427945584058761,291.19244384765625,291.1499938964844,259.6036682128906,258.2171630859375,279.1744079589844,293.2730712890625,291.19293212890625,1.0,0.3792999982833862,0.6821522116661072,0.6821522116661072,1.0,1.0,-1.649368405342102,0.6908263564109802,0.9585421085357666,0.3075477182865143,0.0,0.0,0.6716712117195129,113.3682098388672,78.0,-11.715444564819336,-19953.064453125,572.9428100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5011901855469,310.0367126464844,278.1499938964844,0.0,18000.0,313.1499938964844,27935.501953125,27720.0,0.0,0.0,0.4615475535392761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.068077802658081,1.0680922269821167,-1.4375787031895015e-05,0.0,0.000468412094051,0.0,0.0,183.443359375,0.0,0.0,0.0,0.6503235697746277,4.0,0.0,1.0
466980,293.2718811035156,297.1499938964844,293.1499938964844,0.1210116893053054,-2668.116943359375,304.1622009277344,0.6841279864311218,0.1853858083486557,0.1703211665153503,293.3388671875,297.1499938964844,293.1499938964844,0.0473412163555622,-1418.54052734375,304.1701965332031,0.5328555107116699,0.0909397527575492,0.0904978141188621,293.2192687988281,297.1499938964844,293.1499938964844,0.3810973763465881,-5161.052734375,304.16021728515625,0.927639663219452,0.4689311683177948,0.3295097649097442,293.2371520996094,297.1499938964844,293.1499938964844,0.4754757881164551,-8308.5458984375,304.1631164550781,0.985069453716278,0.558604896068573,0.5303440690040588,293.1849975585937,297.1499938964844,293.1499938964844,0.0148745784536004,-3738.8251953125,304.0503234863281,0.4124163687229156,0.050000000745058,0.2407767921686172,291.1974182128906,291.1499938964844,259.6242370605469,258.2384338378906,279.175048828125,293.27056884765625,291.1972961425781,1.0,0.3674494624137878,0.684691309928894,0.684691309928894,1.0,1.0,-1.6340354681015017,0.6847198009490967,0.9493156671524048,0.3046989440917969,0.0,0.0,0.6648964285850525,102.28577423095705,66.0,-1.3311847448349,-19773.93359375,532.1146240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55859375,310.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,27923.09765625,27720.0,0.0,0.0,0.4554432332515716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0486390590667725,1.0486531257629397,-1.4123120308795478e-05,0.0,0.0004622169653885,0.0,0.0,176.1355438232422,0.0,0.0,0.0,0.6420220732688904,4.0,0.0,1.0
467040,293.2718811035156,297.1499938964844,293.1499938964844,0.1210116893053054,-2668.116943359375,304.1622009277344,0.6841279864311218,0.1853858083486557,0.1703211665153503,293.3388671875,297.1499938964844,293.1499938964844,0.0473412163555622,-1418.54052734375,304.1701965332031,0.5328555107116699,0.0909397527575492,0.0904978141188621,293.2192687988281,297.1499938964844,293.1499938964844,0.3810973763465881,-5161.052734375,304.16021728515625,0.927639663219452,0.4689311683177948,0.3295097649097442,293.2371520996094,297.1499938964844,293.1499938964844,0.4754757881164551,-8308.5458984375,304.1631164550781,0.985069453716278,0.558604896068573,0.5303440690040588,293.1849975585937,297.1499938964844,293.1499938964844,0.0148745784536004,-3738.8251953125,304.0503234863281,0.4124163687229156,0.050000000745058,0.2407767921686172,291.1974182128906,291.1499938964844,259.6242370605469,258.2384338378906,279.175048828125,293.27056884765625,291.1972961425781,1.0,0.3674494624137878,0.684691309928894,0.684691309928894,1.0,1.0,-1.6340354681015017,0.6847198009490967,0.9493156671524048,0.3046989440917969,0.0,0.0,0.6648964285850525,102.28577423095705,66.0,-1.3311847448349,-19773.93359375,532.1146240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55859375,310.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,27923.09765625,27720.0,0.0,0.0,0.4554432332515716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0486390590667725,1.0486531257629397,-1.4123120308795478e-05,0.0,0.0004622169653885,0.0,0.0,176.1355438232422,0.0,0.0,0.0,0.6420220732688904,4.0,0.0,1.0
467100,293.2699584960937,297.1499938964844,293.1499938964844,0.119902528822422,-2648.50537109375,304.1619873046875,0.6904211044311523,0.1842198818922042,0.1690608114004135,293.33697509765625,297.1499938964844,293.1499938964844,0.0453955754637718,-1385.010009765625,304.1700439453125,0.5348529815673828,0.0889189839363098,0.0883538350462913,293.2188415527344,297.1499938964844,293.1499938964844,0.380086213350296,-5150.30908203125,304.1601867675781,0.938846230506897,0.4681405127048492,0.3288027942180633,293.2366638183594,297.1499938964844,293.1499938964844,0.474181205034256,-8290.8779296875,304.1630859375,0.9932993054389954,0.5575956106185913,0.5291829705238342,293.1846008300781,297.1499938964844,293.1499938964844,0.0147487670183181,-3721.892578125,304.0453491210937,0.4178042411804199,0.050000000745058,0.2397627681493759,291.1966247558594,291.1499938964844,259.635009765625,258.2494506835937,279.1754150390625,293.2692565917969,291.1964111328125,1.0,0.3613646030426025,0.6859878301620483,0.6859878301620483,1.0,1.0,-1.6264878511428833,0.6817223429679871,0.9447655081748962,0.3033011555671692,0.0,0.0,0.6618680953979492,96.72076416015624,66.0,-1.913572907447815,-19679.4296875,511.9744262695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57647705078125,310.0504455566406,278.1499938964844,0.0,18000.0,313.1499938964844,27913.34375,26640.0,0.0,0.0,0.4524275958538055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0390781164169312,1.0390920639038086,-1.3999704606248995e-05,0.0,0.0004591564938891,0.0,0.0,172.61373901367188,0.0,0.0,0.0,0.6230266094207764,4.0,0.0,1.0
