time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467160,293.2680053710937,297.1499938964844,293.1499938964844,0.1189983338117599,-2632.822509765625,304.16143798828125,0.6968926191329956,0.1830865144729614,0.167834922671318,293.33502197265625,297.1499938964844,293.1499938964844,0.0435708798468112,-1353.9320068359375,304.1697082519531,0.5369304418563843,0.0869354456663131,0.0862544775009155,293.2183532714844,297.1499938964844,293.1499938964844,0.3796404898166656,-5146.109375,304.1591186523437,0.9500104188919068,0.4673643708229065,0.3281083106994629,293.23583984375,297.1499938964844,293.1499938964844,0.4714363217353821,-8251.3466796875,304.1659240722656,0.9990000128746032,0.5566620826721191,0.525783121585846,293.18414306640625,297.1499938964844,293.1499938964844,0.0146558210253715,-3710.779541015625,304.0404052734375,0.423620194196701,0.050000000745058,0.2388036847114563,291.1799011230469,291.1499938964844,259.64617919921875,258.2607116699219,279.1771850585937,293.2679138183594,291.1771240234375,1.0,0.3551068902015686,0.6874548196792603,0.6874548196792603,1.0,1.0,-1.6164677143096924,0.6776055693626404,0.938862144947052,0.3014442324638366,0.0,0.0,0.6613801717758179,91.4044418334961,69.0,-26.203094482421875,-19503.39453125,491.1951904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5995788574219,310.01776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,26948.13671875,26640.0,0.0,0.0,0.4493213891983032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0174460411071775,1.0174596309661863,-1.351127775706118e-05,0.0,0.0004560040833894,0.0,0.0,162.87127685546875,0.0,0.0,0.0,0.626102089881897,4.0,0.0,1.0
467220,293.2643127441406,297.1499938964844,293.1499938964844,0.1168223097920417,-2593.72021484375,304.1612854003906,0.7018855810165405,0.1808480471372604,0.1656517684459686,293.3311767578125,297.1499938964844,293.1499938964844,0.0398758389055728,-1290.363525390625,304.1693115234375,0.5340806841850281,0.0830246955156326,0.082360103726387,293.2176208496094,297.1499938964844,293.1499938964844,0.3770695328712463,-5118.021484375,304.1604309082031,0.960130214691162,0.4657804369926452,0.3268907070159912,293.21795654296875,297.1499938964844,293.1499938964844,0.4531000256538391,-7985.6416015625,304.1905822753906,0.9990000128746032,0.5580714344978333,0.508850634098053,293.1832275390625,297.1499938964844,293.1499938964844,0.0144960498437285,-3687.34130859375,304.0311584472656,0.4298133254051208,0.050000000745058,0.2379144132137298,291.2017822265625,291.1499938964844,259.6696472167969,258.2840881347656,279.1820678710937,293.261962890625,291.2036437988281,1.0,0.3469166755676269,0.6909669041633606,0.6909669041633606,1.0,1.0,-1.586294651031494,0.6650426983833313,0.9212520122528076,0.29509237408638,0.0,0.0,0.6536921262741089,86.05828094482422,72.0,21.56880187988281,-19230.111328125,458.8852233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6458435058594,310.05877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,26866.16015625,26640.0,0.0,0.0,0.4429675638675689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0017749071121216,1.0017882585525513,-1.3300584214448463e-05,0.0,0.0004495557514019,0.0,0.0,157.2978515625,0.0,0.0,0.0,0.6189782619476318,4.0,0.0,1.0
467280,293.2643127441406,297.1499938964844,293.1499938964844,0.1168223097920417,-2593.72021484375,304.1612854003906,0.7018855810165405,0.1808480471372604,0.1656517684459686,293.3311767578125,297.1499938964844,293.1499938964844,0.0398758389055728,-1290.363525390625,304.1693115234375,0.5340806841850281,0.0830246955156326,0.082360103726387,293.2176208496094,297.1499938964844,293.1499938964844,0.3770695328712463,-5118.021484375,304.1604309082031,0.960130214691162,0.4657804369926452,0.3268907070159912,293.21795654296875,297.1499938964844,293.1499938964844,0.4531000256538391,-7985.6416015625,304.1905822753906,0.9990000128746032,0.5580714344978333,0.508850634098053,293.1832275390625,297.1499938964844,293.1499938964844,0.0144960498437285,-3687.34130859375,304.0311584472656,0.4298133254051208,0.050000000745058,0.2379144132137298,291.2017822265625,291.1499938964844,259.6696472167969,258.2840881347656,279.1820678710937,293.261962890625,291.2036437988281,1.0,0.3469166755676269,0.6909669041633606,0.6909669041633606,1.0,1.0,-1.586294651031494,0.6650426983833313,0.9212520122528076,0.29509237408638,0.0,0.0,0.6536921262741089,86.05828094482422,72.0,21.56880187988281,-19230.111328125,458.8852233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6458435058594,310.05877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,26866.16015625,26640.0,0.0,0.0,0.4429675638675689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0017749071121216,1.0017882585525513,-1.3300584214448463e-05,0.0,0.0004495557514019,0.0,0.0,157.2978515625,0.0,0.0,0.0,0.6189782619476318,4.0,0.0,1.0
467340,293.2611694335937,297.1499938964844,293.1499938964844,0.1148683503270149,-2558.75244140625,304.1607666015625,0.7035748362541199,0.1785893738269806,0.1635241955518722,293.327880859375,297.1499938964844,293.1499938964844,0.0363518372178077,-1229.757568359375,304.1687316894531,0.5280970335006714,0.0791030153632164,0.0785428881645202,293.217529296875,297.1499938964844,293.1499938964844,0.374969333410263,-5095.55029296875,304.1604309082031,0.9653913974761964,0.4640901684761047,0.3256537020206451,293.1919860839844,297.1499938964844,293.1499938964844,0.4418495893478393,-7827.572265625,304.19537353515625,0.9990000128746032,0.5616148114204407,0.4989091455936432,293.1827697753906,297.1499938964844,293.1499938964844,0.0144009161740541,-3674.3271484375,304.0208435058594,0.4337002038955688,0.050000000745058,0.2374138981103897,291.2105712890625,291.1499938964844,259.6947631835937,258.3086242675781,279.1827697753906,293.2562561035156,291.2104797363281,1.0,0.3416363894939422,0.6942989826202393,0.6942989826202393,1.0,1.0,-1.5651166439056396,0.6564757227897644,0.9086408615112304,0.2908946573734283,0.0,0.0,0.6447480320930481,82.97419738769531,75.0,9.9534273147583,-18958.044921875,438.6123352050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6965637207031,310.0482177734375,278.1499938964844,0.0,18000.0,313.1499938964844,26895.05859375,25560.0,0.0,0.0,0.4363749325275421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9745588898658752,0.9745718240737916,-1.298049210163299e-05,0.0,0.000442865100922,0.0,0.0,148.2924346923828,0.0,0.0,0.0,0.5929187536239624,4.0,0.0,1.0
467400,293.2611694335937,297.1499938964844,293.1499938964844,0.1148683503270149,-2558.75244140625,304.1607666015625,0.7035748362541199,0.1785893738269806,0.1635241955518722,293.327880859375,297.1499938964844,293.1499938964844,0.0363518372178077,-1229.757568359375,304.1687316894531,0.5280970335006714,0.0791030153632164,0.0785428881645202,293.217529296875,297.1499938964844,293.1499938964844,0.374969333410263,-5095.55029296875,304.1604309082031,0.9653913974761964,0.4640901684761047,0.3256537020206451,293.1919860839844,297.1499938964844,293.1499938964844,0.4418495893478393,-7827.572265625,304.19537353515625,0.9990000128746032,0.5616148114204407,0.4989091455936432,293.1827697753906,297.1499938964844,293.1499938964844,0.0144009161740541,-3674.3271484375,304.0208435058594,0.4337002038955688,0.050000000745058,0.2374138981103897,291.2105712890625,291.1499938964844,259.6947631835937,258.3086242675781,279.1827697753906,293.2562561035156,291.2104797363281,1.0,0.3416363894939422,0.6942989826202393,0.6942989826202393,1.0,1.0,-1.5651166439056396,0.6564757227897644,0.9086408615112304,0.2908946573734283,0.0,0.0,0.6447480320930481,82.97419738769531,75.0,9.9534273147583,-18958.044921875,438.6123352050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6965637207031,310.0482177734375,278.1499938964844,0.0,18000.0,313.1499938964844,26895.05859375,25560.0,0.0,0.0,0.4363749325275421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9745588898658752,0.9745718240737916,-1.298049210163299e-05,0.0,0.000442865100922,0.0,0.0,148.2924346923828,0.0,0.0,0.0,0.5929187536239624,4.0,0.0,1.0
467460,293.2582092285156,297.1499938964844,293.1499938964844,0.1133358553051948,-2531.840576171875,304.1597595214844,0.7028675079345703,0.1763713806867599,0.1614755541086197,293.3248291015625,297.1499938964844,293.1499938964844,0.0331026017665863,-1173.62060546875,304.1679077148437,0.5199607014656067,0.075217954814434,0.0748042613267898,293.2174987792969,297.1499938964844,293.1499938964844,0.374037504196167,-5086.47509765625,304.1585693359375,0.9673323035240172,0.4623824954032898,0.3244341611862182,293.1703491210937,297.1499938964844,293.1499938964844,0.4369481801986694,-7763.615234375,304.1883239746094,0.9990000128746032,0.5649528503417969,0.494064062833786,293.1825866699219,297.1499938964844,293.1499938964844,0.0143833151087164,-3675.194580078125,304.0095520019531,0.4356810450553894,0.050000000745058,0.2371737360954284,291.1833190917969,291.1499938964844,259.7216796875,258.3344421386719,279.18212890625,293.2530822753906,291.1832275390625,1.0,0.3385604321956634,0.6974867582321167,0.6974867582321167,1.0,1.0,-1.5505963563919067,0.6508602499961853,0.8997361063957214,0.2882716059684753,0.0,0.0,0.6423021554946899,81.413330078125,78.0,-16.480792999267578,-18721.40625,426.4378356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7511901855469,310.01971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,25726.27734375,25560.0,0.0,0.0,0.4295209348201751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9456391334533693,0.9456515312194824,-1.2378956853353884e-05,0.0,0.0004359091399237,0.0,0.0,136.8280029296875,0.0,0.0,0.0,0.5925836563110352,4.0,0.0,1.0
467520,293.2582092285156,297.1499938964844,293.1499938964844,0.1133358553051948,-2531.840576171875,304.1597595214844,0.7028675079345703,0.1763713806867599,0.1614755541086197,293.3248291015625,297.1499938964844,293.1499938964844,0.0331026017665863,-1173.62060546875,304.1679077148437,0.5199607014656067,0.075217954814434,0.0748042613267898,293.2174987792969,297.1499938964844,293.1499938964844,0.374037504196167,-5086.47509765625,304.1585693359375,0.9673323035240172,0.4623824954032898,0.3244341611862182,293.1703491210937,297.1499938964844,293.1499938964844,0.4369481801986694,-7763.615234375,304.1883239746094,0.9990000128746032,0.5649528503417969,0.494064062833786,293.1825866699219,297.1499938964844,293.1499938964844,0.0143833151087164,-3675.194580078125,304.0095520019531,0.4356810450553894,0.050000000745058,0.2371737360954284,291.1833190917969,291.1499938964844,259.7216796875,258.3344421386719,279.18212890625,293.2530822753906,291.1832275390625,1.0,0.3385604321956634,0.6974867582321167,0.6974867582321167,1.0,1.0,-1.5505963563919067,0.6508602499961853,0.8997361063957214,0.2882716059684753,0.0,0.0,0.6423021554946899,81.413330078125,78.0,-16.480792999267578,-18721.40625,426.4378356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7511901855469,310.01971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,25726.27734375,25560.0,0.0,0.0,0.4295209348201751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9456391334533693,0.9456515312194824,-1.2378956853353884e-05,0.0,0.0004359091399237,0.0,0.0,136.8280029296875,0.0,0.0,0.0,0.5925836563110352,4.0,0.0,1.0
467580,293.25537109375,297.1499938964844,293.1499938964844,0.1116641089320182,-2501.913330078125,304.1592712402344,0.7003360390663147,0.1742067188024521,0.159511461853981,293.32177734375,297.1499938964844,293.1499938964844,0.0299216378480196,-1116.92724609375,304.167236328125,0.5104946494102478,0.0714069455862045,0.0711672082543373,293.2176513671875,297.1499938964844,293.1499938964844,0.3724318444728851,-5069.42822265625,304.1583557128906,0.966789960861206,0.460644394159317,0.3232280611991882,293.1576232910156,297.1499938964844,293.1499938964844,0.435206264257431,-7744.7939453125,304.1783447265625,0.9990000128746032,0.5670371055603027,0.4930579364299774,293.1826171875,297.1499938964844,293.1499938964844,0.0143527342006564,-3672.495849609375,303.9979553222656,0.4360999464988708,0.050000000745058,0.237124428153038,291.1788330078125,291.1499938964844,259.7505187988281,258.3616638183594,279.1806945800781,293.2509765625,291.1776733398437,1.0,0.3371520638465881,0.7004873752593994,0.7004873752593994,1.0,1.0,-1.5411545038223269,0.647467851638794,0.8936866521835327,0.2868262529373169,0.0,0.0,0.6385722160339355,80.97056579589844,81.0,-13.909831047058104,-18588.951171875,420.1233520507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74920654296875,309.9935913085937,278.1499938964844,0.0,18000.0,313.1499938964844,25671.9375,25560.0,0.0,0.0,0.4231218695640564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9341766834259032,0.934188961982727,-1.2235822396178264e-05,0.0,0.0004294148820918,0.0,0.0,133.22618103027344,0.0,0.0,0.0,0.5877679586410522,4.0,0.0,1.0
467640,293.25537109375,297.1499938964844,293.1499938964844,0.1116641089320182,-2501.913330078125,304.1592712402344,0.7003360390663147,0.1742067188024521,0.159511461853981,293.32177734375,297.1499938964844,293.1499938964844,0.0299216378480196,-1116.92724609375,304.167236328125,0.5104946494102478,0.0714069455862045,0.0711672082543373,293.2176513671875,297.1499938964844,293.1499938964844,0.3724318444728851,-5069.42822265625,304.1583557128906,0.966789960861206,0.460644394159317,0.3232280611991882,293.1576232910156,297.1499938964844,293.1499938964844,0.435206264257431,-7744.7939453125,304.1783447265625,0.9990000128746032,0.5670371055603027,0.4930579364299774,293.1826171875,297.1499938964844,293.1499938964844,0.0143527342006564,-3672.495849609375,303.9979553222656,0.4360999464988708,0.050000000745058,0.237124428153038,291.1788330078125,291.1499938964844,259.7505187988281,258.3616638183594,279.1806945800781,293.2509765625,291.1776733398437,1.0,0.3371520638465881,0.7004873752593994,0.7004873752593994,1.0,1.0,-1.5411545038223269,0.647467851638794,0.8936866521835327,0.2868262529373169,0.0,0.0,0.6385722160339355,80.97056579589844,81.0,-13.909831047058104,-18588.951171875,420.1233520507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74920654296875,309.9935913085937,278.1499938964844,0.0,18000.0,313.1499938964844,25671.9375,25560.0,0.0,0.0,0.4231218695640564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9341766834259032,0.934188961982727,-1.2235822396178264e-05,0.0,0.0004294148820918,0.0,0.0,133.22618103027344,0.0,0.0,0.0,0.5877679586410522,4.0,0.0,1.0
467700,293.25396728515625,297.1499938964844,293.1499938964844,0.1109068542718887,-2488.423095703125,304.1589660644531,0.6985345482826233,0.1731464713811874,0.1585598140954971,293.3201904296875,297.1499938964844,293.1499938964844,0.0281395688652992,-1090.14111328125,304.1673583984375,0.5054891109466553,0.0695403516292572,0.0693940594792366,293.2177429199219,297.1499938964844,293.1499938964844,0.3718018531799316,-5062.88818359375,304.1579895019531,0.9657735228538512,0.4597674012184143,0.3226262927055359,293.1548767089844,297.1499938964844,293.1499938964844,0.4357487857341766,-7755.7138671875,304.1722106933594,0.9990000128746032,0.5674793124198914,0.4936897754669189,293.1827697753906,297.1499938964844,293.1499938964844,0.0143499663099646,-3673.406494140625,303.9917297363281,0.4358369410037994,0.050000000745058,0.2371557801961898,291.171142578125,291.1499938964844,259.7657165527344,258.37579345703125,279.17974853515625,293.24981689453125,291.1697998046875,1.0,0.3369444608688354,0.7019044160842896,0.7019044160842896,1.0,1.0,-1.5379561185836792,0.646429717540741,0.8915263414382935,0.2864482402801513,0.0,0.0,0.6379322409629822,81.0773696899414,81.0,-17.831483840942383,-18535.138671875,418.6702270507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72723388671875,309.9671630859375,278.1499938964844,0.0,18000.0,313.1499938964844,25635.1875,24480.0,0.0,0.0,0.4201635420322418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9306536316871644,0.9306657910346984,-1.2187616448500194e-05,0.0,0.0004264125891495,0.0,0.0,132.09495544433594,0.0,0.0,0.0,0.5713275671005249,4.0,0.0,1.0
467760,293.2525939941406,297.1499938964844,293.1499938964844,0.110339380800724,-2478.671630859375,304.1583557128906,0.6964504718780518,0.1721016019582748,0.157627522945404,293.31854248046875,297.1499938964844,293.1499938964844,0.0270548593252897,-1064.5001220703125,304.1661682128906,0.5003946423530579,0.067708134651184,0.0676556304097175,293.21783447265625,297.1499938964844,293.1499938964844,0.3717577755451202,-5063.1484375,304.1565856933594,0.9643486738204956,0.4588910937309265,0.3220274150371551,293.1544189453125,297.1499938964844,293.1499938964844,0.4376454353332519,-7786.4365234375,304.1647033691406,0.9990000128746032,0.5675115585327148,0.4949336647987366,293.1830444335937,297.1499938964844,293.1499938964844,0.0143753867596387,-3679.8798828125,303.98492431640625,0.4353219270706177,0.050000000745058,0.2372174263000488,291.146484375,291.1499938964844,259.78143310546875,258.39031982421875,279.1787414550781,293.2484741210937,291.1418762207031,1.0,0.3370077908039093,0.7032663226127625,0.7032663226127625,1.0,1.0,-1.535597324371338,0.6457518935203552,0.8898453712463379,0.2862574458122253,0.0,0.0,0.6404399871826172,81.36194610595703,84.0,-47.69348907470703,-18424.984375,418.13909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7025451660156,309.8990173339844,278.1499938964844,0.0,18000.0,313.1499938964844,24645.47265625,24480.0,0.0,0.0,0.4172796905040741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9168666005134584,0.9168784022331238,-1.180911476694746e-05,0.0,0.0004234858497511,0.0,0.0,126.14393615722656,0.0,0.0,0.0,0.5775150656700134,4.0,0.0,1.0
467820,293.2498474121094,297.1499938964844,293.1499938964844,0.1089088693261146,-2453.073486328125,304.1579895019531,0.6916088461875916,0.1700565665960312,0.1558195054531097,293.3148498535156,297.1499938964844,293.1499938964844,0.0244236532598733,-1013.1810302734376,304.1651916503906,0.4900646507740021,0.0641894713044166,0.0643223673105239,293.2180480957031,297.1499938964844,293.1499938964844,0.3705563247203827,-5050.45166015625,304.1564636230469,0.9604610204696656,0.4571311473846435,0.3208420574665069,293.1598205566406,297.1499938964844,293.1499938964844,0.4418662488460541,-7851.67626953125,304.1528625488281,0.9990000128746032,0.5663222670555115,0.4989416301250458,293.18389892578125,297.1499938964844,293.1499938964844,0.0143798291683197,-3683.302734375,303.9707946777344,0.4336883127689361,0.050000000745058,0.2374169081449508,291.1291809082031,291.1499938964844,259.8145446777344,258.4205627441406,279.1767578125,293.2453308105469,291.12860107421875,1.0,0.3378211557865143,0.7058398723602295,0.7058398723602295,1.0,1.0,-1.5330517292022705,0.6453268527984619,0.8877248764038086,0.2863579988479614,0.0,0.0,0.6449466943740845,82.37887573242188,87.0,-22.634979248046875,-18418.1484375,419.41839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59619140625,309.85125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,24401.771484375,24480.0,0.0,0.0,0.4123180210590362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9279218316078186,0.9279336929321288,-1.1877847100549843e-05,0.0,0.000418450392317,0.0,0.0,128.9305419921875,0.0,0.0,0.0,0.5813604593276978,4.0,0.0,1.0
467880,293.2498474121094,297.1499938964844,293.1499938964844,0.1089088693261146,-2453.073486328125,304.1579895019531,0.6916088461875916,0.1700565665960312,0.1558195054531097,293.3148498535156,297.1499938964844,293.1499938964844,0.0244236532598733,-1013.1810302734376,304.1651916503906,0.4900646507740021,0.0641894713044166,0.0643223673105239,293.2180480957031,297.1499938964844,293.1499938964844,0.3705563247203827,-5050.45166015625,304.1564636230469,0.9604610204696656,0.4571311473846435,0.3208420574665069,293.1598205566406,297.1499938964844,293.1499938964844,0.4418662488460541,-7851.67626953125,304.1528625488281,0.9990000128746032,0.5663222670555115,0.4989416301250458,293.18389892578125,297.1499938964844,293.1499938964844,0.0143798291683197,-3683.302734375,303.9707946777344,0.4336883127689361,0.050000000745058,0.2374169081449508,291.1291809082031,291.1499938964844,259.8145446777344,258.4205627441406,279.1767578125,293.2453308105469,291.12860107421875,1.0,0.3378211557865143,0.7058398723602295,0.7058398723602295,1.0,1.0,-1.5330517292022705,0.6453268527984619,0.8877248764038086,0.2863579988479614,0.0,0.0,0.6449466943740845,82.37887573242188,87.0,-22.634979248046875,-18418.1484375,419.41839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59619140625,309.85125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,24401.771484375,24480.0,0.0,0.0,0.4123180210590362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9279218316078186,0.9279336929321288,-1.1877847100549843e-05,0.0,0.000418450392317,0.0,0.0,128.9305419921875,0.0,0.0,0.0,0.5813604593276978,4.0,0.0,1.0
467940,293.2471618652344,297.1499938964844,293.1499938964844,0.1075174286961555,-2428.079345703125,304.1576538085937,0.6861013770103455,0.1680705100297927,0.1540801525115966,293.31134033203125,297.1499938964844,293.1499938964844,0.022015307098627,-963.4146118164062,304.16412353515625,0.4787727296352386,0.0607255063951015,0.061106089502573,293.2183532714844,297.1499938964844,293.1499938964844,0.3692649900913238,-5036.75341796875,304.1564636230469,0.9554038047790528,0.4553426206111908,0.3196490705013275,293.1726989746094,297.1499938964844,293.1499938964844,0.4478956460952759,-7941.53955078125,304.1418762207031,0.9990000128746032,0.5634734034538269,0.504566490650177,293.1852111816406,297.1499938964844,293.1499938964844,0.0143851237371563,-3686.87744140625,303.955078125,0.4314612746238708,0.050000000745058,0.2376994341611862,291.11627197265625,291.1499938964844,259.8500061035156,258.4524230957031,279.1754150390625,293.2427673339844,291.1151123046875,1.0,0.3393618166446686,0.7083065509796143,0.7083065509796143,1.0,1.0,-1.5327610969543457,0.6458812355995178,0.8868798613548279,0.286971241235733,0.0,0.0,0.6502208709716797,83.881591796875,90.0,-20.58328437805176,-18394.921875,423.1807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4226989746094,309.7433166503906,278.1499938964844,0.0,18000.0,313.1499938964844,24350.587890625,23400.0,0.0,0.0,0.4085996150970459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9398218989372252,0.93983393907547,-1.2001241884718183e-05,0.0,0.0004146766732446,0.0,0.0,132.39404296875,0.0,0.0,0.0,0.5712262392044067,4.0,0.0,1.0
468000,293.2471618652344,297.1499938964844,293.1499938964844,0.1075174286961555,-2428.079345703125,304.1576538085937,0.6861013770103455,0.1680705100297927,0.1540801525115966,293.31134033203125,297.1499938964844,293.1499938964844,0.022015307098627,-963.4146118164062,304.16412353515625,0.4787727296352386,0.0607255063951015,0.061106089502573,293.2183532714844,297.1499938964844,293.1499938964844,0.3692649900913238,-5036.75341796875,304.1564636230469,0.9554038047790528,0.4553426206111908,0.3196490705013275,293.1726989746094,297.1499938964844,293.1499938964844,0.4478956460952759,-7941.53955078125,304.1418762207031,0.9990000128746032,0.5634734034538269,0.504566490650177,293.1852111816406,297.1499938964844,293.1499938964844,0.0143851237371563,-3686.87744140625,303.955078125,0.4314612746238708,0.050000000745058,0.2376994341611862,291.11627197265625,291.1499938964844,259.8500061035156,258.4524230957031,279.1754150390625,293.2427673339844,291.1151123046875,1.0,0.3393618166446686,0.7083065509796143,0.7083065509796143,1.0,1.0,-1.5327610969543457,0.6458812355995178,0.8868798613548279,0.286971241235733,0.0,0.0,0.6502208709716797,83.881591796875,90.0,-20.58328437805176,-18394.921875,423.1807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4226989746094,309.7433166503906,278.1499938964844,0.0,18000.0,313.1499938964844,24350.587890625,23400.0,0.0,0.0,0.4085996150970459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9398218989372252,0.93983393907547,-1.2001241884718183e-05,0.0,0.0004146766732446,0.0,0.0,132.39404296875,0.0,0.0,0.0,0.5712262392044067,4.0,0.0,1.0
468060,293.2445068359375,297.1499938964844,293.1499938964844,0.1063998267054557,-2408.396728515625,304.156982421875,0.6801803112030029,0.1661505848169326,0.1524115055799484,293.3085632324219,297.1499938964844,293.1499938964844,0.0198062006384134,-914.7600708007812,304.1631164550781,0.463673323392868,0.0572039149701595,0.0578624531626701,293.2186279296875,297.1499938964844,293.1499938964844,0.3687234222888946,-5031.68603515625,304.1552734375,0.9494428634643556,0.4535561501979828,0.3184629380702972,293.1916809082031,297.1499938964844,293.1499938964844,0.4563320875167846,-8064.880859375,304.1306457519531,0.9990000128746032,0.5590671300888062,0.5114069581031799,293.1869506835937,297.1499938964844,293.1499938964844,0.0144261103123426,-3697.625,303.9373474121094,0.428853303194046,0.050000000745058,0.2380472123622894,291.079345703125,291.1499938964844,259.8866577148437,258.48504638671875,279.1750183105469,293.24237060546875,291.0790710449219,1.0,0.3414422571659088,0.7107824087142944,0.7107824087142944,1.0,1.0,-1.5340688228607178,0.6471512317657471,0.8869175910949707,0.2879718542098999,0.0,0.0,0.6623906493186951,85.76280212402344,93.0,-31.844724655151367,-18358.56640625,428.8023681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2228088378906,309.6031188964844,278.1499938964844,0.0,18000.0,313.1499938964844,23174.62890625,23400.0,0.0,0.0,0.4058913886547088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9502695202827454,0.9502813816070556,-1.185521250590682e-05,0.0,0.000411928165704,0.0,0.0,133.28964233398438,0.0,0.0,0.0,0.5869261622428894,4.0,0.0,1.0
468120,293.2445068359375,297.1499938964844,293.1499938964844,0.1063998267054557,-2408.396728515625,304.156982421875,0.6801803112030029,0.1661505848169326,0.1524115055799484,293.3085632324219,297.1499938964844,293.1499938964844,0.0198062006384134,-914.7600708007812,304.1631164550781,0.463673323392868,0.0572039149701595,0.0578624531626701,293.2186279296875,297.1499938964844,293.1499938964844,0.3687234222888946,-5031.68603515625,304.1552734375,0.9494428634643556,0.4535561501979828,0.3184629380702972,293.1916809082031,297.1499938964844,293.1499938964844,0.4563320875167846,-8064.880859375,304.1306457519531,0.9990000128746032,0.5590671300888062,0.5114069581031799,293.1869506835937,297.1499938964844,293.1499938964844,0.0144261103123426,-3697.625,303.9373474121094,0.428853303194046,0.050000000745058,0.2380472123622894,291.079345703125,291.1499938964844,259.8866577148437,258.48504638671875,279.1750183105469,293.24237060546875,291.0790710449219,1.0,0.3414422571659088,0.7107824087142944,0.7107824087142944,1.0,1.0,-1.5340688228607178,0.6471512317657471,0.8869175910949707,0.2879718542098999,0.0,0.0,0.6623906493186951,85.76280212402344,93.0,-31.844724655151367,-18358.56640625,428.8023681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2228088378906,309.6031188964844,278.1499938964844,0.0,18000.0,313.1499938964844,23174.62890625,23400.0,0.0,0.0,0.4058913886547088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9502695202827454,0.9502813816070556,-1.185521250590682e-05,0.0,0.000411928165704,0.0,0.0,133.28964233398438,0.0,0.0,0.0,0.5869261622428894,4.0,0.0,1.0
468180,293.2418212890625,297.1499938964844,293.1499938964844,0.1050329357385635,-2383.5107421875,304.15692138671875,0.674052894115448,0.164297953248024,0.1508133262395858,293.3064270019531,297.1499938964844,293.1499938964844,0.0176567509770393,-862.77783203125,304.1623229980469,0.444663941860199,0.0536203607916832,0.0545690022408962,293.218994140625,297.1499938964844,293.1499938964844,0.3671064972877502,-5014.06787109375,304.1561889648437,0.9427995681762696,0.4517468512058258,0.3172753751277923,293.2157897949219,297.1499938964844,293.1499938964844,0.4646294116973877,-8183.5263671875,304.123291015625,0.9990000128746032,0.5531325936317444,0.5191400647163391,293.18896484375,297.1499938964844,293.1499938964844,0.0144201908260583,-3699.037353515625,303.9188537597656,0.4260323941707611,0.050000000745058,0.2384459674358368,291.07733154296875,291.1499938964844,259.92333984375,258.51739501953125,279.1756591796875,293.24566650390625,291.0767822265625,1.0,0.3439222574234009,0.7133725881576538,0.7133725881576538,1.0,1.0,-1.536532640457153,0.6489631533622742,0.8875694274902344,0.2892819941043854,0.0,0.0,0.67214435338974,87.93817138671875,96.0,-13.295018196105955,-18392.73828125,435.8395690917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9712829589844,309.4725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,23132.353515625,23400.0,0.0,0.0,0.4046085774898529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9775818586349488,0.9775940179824828,-1.2165393854957074e-05,0.0,0.0004106262640561,0.0,0.0,141.73916625976562,0.0,0.0,0.0,0.5981718301773071,4.0,0.0,1.0
468240,293.2418212890625,297.1499938964844,293.1499938964844,0.1050329357385635,-2383.5107421875,304.15692138671875,0.674052894115448,0.164297953248024,0.1508133262395858,293.3064270019531,297.1499938964844,293.1499938964844,0.0176567509770393,-862.77783203125,304.1623229980469,0.444663941860199,0.0536203607916832,0.0545690022408962,293.218994140625,297.1499938964844,293.1499938964844,0.3671064972877502,-5014.06787109375,304.1561889648437,0.9427995681762696,0.4517468512058258,0.3172753751277923,293.2157897949219,297.1499938964844,293.1499938964844,0.4646294116973877,-8183.5263671875,304.123291015625,0.9990000128746032,0.5531325936317444,0.5191400647163391,293.18896484375,297.1499938964844,293.1499938964844,0.0144201908260583,-3699.037353515625,303.9188537597656,0.4260323941707611,0.050000000745058,0.2384459674358368,291.07733154296875,291.1499938964844,259.92333984375,258.51739501953125,279.1756591796875,293.24566650390625,291.0767822265625,1.0,0.3439222574234009,0.7133725881576538,0.7133725881576538,1.0,1.0,-1.536532640457153,0.6489631533622742,0.8875694274902344,0.2892819941043854,0.0,0.0,0.67214435338974,87.93817138671875,96.0,-13.295018196105955,-18392.73828125,435.8395690917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9712829589844,309.4725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,23132.353515625,23400.0,0.0,0.0,0.4046085774898529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9775818586349488,0.9775940179824828,-1.2165393854957074e-05,0.0,0.0004106262640561,0.0,0.0,141.73916625976562,0.0,0.0,0.0,0.5981718301773071,4.0,0.0,1.0
468300,293.240478515625,297.1499938964844,293.1499938964844,0.1043965518474578,-2371.94384765625,304.1568298339844,0.6707601547241211,0.1634021401405334,0.1500469744205474,293.3055419921875,297.1499938964844,293.1499938964844,0.0166509076952934,-836.7630004882812,304.16192626953125,0.4352970421314239,0.0518137253820896,0.0529127307236194,293.2191467285156,297.1499938964844,293.1499938964844,0.3663567304611206,-5005.9755859375,304.15643310546875,0.9389632344245912,0.4508387744426727,0.3166823089122772,293.2292175292969,297.1499938964844,293.1499938964844,0.468157410621643,-8232.74609375,304.121826171875,0.9990000128746032,0.5496575236320496,0.5221834778785706,293.1899719238281,297.1499938964844,293.1499938964844,0.0144236190244555,-3700.86328125,303.9092102050781,0.4244168698787689,0.050000000745058,0.2386858612298965,291.0741271972656,291.1499938964844,259.9416809082031,258.5334777832031,279.1770935058594,293.2490539550781,291.0737609863281,1.0,0.3452433943748474,0.7148241996765137,0.7148241996765137,1.0,1.0,-1.5368659496307373,0.6494788527488708,0.8873870968818665,0.2897858917713165,0.0,0.0,0.6775321960449219,89.22661590576172,96.0,-10.25072193145752,-18398.517578125,439.3898315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83624267578125,309.4004821777344,278.1499938964844,0.0,18000.0,313.1499938964844,23114.591796875,22320.0,0.0,0.0,0.4044554233551025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9918412566184998,0.9918535947799684,-1.233190869243117e-05,0.0,0.0004104708496015,0.0,0.0,146.3155517578125,0.0,0.0,0.0,0.5891826152801514,4.0,0.0,1.0
468360,293.2390441894531,297.1499938964844,293.1499938964844,0.1038977056741714,-2363.076171875,304.156494140625,0.6665531992912292,0.1625362634658813,0.1493311524391174,293.3046875,297.1499938964844,293.1499938964844,0.0157826077193021,-812.9717407226562,304.16131591796875,0.4256179630756378,0.050012469291687,0.0512843765318393,293.2192687988281,297.1499938964844,293.1499938964844,0.3659700155258178,-5002.126953125,304.15594482421875,0.9335415959358216,0.4499423503875732,0.3161145746707916,293.2398681640625,297.1499938964844,293.1499938964844,0.4665811359882355,-8206.5849609375,304.1298522949219,0.9949328303337096,0.5465602278709412,0.5196495056152344,293.1909484863281,297.1499938964844,293.1499938964844,0.0144556863233447,-3707.6923828125,303.8992919921875,0.422052651643753,0.050000000745058,0.2390535175800323,291.0608825683594,291.1499938964844,259.9599914550781,258.5495300292969,279.1810913085937,293.25250244140625,291.0591735839844,1.0,0.3464038968086242,0.7166808247566223,0.7166808247566223,1.0,1.0,-1.530765175819397,0.6471598744392395,0.8836053609848022,0.2887689173221588,0.0,0.0,0.6846746206283569,91.07581329345705,99.0,-22.82798767089844,-18290.34765625,440.8364562988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7160949707031,309.30584716796875,278.1499938964844,0.0,18000.0,313.1499938964844,22186.875,22320.0,0.0,0.0,0.4044075310230255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9917572736740112,0.9917693734169006,-1.212109509651782e-05,0.0,0.0004104222462046,0.0,0.0,144.4019775390625,0.0,0.0,0.0,0.6010860800743103,4.0,0.0,1.0
468420,293.2363586425781,297.1499938964844,293.1499938964844,0.1025134697556495,-2337.397216796875,304.1566467285156,0.6593460440635681,0.1608273088932037,0.1479157209396362,293.3050537109375,297.1499938964844,293.1499938964844,0.0150686996057629,-794.6690673828125,304.1039733886719,0.41827192902565,0.050000000745058,0.0505312234163284,293.2196960449219,297.1499938964844,293.1499938964844,0.3637329638004303,-4977.31103515625,304.1577453613281,0.9242612719535828,0.4481019079685211,0.3149485290050506,293.249755859375,297.1499938964844,293.1499938964844,0.4619108736515045,-8134.1083984375,304.1441650390625,0.9869748950004578,0.54225754737854,0.5152302384376526,293.19305419921875,297.1499938964844,293.1499938964844,0.0144413691014051,-3706.42236328125,303.8795471191406,0.4182628393173218,0.050000000745058,0.2396870255470276,291.0777282714844,291.1499938964844,259.9966735839844,258.5814208984375,279.1848449707031,293.2567138671875,291.07940673828125,1.0,0.348673939704895,0.7203870415687561,0.7203870415687561,1.0,1.0,-1.52221417427063,0.6441983580589294,0.8780158162117004,0.2875297963619232,0.0,0.0,0.6936184167861938,94.29627990722656,102.0,15.7534818649292,-18257.205078125,444.459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49713134765625,309.2181701660156,278.1499938964844,0.0,18000.0,313.1499938964844,22074.966796875,22320.0,0.0,0.0,0.4047774970531463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0201510190963743,1.0201635360717771,-1.2442682418623008e-05,0.0,0.0004107977147214,0.0,0.0,153.6270294189453,0.0,0.0,0.0,0.6127034425735474,4.0,0.0,1.0
468480,293.2363586425781,297.1499938964844,293.1499938964844,0.1025134697556495,-2337.397216796875,304.1566467285156,0.6593460440635681,0.1608273088932037,0.1479157209396362,293.3050537109375,297.1499938964844,293.1499938964844,0.0150686996057629,-794.6690673828125,304.1039733886719,0.41827192902565,0.050000000745058,0.0505312234163284,293.2196960449219,297.1499938964844,293.1499938964844,0.3637329638004303,-4977.31103515625,304.1577453613281,0.9242612719535828,0.4481019079685211,0.3149485290050506,293.249755859375,297.1499938964844,293.1499938964844,0.4619108736515045,-8134.1083984375,304.1441650390625,0.9869748950004578,0.54225754737854,0.5152302384376526,293.19305419921875,297.1499938964844,293.1499938964844,0.0144413691014051,-3706.42236328125,303.8795471191406,0.4182628393173218,0.050000000745058,0.2396870255470276,291.0777282714844,291.1499938964844,259.9966735839844,258.5814208984375,279.1848449707031,293.2567138671875,291.07940673828125,1.0,0.348673939704895,0.7203870415687561,0.7203870415687561,1.0,1.0,-1.52221417427063,0.6441983580589294,0.8780158162117004,0.2875297963619232,0.0,0.0,0.6936184167861938,94.29627990722656,102.0,15.7534818649292,-18257.205078125,444.459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49713134765625,309.2181701660156,278.1499938964844,0.0,18000.0,313.1499938964844,22074.966796875,22320.0,0.0,0.0,0.4047774970531463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0201510190963743,1.0201635360717771,-1.2442682418623008e-05,0.0,0.0004107977147214,0.0,0.0,153.6270294189453,0.0,0.0,0.0,0.6127034425735474,4.0,0.0,1.0
468540,293.2336120605469,297.1499938964844,293.1499938964844,0.1011956110596656,-2312.935546875,304.1566162109375,0.6529899835586548,0.1591950207948684,0.1465472280979156,293.3105773925781,297.1499938964844,293.1499938964844,0.0148914940655231,-791.070068359375,304.0321960449219,0.4150661826133728,0.050000000745058,0.0506511442363262,293.2201843261719,297.1499938964844,293.1499938964844,0.3614903092384338,-4952.65625,304.15887451171875,0.91603422164917,0.4462336897850036,0.313744843006134,293.2531433105469,297.1499938964844,293.1499938964844,0.4583367109298706,-8080.39599609375,304.1519470214844,0.9798286557197572,0.5390356779098511,0.5121524333953857,293.1952819824219,297.1499938964844,293.1499938964844,0.0144214080646634,-3704.662109375,303.85870361328125,0.4150662422180176,0.050000000745058,0.2402672916650772,291.0939636230469,291.1499938964844,260.0333251953125,258.6131286621094,279.186767578125,293.2603759765625,291.0951232910156,1.0,0.3509725928306579,0.7241657376289368,0.7241657376289368,1.0,1.0,-1.5162713527679443,0.6424016952514648,0.8738695979118347,0.2869556546211242,0.0,0.0,0.6999285221099854,97.28318786621094,105.0,19.795812606811523,-18207.52734375,448.8755493164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3086853027344,309.1203308105469,278.1499938964844,0.0,18000.0,313.1499938964844,22125.7265625,21240.0,0.0,0.0,0.4056653976440429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.039314031600952,1.039326786994934,-1.2693814824160654e-05,0.0,0.0004116987984161,0.0,0.0,160.36878967285156,0.0,0.0,0.0,0.6060241460800171,4.0,0.0,1.0
468600,293.2336120605469,297.1499938964844,293.1499938964844,0.1011956110596656,-2312.935546875,304.1566162109375,0.6529899835586548,0.1591950207948684,0.1465472280979156,293.3105773925781,297.1499938964844,293.1499938964844,0.0148914940655231,-791.070068359375,304.0321960449219,0.4150661826133728,0.050000000745058,0.0506511442363262,293.2201843261719,297.1499938964844,293.1499938964844,0.3614903092384338,-4952.65625,304.15887451171875,0.91603422164917,0.4462336897850036,0.313744843006134,293.2531433105469,297.1499938964844,293.1499938964844,0.4583367109298706,-8080.39599609375,304.1519470214844,0.9798286557197572,0.5390356779098511,0.5121524333953857,293.1952819824219,297.1499938964844,293.1499938964844,0.0144214080646634,-3704.662109375,303.85870361328125,0.4150662422180176,0.050000000745058,0.2402672916650772,291.0939636230469,291.1499938964844,260.0333251953125,258.6131286621094,279.186767578125,293.2603759765625,291.0951232910156,1.0,0.3509725928306579,0.7241657376289368,0.7241657376289368,1.0,1.0,-1.5162713527679443,0.6424016952514648,0.8738695979118347,0.2869556546211242,0.0,0.0,0.6999285221099854,97.28318786621094,105.0,19.795812606811523,-18207.52734375,448.8755493164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3086853027344,309.1203308105469,278.1499938964844,0.0,18000.0,313.1499938964844,22125.7265625,21240.0,0.0,0.0,0.4056653976440429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.039314031600952,1.039326786994934,-1.2693814824160654e-05,0.0,0.0004116987984161,0.0,0.0,160.36878967285156,0.0,0.0,0.0,0.6060241460800171,4.0,0.0,1.0
468660,293.2307434082031,297.1499938964844,293.1499938964844,0.1001713722944259,-2294.272216796875,304.1561279296875,0.647127628326416,0.1576550751924514,0.1452584713697433,293.3194580078125,297.1499938964844,293.1499938964844,0.0147274574264884,-788.4320678710938,303.9497985839844,0.4121301472187042,0.050000000745058,0.0507718846201896,293.2205810546875,297.1499938964844,293.1499938964844,0.3600414991378784,-4937.30859375,304.15838623046875,0.9084532260894777,0.4443787634372711,0.3125441968441009,293.2542724609375,297.1499938964844,293.1499938964844,0.456061840057373,-8047.33642578125,304.15509033203125,0.9727726578712464,0.53619384765625,0.5095431208610535,293.19757080078125,297.1499938964844,293.1499938964844,0.0144343748688697,-3709.85205078125,303.8363037109375,0.4121301472187042,0.050000000745058,0.2408399730920791,291.0838928222656,291.1499938964844,260.07000732421875,258.6446228027344,279.1884765625,293.2646789550781,291.08526611328125,1.0,0.3532932102680206,0.7280985713005066,0.7280985713005066,1.0,1.0,-1.5109823942184448,0.6409053802490234,0.8700770735740662,0.2865519821643829,0.0,0.0,0.7095736861228943,100.2422866821289,108.0,3.8397603034973145,-18119.107421875,453.5439147949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.180419921875,309.02734375,278.1499938964844,0.0,18000.0,313.1499938964844,21066.34765625,21240.0,0.0,0.0,0.4065822064876556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0430752038955688,1.0430877208709717,-1.2501797755248845e-05,0.0,0.0004126292478758,0.0,0.0,159.43040466308594,0.0,0.0,0.0,0.6194307208061218,4.0,0.0,1.0
468720,293.2307434082031,297.1499938964844,293.1499938964844,0.1001713722944259,-2294.272216796875,304.1561279296875,0.647127628326416,0.1576550751924514,0.1452584713697433,293.3194580078125,297.1499938964844,293.1499938964844,0.0147274574264884,-788.4320678710938,303.9497985839844,0.4121301472187042,0.050000000745058,0.0507718846201896,293.2205810546875,297.1499938964844,293.1499938964844,0.3600414991378784,-4937.30859375,304.15838623046875,0.9084532260894777,0.4443787634372711,0.3125441968441009,293.2542724609375,297.1499938964844,293.1499938964844,0.456061840057373,-8047.33642578125,304.15509033203125,0.9727726578712464,0.53619384765625,0.5095431208610535,293.19757080078125,297.1499938964844,293.1499938964844,0.0144343748688697,-3709.85205078125,303.8363037109375,0.4121301472187042,0.050000000745058,0.2408399730920791,291.0838928222656,291.1499938964844,260.07000732421875,258.6446228027344,279.1884765625,293.2646789550781,291.08526611328125,1.0,0.3532932102680206,0.7280985713005066,0.7280985713005066,1.0,1.0,-1.5109823942184448,0.6409053802490234,0.8700770735740662,0.2865519821643829,0.0,0.0,0.7095736861228943,100.2422866821289,108.0,3.8397603034973145,-18119.107421875,453.5439147949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.180419921875,309.02734375,278.1499938964844,0.0,18000.0,313.1499938964844,21066.34765625,21240.0,0.0,0.0,0.4065822064876556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0430752038955688,1.0430877208709717,-1.2501797755248845e-05,0.0,0.0004126292478758,0.0,0.0,159.43040466308594,0.0,0.0,0.0,0.6194307208061218,4.0,0.0,1.0
468780,293.2278137207031,297.1499938964844,293.1499938964844,0.0989534556865692,-2271.454833984375,304.1561279296875,0.6416710615158081,0.1562054753303527,0.1440517753362655,293.3302307128906,297.1499938964844,293.1499938964844,0.0144998356699943,-783.4122314453125,303.8601989746094,0.409373790025711,0.050000000745058,0.0508926883339881,293.220947265625,297.1499938964844,293.1499938964844,0.3576295077800751,-4910.6865234375,304.1596069335937,0.9015637636184692,0.4425148367881775,0.3113438189029693,293.254638671875,297.1499938964844,293.1499938964844,0.4526509046554565,-7997.86474609375,304.1590270996094,0.9656289219856262,0.5334733128547668,0.5070953369140625,293.1999206542969,297.1499938964844,293.1499938964844,0.01440039742738,-3705.793701171875,303.8138122558594,0.409373790025711,0.050000000745058,0.2414130121469497,291.1053771972656,291.1499938964844,260.1066589355469,258.67596435546875,279.1903076171875,293.2699890136719,291.10693359375,1.0,0.3556308448314667,0.7322210669517517,0.7322210669517517,1.0,1.0,-1.5059870481491089,0.6395507454872131,0.8664363026618958,0.2862322032451629,0.0,0.0,0.714095950126648,103.20923614501952,111.0,21.82499313354492,-18102.48046875,458.3583068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0761413574219,308.99072265625,278.1499938964844,0.0,18000.0,313.1499938964844,21093.154296875,21240.0,0.0,0.0,0.4077217280864715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0592442750930786,1.059256911277771,-1.2714279364445248e-05,0.0,0.0004137857176829,0.0,0.0,165.24998474121094,0.0,0.0,0.0,0.6263315081596375,4.0,0.0,1.0
468840,293.2278137207031,297.1499938964844,293.1499938964844,0.0989534556865692,-2271.454833984375,304.1561279296875,0.6416710615158081,0.1562054753303527,0.1440517753362655,293.3302307128906,297.1499938964844,293.1499938964844,0.0144998356699943,-783.4122314453125,303.8601989746094,0.409373790025711,0.050000000745058,0.0508926883339881,293.220947265625,297.1499938964844,293.1499938964844,0.3576295077800751,-4910.6865234375,304.1596069335937,0.9015637636184692,0.4425148367881775,0.3113438189029693,293.254638671875,297.1499938964844,293.1499938964844,0.4526509046554565,-7997.86474609375,304.1590270996094,0.9656289219856262,0.5334733128547668,0.5070953369140625,293.1999206542969,297.1499938964844,293.1499938964844,0.01440039742738,-3705.793701171875,303.8138122558594,0.409373790025711,0.050000000745058,0.2414130121469497,291.1053771972656,291.1499938964844,260.1066589355469,258.67596435546875,279.1903076171875,293.2699890136719,291.10693359375,1.0,0.3556308448314667,0.7322210669517517,0.7322210669517517,1.0,1.0,-1.5059870481491089,0.6395507454872131,0.8664363026618958,0.2862322032451629,0.0,0.0,0.714095950126648,103.20923614501952,111.0,21.82499313354492,-18102.48046875,458.3583068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0761413574219,308.99072265625,278.1499938964844,0.0,18000.0,313.1499938964844,21093.154296875,21240.0,0.0,0.0,0.4077217280864715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0592442750930786,1.059256911277771,-1.2714279364445248e-05,0.0,0.0004137857176829,0.0,0.0,165.24998474121094,0.0,0.0,0.0,0.6263315081596375,4.0,0.0,1.0
