time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468900,293.226318359375,297.1499938964844,293.1499938964844,0.0983840078115463,-2260.7890625,304.1560363769531,0.6390785574913025,0.1555149108171463,0.1434790343046188,293.3360290527344,297.1499938964844,293.1499938964844,0.014383508823812,-780.838623046875,303.81304931640625,0.4080492556095123,0.050000000745058,0.0509532690048217,293.2211303710937,297.1499938964844,293.1499938964844,0.3564559817314148,-4897.7978515625,304.15997314453125,0.8982871174812317,0.4415792822837829,0.3107400834560394,293.2547302246094,297.1499938964844,293.1499938964844,0.4509879946708679,-7974.0341796875,304.160400390625,0.9620110988616944,0.5321334600448608,0.5058938264846802,293.2011108398437,297.1499938964844,293.1499938964844,0.0143844094127416,-3704.05712890625,303.8021850585937,0.4080492556095123,0.050000000745058,0.2417003661394119,291.1147766113281,291.1499938964844,260.125,258.6915588378906,279.1913146972656,293.2730407714844,291.1162414550781,1.0,0.3568033576011657,0.7343617677688599,0.7343617677688599,1.0,1.0,-1.5035499334335327,0.638904869556427,0.8646450042724609,0.2860917150974273,0.0,0.0,0.7154949307441711,104.6984405517578,111.0,23.71953010559082,-18086.6484375,460.8001708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03570556640625,308.97381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,21124.93359375,20160.0,0.0,0.0,0.4083158373832702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0644041299819946,1.064417004585266,-1.278800755244447e-05,0.0,0.0004143886908423,0.0,0.0,167.19003295898438,0.0,0.0,0.0,0.6136108636856079,4.0,0.0,1.0
468960,293.22479248046875,297.1499938964844,293.1499938964844,0.0979765802621841,-2253.413818359375,304.1556701660156,0.6365711688995361,0.1548477560281753,0.1429269760847091,293.3420104980469,297.1499938964844,293.1499938964844,0.0142883630469441,-779.2064208984375,303.7640686035156,0.406756043434143,0.050000000745058,0.0510139316320419,293.2212829589844,297.1499938964844,293.1499938964844,0.3558023869991302,-4891.04296875,304.1593322753906,0.8950633406639099,0.4406468868255615,0.3101364076137543,293.25469970703125,297.1499938964844,293.1499938964844,0.4499729573726654,-7960.126953125,304.16033935546875,0.9583714604377748,0.5308101177215576,0.5047047138214111,293.2023010253906,297.1499938964844,293.1499938964844,0.0143915731459856,-3707.137939453125,303.7898864746094,0.406756043434143,0.050000000745058,0.2419881224632263,291.1083984375,291.1499938964844,260.1433410644531,258.7071228027344,279.1923522949219,293.2763671875,291.1063842773437,1.0,0.3579773902893066,0.7365573644638062,0.7365573644638062,1.0,1.0,-1.5011531114578247,0.6382797956466675,0.8628733158111572,0.2859638929367065,0.0,0.0,0.7187150120735168,106.1905746459961,114.0,-2.814683675765991,-17999.7421875,463.2629699707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01531982421875,308.9237670898437,278.1499938964844,0.0,18000.0,313.1499938964844,20254.66796875,20160.0,0.0,0.0,0.4087716341018677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.051571011543274,1.0515834093093872,-1.2426300600054674e-05,0.0,0.0004148512380197,0.0,0.0,160.6891326904297,0.0,0.0,0.0,0.6201571226119995,4.0,0.0,1.0
469020,293.2216186523437,297.1499938964844,293.1499938964844,0.0969901531934738,-2234.966796875,304.15545654296875,0.6318039298057556,0.153595894575119,0.1418921947479248,293.3542175292969,297.1499938964844,293.1499938964844,0.0140550732612609,-774.058349609375,303.66326904296875,0.4042526185512543,0.050000000745058,0.051135279238224,293.2215576171875,297.1499938964844,293.1499938964844,0.3536778092384338,-4867.7666015625,304.1598205566406,0.8887912631034851,0.4387882947921753,0.3089372813701629,293.25439453125,297.1499938964844,293.1499938964844,0.4469455182552337,-7917.140625,304.1620178222656,0.9510794281959534,0.5282213091850281,0.5023843050003052,293.2047424316406,297.1499938964844,293.1499938964844,0.0143657298758625,-3705.17236328125,303.76519775390625,0.4042526185512543,0.050000000745058,0.2425637394189834,291.1187744140625,291.1499938964844,260.17999267578125,258.7381591796875,279.19451904296875,293.2836608886719,291.1207580566406,1.0,0.3603295087814331,0.7411177158355713,0.7411177158355713,1.0,1.0,-1.496522307395935,0.6371099352836609,0.8594123125076294,0.285755842924118,0.0,0.0,0.7227361798286438,109.17872619628906,117.0,18.92629623413086,-18004.482421875,468.2630615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9928283691406,308.943115234375,278.1499938964844,0.0,18000.0,313.1499938964844,20076.658203125,20160.0,0.0,0.0,0.4095838665962219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0626956224441528,1.0627081394195557,-1.252887159353122e-05,0.0,0.0004156755458097,0.0,0.0,164.28515625,0.0,0.0,0.0,0.6245478987693787,4.0,0.0,1.0
469080,293.2216186523437,297.1499938964844,293.1499938964844,0.0969901531934738,-2234.966796875,304.15545654296875,0.6318039298057556,0.153595894575119,0.1418921947479248,293.3542175292969,297.1499938964844,293.1499938964844,0.0140550732612609,-774.058349609375,303.66326904296875,0.4042526185512543,0.050000000745058,0.051135279238224,293.2215576171875,297.1499938964844,293.1499938964844,0.3536778092384338,-4867.7666015625,304.1598205566406,0.8887912631034851,0.4387882947921753,0.3089372813701629,293.25439453125,297.1499938964844,293.1499938964844,0.4469455182552337,-7917.140625,304.1620178222656,0.9510794281959534,0.5282213091850281,0.5023843050003052,293.2047424316406,297.1499938964844,293.1499938964844,0.0143657298758625,-3705.17236328125,303.76519775390625,0.4042526185512543,0.050000000745058,0.2425637394189834,291.1187744140625,291.1499938964844,260.17999267578125,258.7381591796875,279.19451904296875,293.2836608886719,291.1207580566406,1.0,0.3603295087814331,0.7411177158355713,0.7411177158355713,1.0,1.0,-1.496522307395935,0.6371099352836609,0.8594123125076294,0.285755842924118,0.0,0.0,0.7227361798286438,109.17872619628906,117.0,18.92629623413086,-18004.482421875,468.2630615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9928283691406,308.943115234375,278.1499938964844,0.0,18000.0,313.1499938964844,20076.658203125,20160.0,0.0,0.0,0.4095838665962219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0626956224441528,1.0627081394195557,-1.252887159353122e-05,0.0,0.0004156755458097,0.0,0.0,164.28515625,0.0,0.0,0.0,0.6245478987693787,4.0,0.0,1.0
469140,293.2182922363281,297.1499938964844,293.1499938964844,0.096019223332405,-2216.654052734375,304.1552429199219,0.6273328065872192,0.1524535864591598,0.1409598141908645,293.36651611328125,297.1499938964844,293.1499938964844,0.0138038927689194,-768.08251953125,303.5588073730469,0.4018310904502868,0.050000000745058,0.0512568354606628,293.22186279296875,297.1499938964844,293.1499938964844,0.3512628376483917,-4841.166015625,304.1605529785156,0.8827245831489563,0.4369155764579773,0.307729572057724,293.25396728515625,297.1499938964844,293.1499938964844,0.4435757994651794,-7869.341796875,304.16357421875,0.9437833428382874,0.525661826133728,0.5000994205474854,293.207275390625,297.1499938964844,293.1499938964844,0.0143239721655845,-3700.282470703125,303.7398681640625,0.4018310904502868,0.050000000745058,0.2431403547525406,291.14013671875,291.1499938964844,260.2166748046875,258.7690734863281,279.1963195800781,293.2904357910156,291.14166259765625,1.0,0.3626833260059356,0.7458495497703552,0.7458495497703552,1.0,1.0,-1.4920481443405151,0.6360062956809998,0.8560418486595154,0.2855835556983948,0.0,0.0,0.7225567102432251,112.17536163330078,120.0,25.26845932006836,-17980.68359375,473.3378601074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9875183105469,308.9534912109375,278.1499938964844,0.0,18000.0,313.1499938964844,20142.8359375,19080.0,0.0,0.0,0.4102833271026611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0653314590454102,1.0653440952301023,-1.2577899724419694e-05,0.0,0.0004163854173384,0.0,0.0,165.3831787109375,0.0,0.0,0.0,0.6107236742973328,4.0,0.0,1.0
469200,293.2182922363281,297.1499938964844,293.1499938964844,0.096019223332405,-2216.654052734375,304.1552429199219,0.6273328065872192,0.1524535864591598,0.1409598141908645,293.36651611328125,297.1499938964844,293.1499938964844,0.0138038927689194,-768.08251953125,303.5588073730469,0.4018310904502868,0.050000000745058,0.0512568354606628,293.22186279296875,297.1499938964844,293.1499938964844,0.3512628376483917,-4841.166015625,304.1605529785156,0.8827245831489563,0.4369155764579773,0.307729572057724,293.25396728515625,297.1499938964844,293.1499938964844,0.4435757994651794,-7869.341796875,304.16357421875,0.9437833428382874,0.525661826133728,0.5000994205474854,293.207275390625,297.1499938964844,293.1499938964844,0.0143239721655845,-3700.282470703125,303.7398681640625,0.4018310904502868,0.050000000745058,0.2431403547525406,291.14013671875,291.1499938964844,260.2166748046875,258.7690734863281,279.1963195800781,293.2904357910156,291.14166259765625,1.0,0.3626833260059356,0.7458495497703552,0.7458495497703552,1.0,1.0,-1.4920481443405151,0.6360062956809998,0.8560418486595154,0.2855835556983948,0.0,0.0,0.7225567102432251,112.17536163330078,120.0,25.26845932006836,-17980.68359375,473.3378601074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9875183105469,308.9534912109375,278.1499938964844,0.0,18000.0,313.1499938964844,20142.8359375,19080.0,0.0,0.0,0.4102833271026611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0653314590454102,1.0653440952301023,-1.2577899724419694e-05,0.0,0.0004163854173384,0.0,0.0,165.3831787109375,0.0,0.0,0.0,0.6107236742973328,4.0,0.0,1.0
469260,293.2149963378906,297.1499938964844,293.1499938964844,0.0953632742166519,-2204.6748046875,304.15460205078125,0.6230738759040833,0.1513949930667877,0.1401069611310959,293.378662109375,297.1499938964844,293.1499938964844,0.0135877849534153,-763.633544921875,303.44921875,0.3994641304016113,0.050000000745058,0.0513785183429718,293.2220458984375,297.1499938964844,293.1499938964844,0.3497568368911743,-4825.23095703125,304.1595764160156,0.8768753409385681,0.4350548684597015,0.3065252304077148,293.2533569335937,297.1499938964844,293.1499938964844,0.4413551688194275,-7838.982421875,304.1628112792969,0.9365509748458862,0.5231491327285767,0.4978522956371307,293.2098999023437,297.1499938964844,293.1499938964844,0.0143209435045719,-3703.61865234375,303.7124328613281,0.3994641304016113,0.050000000745058,0.2437175810337066,291.1312866210937,291.1499938964844,260.2533264160156,258.7998962402344,279.1980285644531,293.2968444824219,291.13250732421875,1.0,0.3650355041027069,0.7507373690605164,0.7507373690605164,1.0,1.0,-1.4877197742462158,0.6349574327468872,0.8527624011039734,0.2854376137256622,0.0,0.0,0.7257095575332642,115.17825317382812,123.0,4.877662658691406,-17896.80859375,478.4765319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02734375,308.95001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,19103.3125,19080.0,0.0,0.0,0.4104627668857574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0491338968276978,1.049146056175232,-1.2134833923482802e-05,0.0,0.0004165675200056,0.0,0.0,157.3498077392578,0.0,0.0,0.0,0.615418553352356,4.0,0.0,1.0
469320,293.2149963378906,297.1499938964844,293.1499938964844,0.0953632742166519,-2204.6748046875,304.15460205078125,0.6230738759040833,0.1513949930667877,0.1401069611310959,293.378662109375,297.1499938964844,293.1499938964844,0.0135877849534153,-763.633544921875,303.44921875,0.3994641304016113,0.050000000745058,0.0513785183429718,293.2220458984375,297.1499938964844,293.1499938964844,0.3497568368911743,-4825.23095703125,304.1595764160156,0.8768753409385681,0.4350548684597015,0.3065252304077148,293.2533569335937,297.1499938964844,293.1499938964844,0.4413551688194275,-7838.982421875,304.1628112792969,0.9365509748458862,0.5231491327285767,0.4978522956371307,293.2098999023437,297.1499938964844,293.1499938964844,0.0143209435045719,-3703.61865234375,303.7124328613281,0.3994641304016113,0.050000000745058,0.2437175810337066,291.1312866210937,291.1499938964844,260.2533264160156,258.7998962402344,279.1980285644531,293.2968444824219,291.13250732421875,1.0,0.3650355041027069,0.7507373690605164,0.7507373690605164,1.0,1.0,-1.4877197742462158,0.6349574327468872,0.8527624011039734,0.2854376137256622,0.0,0.0,0.7257095575332642,115.17825317382812,123.0,4.877662658691406,-17896.80859375,478.4765319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02734375,308.95001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,19103.3125,19080.0,0.0,0.0,0.4104627668857574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0491338968276978,1.049146056175232,-1.2134833923482802e-05,0.0,0.0004165675200056,0.0,0.0,157.3498077392578,0.0,0.0,0.0,0.615418553352356,4.0,0.0,1.0
469380,293.2117614746094,297.1499938964844,293.1499938964844,0.0945265516638755,-2188.82763671875,304.1544494628906,0.6189496517181396,0.1504022479057312,0.1393190026283264,293.3905639648437,297.1499938964844,293.1499938964844,0.0133326519280672,-757.2330322265625,303.33795166015625,0.3971234261989593,0.050000000745058,0.0515003763139247,293.2222595214844,297.1499938964844,293.1499938964844,0.3473897278308868,-4799.07763671875,304.16033935546875,0.8712368011474609,0.4331889748573303,0.3053232729434967,293.25274658203125,297.1499938964844,293.1499938964844,0.4380806386470794,-7792.5859375,304.1639709472656,0.9294419884681702,0.5206557512283325,0.4956347942352295,293.2125244140625,297.1499938964844,293.1499938964844,0.0142748169600963,-3698.30126953125,303.6850891113281,0.3971234261989593,0.050000000745058,0.2442956268787384,291.15155029296875,291.1499938964844,260.2900085449219,258.83062744140625,279.1998291015625,293.30328369140625,291.1530456542969,1.0,0.3673832714557647,0.7558104991912842,0.7558104991912842,1.0,1.0,-1.4835090637207031,0.6339538097381592,0.8495551943778992,0.2853156328201294,0.0,0.0,0.7241702675819397,118.1879653930664,126.0,21.017210006713867,-17885.958984375,483.6653442382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0716857910156,308.99444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,19108.853515625,19080.0,0.0,0.0,0.4104221165180206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0484224557876587,1.0484346151351929,-1.212702500197338e-05,0.0,0.0004165262798778,0.0,0.0,157.11204528808594,0.0,0.0,0.0,0.6149153709411621,4.0,0.0,1.0
469440,293.2117614746094,297.1499938964844,293.1499938964844,0.0945265516638755,-2188.82763671875,304.1544494628906,0.6189496517181396,0.1504022479057312,0.1393190026283264,293.3905639648437,297.1499938964844,293.1499938964844,0.0133326519280672,-757.2330322265625,303.33795166015625,0.3971234261989593,0.050000000745058,0.0515003763139247,293.2222595214844,297.1499938964844,293.1499938964844,0.3473897278308868,-4799.07763671875,304.16033935546875,0.8712368011474609,0.4331889748573303,0.3053232729434967,293.25274658203125,297.1499938964844,293.1499938964844,0.4380806386470794,-7792.5859375,304.1639709472656,0.9294419884681702,0.5206557512283325,0.4956347942352295,293.2125244140625,297.1499938964844,293.1499938964844,0.0142748169600963,-3698.30126953125,303.6850891113281,0.3971234261989593,0.050000000745058,0.2442956268787384,291.15155029296875,291.1499938964844,260.2900085449219,258.83062744140625,279.1998291015625,293.30328369140625,291.1530456542969,1.0,0.3673832714557647,0.7558104991912842,0.7558104991912842,1.0,1.0,-1.4835090637207031,0.6339538097381592,0.8495551943778992,0.2853156328201294,0.0,0.0,0.7241702675819397,118.1879653930664,126.0,21.017210006713867,-17885.958984375,483.6653442382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0716857910156,308.99444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,19108.853515625,19080.0,0.0,0.0,0.4104221165180206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0484224557876587,1.0484346151351929,-1.212702500197338e-05,0.0,0.0004165262798778,0.0,0.0,157.11204528808594,0.0,0.0,0.0,0.6149153709411621,4.0,0.0,1.0
469500,293.2102355957031,297.1499938964844,293.1499938964844,0.0941362455487251,-2181.451904296875,304.15435791015625,0.616905689239502,0.1499206125736236,0.1389403641223907,293.3963928222656,297.1499938964844,293.1499938964844,0.0132068945094943,-754.054443359375,303.2811584472656,0.3959536850452423,0.050000000745058,0.0515614263713359,293.22235107421875,297.1499938964844,293.1499938964844,0.3462524116039276,-4786.56494140625,304.1605224609375,0.8684895634651184,0.4322535693645477,0.3047195672988891,293.25244140625,297.1499938964844,293.1499938964844,0.4365049600601196,-7770.3759765625,304.164306640625,0.925948202610016,0.519413948059082,0.4945293068885803,293.2138366699219,297.1499938964844,293.1499938964844,0.0142532605677843,-3696.031494140625,303.6710510253906,0.3959536850452423,0.050000000745058,0.2445852160453796,291.1600952148437,291.1499938964844,260.3083190917969,258.845947265625,279.20074462890625,293.3064270019531,291.161376953125,1.0,0.368553876876831,0.7584154605865479,0.7584154605865479,1.0,1.0,-1.4814234972000122,0.6334569454193115,0.8479666113853455,0.2852563858032226,0.0,0.0,0.7226311564445496,119.69632720947266,126.0,21.71971321105957,-17870.328125,486.2673034667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0962219238281,309.01141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,19135.466796875,18000.0,0.0,0.0,0.4103088676929474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0455409288406372,1.0455529689788818,-1.2096402315364683e-05,0.0,0.0004164113488513,0.0,0.0,156.1608123779297,0.0,0.0,0.0,0.5986589193344116,4.0,0.0,1.0
469560,293.208740234375,297.1499938964844,293.1499938964844,0.0939056873321533,-2177.36572265625,304.15399169921875,0.6148636341094971,0.1494508534669876,0.13857102394104,293.402099609375,297.1499938964844,293.1499938964844,0.0131020881235599,-751.8959350585938,303.222412109375,0.3947813510894775,0.050000000745058,0.0516224913299083,293.2224426269531,297.1499938964844,293.1499938964844,0.3456726670265198,-4780.6591796875,304.1596374511719,0.8657940030097961,0.4313222765922546,0.3041164577007293,293.2521057128906,297.1499938964844,293.1499938964844,0.4356260299682617,-7758.79248046875,304.16326904296875,0.9225131273269652,0.5181822180747986,0.49342942237854,293.21514892578125,297.1499938964844,293.1499938964844,0.0142564624547958,-3699.026123046875,303.6561279296875,0.3947813510894775,0.050000000745058,0.2448748797178268,291.1513977050781,291.1499938964844,260.32666015625,258.8612670898437,279.2016906738281,293.30963134765625,291.1487121582031,1.0,0.3697221577167511,0.7610707879066467,0.7610707879066467,1.0,1.0,-1.4793567657470703,0.6329662203788757,0.8463904857635498,0.2852000892162323,0.0,0.0,0.7232012152671814,121.20550537109376,129.0,-8.345773696899414,-17776.689453125,488.8735961914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13494873046875,308.98712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18269.189453125,18000.0,0.0,0.0,0.4099925756454468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.02422297000885,1.024234652519226,-1.1632558198471088e-05,0.0,0.0004160903336014,0.0,0.0,147.02871704101562,0.0,0.0,0.0,0.6013762354850769,4.0,0.0,1.0
469620,293.2058410644531,297.1499938964844,293.1499938964844,0.0932686850428581,-2165.451904296875,304.1537475585937,0.6107702851295471,0.1485522836446762,0.1378679871559143,293.4132385253906,297.1499938964844,293.1499938964844,0.0128648895770311,-746.0028686523438,303.1043701171875,0.3924202024936676,0.050000000745058,0.0517444908618927,293.2225036621094,297.1499938964844,293.1499938964844,0.3437878489494324,-4760.05908203125,304.1596374511719,0.8605687022209167,0.4294704496860504,0.3029211163520813,293.2513732910156,297.1499938964844,293.1499938964844,0.4329862296581268,-7721.8203125,304.163330078125,0.915877878665924,0.5157472491264343,0.4912623167037964,293.2177429199219,297.1499938964844,293.1499938964844,0.0142273921519517,-3697.577392578125,303.62652587890625,0.3924202024936676,0.050000000745058,0.2454535812139511,291.1545104980469,291.1499938964844,260.36334228515625,258.891845703125,279.20367431640625,293.3160400390625,291.156005859375,1.0,0.3720526993274688,0.7665377259254456,0.7665377259254456,1.0,1.0,-1.475317358970642,0.6320201754570007,0.8432971239089966,0.2851061224937439,0.0,0.0,0.722966194152832,124.22248840332033,132.0,10.636215209960938,-17776.783203125,494.1121520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2114562988281,309.0547790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18050.41015625,18000.0,0.0,0.0,0.4091285765171051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0220861434936523,1.0220977067947388,-1.155652898887638e-05,0.0,0.0004152135225012,0.0,0.0,145.855224609375,0.0,0.0,0.0,0.5998917818069458,4.0,0.0,1.0
469680,293.2058410644531,297.1499938964844,293.1499938964844,0.0932686850428581,-2165.451904296875,304.1537475585937,0.6107702851295471,0.1485522836446762,0.1378679871559143,293.4132385253906,297.1499938964844,293.1499938964844,0.0128648895770311,-746.0028686523438,303.1043701171875,0.3924202024936676,0.050000000745058,0.0517444908618927,293.2225036621094,297.1499938964844,293.1499938964844,0.3437878489494324,-4760.05908203125,304.1596374511719,0.8605687022209167,0.4294704496860504,0.3029211163520813,293.2513732910156,297.1499938964844,293.1499938964844,0.4329862296581268,-7721.8203125,304.163330078125,0.915877878665924,0.5157472491264343,0.4912623167037964,293.2177429199219,297.1499938964844,293.1499938964844,0.0142273921519517,-3697.577392578125,303.62652587890625,0.3924202024936676,0.050000000745058,0.2454535812139511,291.1545104980469,291.1499938964844,260.36334228515625,258.891845703125,279.20367431640625,293.3160400390625,291.156005859375,1.0,0.3720526993274688,0.7665377259254456,0.7665377259254456,1.0,1.0,-1.475317358970642,0.6320201754570007,0.8432971239089966,0.2851061224937439,0.0,0.0,0.722966194152832,124.22248840332033,132.0,10.636215209960938,-17776.783203125,494.1121520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2114562988281,309.0547790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18050.41015625,18000.0,0.0,0.0,0.4091285765171051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0220861434936523,1.0220977067947388,-1.155652898887638e-05,0.0,0.0004152135225012,0.0,0.0,145.855224609375,0.0,0.0,0.0,0.5998917818069458,4.0,0.0,1.0
469740,293.2030029296875,297.1499938964844,293.1499938964844,0.0925980657339096,-2152.7626953125,304.1535949707031,0.6067160367965698,0.1477088630199432,0.1372139900922775,293.4239196777344,297.1499938964844,293.1499938964844,0.012615761719644,-739.3331909179688,302.9847717285156,0.3900133073329925,0.050000000745058,0.0518665499985218,293.2226257324219,297.1499938964844,293.1499938964844,0.3416134715080261,-4736.07373046875,304.1600341796875,0.8555307388305664,0.4276093244552612,0.3017207384109497,293.25067138671875,297.1499938964844,293.1499938964844,0.4299994707107544,-7679.64990234375,304.1638488769531,0.909591257572174,0.5133175253868103,0.4891033768653869,293.22027587890625,297.1499938964844,293.1499938964844,0.0141825089231133,-3693.08837890625,303.5966796875,0.3900133073329925,0.050000000745058,0.2460325807332992,291.1693115234375,291.1499938964844,260.3999938964844,258.92242431640625,279.20587158203125,293.3226318359375,291.17022705078125,1.0,0.3743735253810882,0.7722340226173401,0.7722340226173401,1.0,1.0,-1.471340894699097,0.631093442440033,0.8402475118637085,0.2850226461887359,0.0,0.0,0.7193290591239929,127.24243927001952,135.0,15.997603416442873,-17746.1796875,499.36175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2767944335937,309.0970764160156,278.1499938964844,0.0,18000.0,313.1499938964844,18085.125,18000.0,0.0,0.0,0.4080961942672729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0146585702896118,1.0146701335906982,-1.1472514415800106e-05,0.0,0.0004141657846048,0.0,0.0,143.46493530273438,0.0,0.0,0.0,0.5966122150421143,4.0,0.0,1.0
469800,293.2030029296875,297.1499938964844,293.1499938964844,0.0925980657339096,-2152.7626953125,304.1535949707031,0.6067160367965698,0.1477088630199432,0.1372139900922775,293.4239196777344,297.1499938964844,293.1499938964844,0.012615761719644,-739.3331909179688,302.9847717285156,0.3900133073329925,0.050000000745058,0.0518665499985218,293.2226257324219,297.1499938964844,293.1499938964844,0.3416134715080261,-4736.07373046875,304.1600341796875,0.8555307388305664,0.4276093244552612,0.3017207384109497,293.25067138671875,297.1499938964844,293.1499938964844,0.4299994707107544,-7679.64990234375,304.1638488769531,0.909591257572174,0.5133175253868103,0.4891033768653869,293.22027587890625,297.1499938964844,293.1499938964844,0.0141825089231133,-3693.08837890625,303.5966796875,0.3900133073329925,0.050000000745058,0.2460325807332992,291.1693115234375,291.1499938964844,260.3999938964844,258.92242431640625,279.20587158203125,293.3226318359375,291.17022705078125,1.0,0.3743735253810882,0.7722340226173401,0.7722340226173401,1.0,1.0,-1.471340894699097,0.631093442440033,0.8402475118637085,0.2850226461887359,0.0,0.0,0.7193290591239929,127.24243927001952,135.0,15.997603416442873,-17746.1796875,499.36175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2767944335937,309.0970764160156,278.1499938964844,0.0,18000.0,313.1499938964844,18085.125,18000.0,0.0,0.0,0.4080961942672729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0146585702896118,1.0146701335906982,-1.1472514415800106e-05,0.0,0.0004141657846048,0.0,0.0,143.46493530273438,0.0,0.0,0.0,0.5966122150421143,4.0,0.0,1.0
469860,293.20025634765625,297.1499938964844,293.1499938964844,0.0920184776186943,-2141.866943359375,304.15338134765625,0.6027724742889404,0.146923154592514,0.1366111487150192,293.43414306640625,297.1499938964844,293.1499938964844,0.0123744802549481,-732.8308715820312,302.8624572753906,0.3875636458396911,0.050000000745058,0.0519885458052158,293.22271728515625,297.1499938964844,293.1499938964844,0.3396146893501282,-4714.16455078125,304.1600036621094,0.8506801128387451,0.4257532358169555,0.3005215227603912,293.2499694824219,297.1499938964844,293.1499938964844,0.4272439479827881,-7640.99658203125,304.163818359375,0.9037546515464784,0.5109089016914368,0.4869605004787445,293.2227478027344,297.1499938964844,293.1499938964844,0.0141437938436865,-3690.04296875,303.56591796875,0.3875636458396911,0.050000000745058,0.2466112673282623,291.1780700683594,291.1499938964844,260.4366760253906,258.95294189453125,279.2082214355469,293.3292541503906,291.1785583496094,1.0,0.3766843974590301,0.778171181678772,0.778171181678772,1.0,1.0,-1.467446208000183,0.6301932334899902,0.8372529745101929,0.2849533259868622,0.0,0.0,0.7149456143379211,130.2625732421875,138.0,11.958026885986328,-17700.0234375,504.6269226074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33795166015625,309.126708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18110.431640625,18000.0,0.0,0.0,0.4068538546562195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0044201612472534,1.0044314861297607,-1.1352704859746154e-05,0.0,0.0004129049484618,0.0,0.0,140.17218017578125,0.0,0.0,0.0,0.5921346545219421,4.0,0.0,1.0
469920,293.20025634765625,297.1499938964844,293.1499938964844,0.0920184776186943,-2141.866943359375,304.15338134765625,0.6027724742889404,0.146923154592514,0.1366111487150192,293.43414306640625,297.1499938964844,293.1499938964844,0.0123744802549481,-732.8308715820312,302.8624572753906,0.3875636458396911,0.050000000745058,0.0519885458052158,293.22271728515625,297.1499938964844,293.1499938964844,0.3396146893501282,-4714.16455078125,304.1600036621094,0.8506801128387451,0.4257532358169555,0.3005215227603912,293.2499694824219,297.1499938964844,293.1499938964844,0.4272439479827881,-7640.99658203125,304.163818359375,0.9037546515464784,0.5109089016914368,0.4869605004787445,293.2227478027344,297.1499938964844,293.1499938964844,0.0141437938436865,-3690.04296875,303.56591796875,0.3875636458396911,0.050000000745058,0.2466112673282623,291.1780700683594,291.1499938964844,260.4366760253906,258.95294189453125,279.2082214355469,293.3292541503906,291.1785583496094,1.0,0.3766843974590301,0.778171181678772,0.778171181678772,1.0,1.0,-1.467446208000183,0.6301932334899902,0.8372529745101929,0.2849533259868622,0.0,0.0,0.7149456143379211,130.2625732421875,138.0,11.958026885986328,-17700.0234375,504.6269226074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33795166015625,309.126708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18110.431640625,18000.0,0.0,0.0,0.4068538546562195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0044201612472534,1.0044314861297607,-1.1352704859746154e-05,0.0,0.0004129049484618,0.0,0.0,140.17218017578125,0.0,0.0,0.0,0.5921346545219421,4.0,0.0,1.0
469980,293.19757080078125,297.1499938964844,293.1499938964844,0.0915252715349197,-2132.6611328125,304.153076171875,0.5989521741867065,0.1461988240480423,0.1360624432563781,293.44384765625,297.1499938964844,293.1499938964844,0.0121403029188513,-726.458251953125,302.73760986328125,0.3851734697818756,0.050000000745058,0.0521103963255882,293.22271728515625,297.1499938964844,293.1499938964844,0.3377783000469208,-4694.134765625,304.15972900390625,0.846012532711029,0.423907607793808,0.2993288040161133,293.2492370605469,297.1499938964844,293.1499938964844,0.4247055947780609,-7605.55908203125,304.1634216308594,0.898320734500885,0.5085273385047913,0.4848420321941376,293.2251281738281,297.1499938964844,293.1499938964844,0.0141100697219371,-3688.2021484375,303.5342712402344,0.3851734697818756,0.050000000745058,0.2471892833709716,291.18170166015625,291.1499938964844,260.47332763671875,258.9834899902344,279.2106628417969,293.3358154296875,291.1817932128906,1.0,0.3789861500263214,0.784360945224762,0.784360945224762,1.0,1.0,-1.463652729988098,0.6293269991874695,0.8343256711959839,0.2849022448062897,0.0,0.0,0.710429310798645,133.28118896484375,126.0,5.915770053863525,-17646.765625,509.9157104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3958740234375,309.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18119.146484375,18000.0,0.0,0.0,0.4054037630558014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9930753111839294,0.9930865168571472,-1.1217065548407844e-05,0.0,0.0004114332841709,0.0,0.0,136.5504150390625,0.0,0.0,0.0,0.5871780514717102,4.0,0.0,1.0
470040,293.19757080078125,297.1499938964844,293.1499938964844,0.0915252715349197,-2132.6611328125,304.153076171875,0.5989521741867065,0.1461988240480423,0.1360624432563781,293.44384765625,297.1499938964844,293.1499938964844,0.0121403029188513,-726.458251953125,302.73760986328125,0.3851734697818756,0.050000000745058,0.0521103963255882,293.22271728515625,297.1499938964844,293.1499938964844,0.3377783000469208,-4694.134765625,304.15972900390625,0.846012532711029,0.423907607793808,0.2993288040161133,293.2492370605469,297.1499938964844,293.1499938964844,0.4247055947780609,-7605.55908203125,304.1634216308594,0.898320734500885,0.5085273385047913,0.4848420321941376,293.2251281738281,297.1499938964844,293.1499938964844,0.0141100697219371,-3688.2021484375,303.5342712402344,0.3851734697818756,0.050000000745058,0.2471892833709716,291.18170166015625,291.1499938964844,260.47332763671875,258.9834899902344,279.2106628417969,293.3358154296875,291.1817932128906,1.0,0.3789861500263214,0.784360945224762,0.784360945224762,1.0,1.0,-1.463652729988098,0.6293269991874695,0.8343256711959839,0.2849022448062897,0.0,0.0,0.710429310798645,133.28118896484375,126.0,5.915770053863525,-17646.765625,509.9157104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3958740234375,309.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18119.146484375,18000.0,0.0,0.0,0.4054037630558014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9930753111839294,0.9930865168571472,-1.1217065548407844e-05,0.0,0.0004114332841709,0.0,0.0,136.5504150390625,0.0,0.0,0.0,0.5871780514717102,4.0,0.0,1.0
470100,293.1961669921875,297.1499938964844,293.1499938964844,0.0912492647767067,-2127.51123046875,304.15301513671875,0.5987670421600342,0.1458714455366134,0.1357409656047821,293.4484558105469,297.1499938964844,293.1499938964844,0.0119981979951262,-722.2474975585938,302.6745910644531,0.385452002286911,0.050000000745058,0.0520960353314876,293.22265625,297.1499938964844,293.1499938964844,0.3368290364742279,-4683.7470703125,304.1596984863281,0.8458432555198669,0.4229975640773773,0.2986818552017212,293.2488098144531,297.1499938964844,293.1499938964844,0.4234183132648468,-7587.525390625,304.163330078125,0.8980795741081238,0.507354199886322,0.4837195873260498,293.22625732421875,297.1499938964844,293.1499938964844,0.0140594877302646,-3682.2548828125,303.5183410644531,0.385452002286911,0.050000000745058,0.2471211552619934,291.1823425292969,291.1499938964844,260.4916687011719,258.998779296875,279.2123107910156,293.3390808105469,291.1824951171875,1.0,0.3780532777309418,0.7876001596450806,0.7876001596450806,1.0,1.0,-1.4610446691513062,0.6285648345947266,0.8324798345565796,0.2847061157226562,0.0,0.0,0.708206295967102,132.8718719482422,126.0,4.233804702758789,-17613.90234375,507.3551330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4236145019531,309.1605834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18119.041015625,18000.0,0.0,0.0,0.4046068489551544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9873976111412048,0.9874087572097778,-1.1148759767820591e-05,0.0,0.0004106245178263,0.0,0.0,134.75502014160156,0.0,0.0,0.0,0.5846973061561584,4.0,0.0,1.0
470160,293.19464111328125,297.1499938964844,293.1499938964844,0.0909579470753669,-2122.0634765625,304.1529846191406,0.5997021198272705,0.1455862820148468,0.1354071497917175,293.4527893066406,297.1499938964844,293.1499938964844,0.0118407728150486,-717.3447265625,302.611572265625,0.386659026145935,0.050000000745058,0.0520343072712421,293.2225036621094,297.1499938964844,293.1499938964844,0.3358319997787475,-4672.794921875,304.15972900390625,0.8470351696014404,0.4221089780330658,0.2980121076107025,293.248291015625,297.1499938964844,293.1499938964844,0.4220804870128631,-7568.70751953125,304.163330078125,0.8993982076644897,0.5062035918235779,0.4825679361820221,293.2272644042969,297.1499938964844,293.1499938964844,0.0139867290854454,-3672.82666015625,303.50262451171875,0.386659026145935,0.050000000745058,0.2468283474445343,291.18365478515625,291.1499938964844,260.510009765625,259.0140380859375,279.2141418457031,293.3421936035156,291.1838684082031,1.0,0.3762143552303314,0.7909424304962158,0.7909424304962158,1.0,1.0,-1.4580320119857788,0.6276194453239441,0.8304126262664795,0.2844019830226898,0.0,0.0,0.7058359980583191,131.25584411621094,114.0,4.105944633483887,-17577.30078125,501.5697021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4512023925781,309.1719665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18121.443359375,18000.0,0.0,0.0,0.4037555754184723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9816057085990906,0.9816167950630188,-1.1080051081080455e-05,0.0,0.0004097605706192,0.0,0.0,132.94654846191406,0.0,0.0,0.0,0.5821645855903625,4.0,0.0,1.0
470220,293.1912536621094,297.1499938964844,293.1499938964844,0.0903945788741111,-2111.5283203125,304.1529235839844,0.6039366722106934,0.1451396942138672,0.1347646862268448,293.4606018066406,297.1499938964844,293.1499938964844,0.0115036554634571,-706.326904296875,302.4857482910156,0.3909517526626587,0.050000000745058,0.051819484680891,293.2218933105469,297.1499938964844,293.1499938964844,0.3338020741939544,-4650.46484375,304.1598815917969,0.8523080348968506,0.4203945100307464,0.2966489791870117,293.2470397949219,297.1499938964844,293.1499938964844,0.4193715751171112,-7530.53857421875,304.1634216308594,0.9053366780281068,0.503968358039856,0.4802355468273163,293.2288513183594,297.1499938964844,293.1499938964844,0.013802527450025,-3647.722412109375,303.4718322753906,0.3909517526626587,0.050000000745058,0.245809331536293,291.1865234375,291.1499938964844,260.5466613769531,259.0446472167969,279.2179260253906,293.3480529785156,291.1867370605469,1.0,0.3704113364219665,0.7979233860969543,0.7979233860969543,1.0,1.0,-1.451343655586243,0.625420868396759,0.8259227871894836,0.2836217582225799,0.0,0.0,0.7007656693458557,125.69891357421876,102.0,3.814280271530152,-17494.580078125,483.9373474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50689697265625,309.1930236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18131.634765625,18000.0,0.0,0.0,0.4018824994564056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9691408276557922,0.969151735305786,-1.093469745683251e-05,0.0,0.0004078596539329,0.0,0.0,129.12535095214844,0.0,0.0,0.0,0.5767474174499512,4.0,0.0,1.0
470280,293.1912536621094,297.1499938964844,293.1499938964844,0.0903945788741111,-2111.5283203125,304.1529235839844,0.6039366722106934,0.1451396942138672,0.1347646862268448,293.4606018066406,297.1499938964844,293.1499938964844,0.0115036554634571,-706.326904296875,302.4857482910156,0.3909517526626587,0.050000000745058,0.051819484680891,293.2218933105469,297.1499938964844,293.1499938964844,0.3338020741939544,-4650.46484375,304.1598815917969,0.8523080348968506,0.4203945100307464,0.2966489791870117,293.2470397949219,297.1499938964844,293.1499938964844,0.4193715751171112,-7530.53857421875,304.1634216308594,0.9053366780281068,0.503968358039856,0.4802355468273163,293.2288513183594,297.1499938964844,293.1499938964844,0.013802527450025,-3647.722412109375,303.4718322753906,0.3909517526626587,0.050000000745058,0.245809331536293,291.1865234375,291.1499938964844,260.5466613769531,259.0446472167969,279.2179260253906,293.3480529785156,291.1867370605469,1.0,0.3704113364219665,0.7979233860969543,0.7979233860969543,1.0,1.0,-1.451343655586243,0.625420868396759,0.8259227871894836,0.2836217582225799,0.0,0.0,0.7007656693458557,125.69891357421876,102.0,3.814280271530152,-17494.580078125,483.9373474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50689697265625,309.1930236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18131.634765625,18000.0,0.0,0.0,0.4018824994564056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9691408276557922,0.969151735305786,-1.093469745683251e-05,0.0,0.0004078596539329,0.0,0.0,129.12535095214844,0.0,0.0,0.0,0.5767474174499512,4.0,0.0,1.0
470340,293.18756103515625,297.1499938964844,293.1499938964844,0.0898868814110755,-2102.0517578125,304.1528015136719,0.6106724739074707,0.1448443531990051,0.1341822445392608,293.4671936035156,297.1499938964844,293.1499938964844,0.0111544802784919,-694.3313598632812,302.36053466796875,0.3967439532279968,0.050000000745058,0.0515205264091491,293.22100830078125,297.1499938964844,293.1499938964844,0.3317852318286896,-4628.2783203125,304.1599426269531,0.8608782291412354,0.4187561869621277,0.2952783405780792,293.2455139160156,297.1499938964844,293.1499938964844,0.4166883528232574,-7492.71728515625,304.1634216308594,0.9155508875846864,0.5018157362937927,0.4778983294963836,293.2298889160156,297.1499938964844,293.1499938964844,0.0135873025283217,-3617.31494140625,303.4420166015625,0.3967439532279968,0.050000000745058,0.2443911880254745,291.18865966796875,291.1499938964844,260.5833435058594,259.0752868652344,279.22174072265625,293.35321044921875,291.18878173828125,1.0,0.3625434041023254,0.8052918910980225,0.8052918910980225,1.0,1.0,-1.4441320896148682,0.6229716539382935,0.8211604356765747,0.2827000021934509,0.0,0.0,0.695460855960846,118.0029296875,90.0,2.9237372875213623,-17403.587890625,460.9039001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56329345703125,309.2123718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18138.537109375,18000.0,0.0,0.0,0.3997773230075836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9558767080307008,0.955887496471405,-1.07812056739931e-05,0.0,0.0004057231417391,0.0,0.0,125.1414794921875,0.0,0.0,0.0,0.5710102915763855,4.0,0.0,1.0
470400,293.18756103515625,297.1499938964844,293.1499938964844,0.0898868814110755,-2102.0517578125,304.1528015136719,0.6106724739074707,0.1448443531990051,0.1341822445392608,293.4671936035156,297.1499938964844,293.1499938964844,0.0111544802784919,-694.3313598632812,302.36053466796875,0.3967439532279968,0.050000000745058,0.0515205264091491,293.22100830078125,297.1499938964844,293.1499938964844,0.3317852318286896,-4628.2783203125,304.1599426269531,0.8608782291412354,0.4187561869621277,0.2952783405780792,293.2455139160156,297.1499938964844,293.1499938964844,0.4166883528232574,-7492.71728515625,304.1634216308594,0.9155508875846864,0.5018157362937927,0.4778983294963836,293.2298889160156,297.1499938964844,293.1499938964844,0.0135873025283217,-3617.31494140625,303.4420166015625,0.3967439532279968,0.050000000745058,0.2443911880254745,291.18865966796875,291.1499938964844,260.5833435058594,259.0752868652344,279.22174072265625,293.35321044921875,291.18878173828125,1.0,0.3625434041023254,0.8052918910980225,0.8052918910980225,1.0,1.0,-1.4441320896148682,0.6229716539382935,0.8211604356765747,0.2827000021934509,0.0,0.0,0.695460855960846,118.0029296875,90.0,2.9237372875213623,-17403.587890625,460.9039001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56329345703125,309.2123718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18138.537109375,18000.0,0.0,0.0,0.3997773230075836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9558767080307008,0.955887496471405,-1.07812056739931e-05,0.0,0.0004057231417391,0.0,0.0,125.1414794921875,0.0,0.0,0.0,0.5710102915763855,4.0,0.0,1.0
470460,293.18365478515625,297.1499938964844,293.1499938964844,0.0894488468766212,-2093.897705078125,304.152587890625,0.6191555261611938,0.1446824520826339,0.1336741000413894,293.4725036621094,297.1499938964844,293.1499938964844,0.010806624777615,-681.86376953125,302.2363586425781,0.4035762250423431,0.050000000745058,0.0511693768203258,293.2198791503906,297.1499938964844,293.1499938964844,0.3298110663890838,-4606.5712890625,304.159912109375,0.8725036978721619,0.4171833992004394,0.2939164936542511,293.24383544921875,297.1499938964844,293.1499938964844,0.4140648543834686,-7455.7451171875,304.1632995605469,0.9298356771469116,0.4997366964817047,0.475580096244812,293.2303771972656,297.1499938964844,293.1499938964844,0.0133571326732635,-3583.96142578125,303.4132385253906,0.4035762250423431,0.050000000745058,0.2427254915237426,291.1897277832031,291.1499938964844,260.6199951171875,259.10601806640625,279.2255554199219,293.3575744628906,291.18975830078125,1.0,0.3532384037971496,0.8130380511283875,0.8130380511283875,1.0,1.0,-1.436683177947998,0.6203968524932861,0.8162863254547119,0.2817044556140899,0.0,0.0,0.6900768876075745,108.9821548461914,78.0,1.575703740119934,-17307.689453125,434.7181396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61920166015625,309.2296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18141.17578125,18000.0,0.0,0.0,0.3974514305591583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9422258734703064,0.9422364830970764,-1.0624459719110746e-05,0.0,0.0004033626755699,0.0,0.0,121.1287078857422,0.0,0.0,0.0,0.5651312470436096,4.0,0.0,1.0
470520,293.18365478515625,297.1499938964844,293.1499938964844,0.0894488468766212,-2093.897705078125,304.152587890625,0.6191555261611938,0.1446824520826339,0.1336741000413894,293.4725036621094,297.1499938964844,293.1499938964844,0.010806624777615,-681.86376953125,302.2363586425781,0.4035762250423431,0.050000000745058,0.0511693768203258,293.2198791503906,297.1499938964844,293.1499938964844,0.3298110663890838,-4606.5712890625,304.159912109375,0.8725036978721619,0.4171833992004394,0.2939164936542511,293.24383544921875,297.1499938964844,293.1499938964844,0.4140648543834686,-7455.7451171875,304.1632995605469,0.9298356771469116,0.4997366964817047,0.475580096244812,293.2303771972656,297.1499938964844,293.1499938964844,0.0133571326732635,-3583.96142578125,303.4132385253906,0.4035762250423431,0.050000000745058,0.2427254915237426,291.1897277832031,291.1499938964844,260.6199951171875,259.10601806640625,279.2255554199219,293.3575744628906,291.18975830078125,1.0,0.3532384037971496,0.8130380511283875,0.8130380511283875,1.0,1.0,-1.436683177947998,0.6203968524932861,0.8162863254547119,0.2817044556140899,0.0,0.0,0.6900768876075745,108.9821548461914,78.0,1.575703740119934,-17307.689453125,434.7181396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61920166015625,309.2296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18141.17578125,18000.0,0.0,0.0,0.3974514305591583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9422258734703064,0.9422364830970764,-1.0624459719110746e-05,0.0,0.0004033626755699,0.0,0.0,121.1287078857422,0.0,0.0,0.0,0.5651312470436096,4.0,0.0,1.0
470580,293.1796569824219,297.1499938964844,293.1499938964844,0.0890864506363868,-2087.177978515625,304.15234375,0.6291348338127136,0.1446394324302673,0.1332457810640335,293.4765930175781,297.1499938964844,293.1499938964844,0.0104678999632596,-669.2527465820312,302.11358642578125,0.4117919206619262,0.050000000745058,0.0507870316505432,293.2186279296875,297.1499938964844,293.1499938964844,0.327896386384964,-4585.529296875,304.1597900390625,0.8872445821762085,0.4156668782234192,0.2925721108913421,293.2420349121094,297.1499938964844,293.1499938964844,0.4115204811096191,-7419.8994140625,304.1631164550781,0.9474616050720216,0.4977228939533233,0.4732936322689056,293.2304382324219,297.1499938964844,293.1499938964844,0.0131219672039151,-3549.167724609375,303.3854064941406,0.4117919206619262,0.050000000745058,0.2409118264913559,291.18963623046875,291.1499938964844,260.6566772460937,259.1368103027344,279.229248046875,293.361083984375,291.1895446777344,1.0,0.3428807556629181,0.821152925491333,0.821152925491333,1.0,1.0,-1.4291740655899048,0.6177725195884705,0.8114015460014343,0.2806756496429443,0.0,0.0,0.6847882270812988,99.17130279541016,66.0,0.0026956188958138,-17209.310546875,406.8359069824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6724853515625,309.2439270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18139.22265625,18000.0,0.0,0.0,0.3949324488639831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9286351203918456,0.9286456108093262,-1.0469617336639205e-05,0.0,0.0004008062242064,0.0,0.0,117.2203598022461,0.0,0.0,0.0,0.5593037009239197,4.0,0.0,1.0
