time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470640,293.1796569824219,297.1499938964844,293.1499938964844,0.0890864506363868,-2087.177978515625,304.15234375,0.6291348338127136,0.1446394324302673,0.1332457810640335,293.4765930175781,297.1499938964844,293.1499938964844,0.0104678999632596,-669.2527465820312,302.11358642578125,0.4117919206619262,0.050000000745058,0.0507870316505432,293.2186279296875,297.1499938964844,293.1499938964844,0.327896386384964,-4585.529296875,304.1597900390625,0.8872445821762085,0.4156668782234192,0.2925721108913421,293.2420349121094,297.1499938964844,293.1499938964844,0.4115204811096191,-7419.8994140625,304.1631164550781,0.9474616050720216,0.4977228939533233,0.4732936322689056,293.2304382324219,297.1499938964844,293.1499938964844,0.0131219672039151,-3549.167724609375,303.3854064941406,0.4117919206619262,0.050000000745058,0.2409118264913559,291.18963623046875,291.1499938964844,260.6566772460937,259.1368103027344,279.229248046875,293.361083984375,291.1895446777344,1.0,0.3428807556629181,0.821152925491333,0.821152925491333,1.0,1.0,-1.4291740655899048,0.6177725195884705,0.8114015460014343,0.2806756496429443,0.0,0.0,0.6847882270812988,99.17130279541016,66.0,0.0026956188958138,-17209.310546875,406.8359069824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6724853515625,309.2439270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18139.22265625,18000.0,0.0,0.0,0.3949324488639831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9286351203918456,0.9286456108093262,-1.0469617336639205e-05,0.0,0.0004008062242064,0.0,0.0,117.2203598022461,0.0,0.0,0.0,0.5593037009239197,4.0,0.0,1.0
470700,293.1776123046875,297.1499938964844,293.1499938964844,0.088936761021614,-2084.414306640625,304.1521911621094,0.6349027752876282,0.1446679532527923,0.1330654919147491,293.4780578613281,297.1499938964844,293.1499938964844,0.0103040263056755,-662.9835815429688,302.0531005859375,0.4166988432407379,0.050000000745058,0.0505883507430553,293.21795654296875,297.1499938964844,293.1499938964844,0.3269634842872619,-4575.28076171875,304.15972900390625,0.8958665132522583,0.4149285852909088,0.2919082343578338,293.2411193847656,297.1499938964844,293.1499938964844,0.4102804362773895,-7402.431640625,304.1629943847656,0.957198202610016,0.496739387512207,0.4721648097038269,293.2303161621094,297.1499938964844,293.1499938964844,0.0130043299868702,-3531.5126953125,303.371826171875,0.4166988432407379,0.050000000745058,0.2399693429470062,291.18914794921875,291.1499938964844,260.67498779296875,259.1522827148437,279.2310485839844,293.3624572753906,291.1889953613281,1.0,0.337380439043045,0.825342059135437,0.825342059135437,1.0,1.0,-1.4254356622695925,0.6164579391479492,0.8089777231216431,0.2801568806171417,0.0,0.0,0.682226836681366,94.0762710571289,66.0,-0.7942166924476624,-17159.810546875,392.5474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6973876953125,309.249755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18136.658203125,18000.0,0.0,0.0,0.3936125040054321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9219932556152344,0.9220036268234252,-1.039439575833967e-05,0.0,0.0003994666330981,0.0,0.0,115.34161376953124,0.0,0.0,0.0,0.5564650893211365,4.0,0.0,1.0
470760,293.1754150390625,297.1499938964844,293.1499938964844,0.0888194516301155,-2082.26220703125,304.1520080566406,0.6413878798484802,0.1447483599185943,0.1329215466976165,293.4789123535156,297.1499938964844,293.1499938964844,0.0101454071700572,-656.8067626953125,301.99395751953125,0.422354131937027,0.050000000745058,0.0503861345350742,293.2172546386719,297.1499938964844,293.1499938964844,0.3260495066642761,-4565.24267578125,304.1596069335937,0.9054357409477234,0.4142053723335266,0.2912515997886657,293.2401733398437,297.1499938964844,293.1499938964844,0.4090644717216491,-7385.3056640625,304.162841796875,0.9673407673835754,0.4957731962203979,0.4710479080677032,293.2301330566406,297.1499938964844,293.1499938964844,0.0128873018547892,-3513.7900390625,303.35845947265625,0.422354131937027,0.050000000745058,0.2390101253986358,291.1883544921875,291.1499938964844,260.6933288574219,259.1677551269531,279.2326965332031,293.36334228515625,291.18817138671875,1.0,0.3316918313503265,0.8296039700508118,0.8296039700508118,1.0,1.0,-1.4217394590377808,0.6151543855667114,0.8065850734710693,0.2796413600444793,0.0,0.0,0.6797475218772888,88.89273834228516,54.0,-1.61838960647583,-17110.533203125,378.13763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.720703125,309.2544860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18133.087890625,18000.0,0.0,0.0,0.3922599554061889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9155205488204956,0.9155308604240416,-1.0321364243282003e-05,0.0,0.0003980939800385,0.0,0.0,113.53023529052734,0.0,0.0,0.0,0.5537048578262329,4.0,0.0,1.0
470820,293.1708374023437,297.1499938964844,293.1499938964844,0.0886889696121215,-2079.920166015625,304.15155029296875,0.6571750640869141,0.1450316756963729,0.1327505409717559,293.4789428710937,297.1499938964844,293.1499938964844,0.009842955507338,-644.7335815429688,301.87969970703125,0.4367140233516693,0.050000000745058,0.0499744899570941,293.2157897949219,297.1499938964844,293.1499938964844,0.3242820799350738,-4545.83935546875,304.15936279296875,0.9299818873405457,0.4127992391586303,0.2899624705314636,293.2381896972656,297.1499938964844,293.1499938964844,0.4067091941833496,-7352.140625,304.1624755859375,0.9881054759025574,0.493888109922409,0.4688531160354614,293.2294921875,297.1499938964844,293.1499938964844,0.0126564819365739,-3478.3798828125,303.3323974609375,0.4367140233516693,0.050000000745058,0.2370574623346328,291.1858825683594,291.1499938964844,260.7300109863281,259.19879150390625,279.2356872558594,293.3637084960937,291.18560791015625,1.0,0.3198026120662689,0.8383250832557678,0.8383250832557678,1.0,1.0,-1.4145135879516602,0.6125959753990173,0.8019176721572876,0.278628259897232,0.0,0.0,0.6751197576522827,78.34660339355469,42.0,-3.23913836479187,-17013.509765625,349.1816101074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7613525390625,309.2602844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18122.783203125,18000.0,0.0,0.0,0.3894854187965393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9032999277114868,0.9033101201057434,-1.0184060556639452e-05,0.0,0.0003952781844418,0.0,0.0,110.16118621826172,0.0,0.0,0.0,0.5485092401504517,4.0,0.0,1.0
470880,293.1708374023437,297.1499938964844,293.1499938964844,0.0886889696121215,-2079.920166015625,304.15155029296875,0.6571750640869141,0.1450316756963729,0.1327505409717559,293.4789428710937,297.1499938964844,293.1499938964844,0.009842955507338,-644.7335815429688,301.87969970703125,0.4367140233516693,0.050000000745058,0.0499744899570941,293.2157897949219,297.1499938964844,293.1499938964844,0.3242820799350738,-4545.83935546875,304.15936279296875,0.9299818873405457,0.4127992391586303,0.2899624705314636,293.2381896972656,297.1499938964844,293.1499938964844,0.4067091941833496,-7352.140625,304.1624755859375,0.9881054759025574,0.493888109922409,0.4688531160354614,293.2294921875,297.1499938964844,293.1499938964844,0.0126564819365739,-3478.3798828125,303.3323974609375,0.4367140233516693,0.050000000745058,0.2370574623346328,291.1858825683594,291.1499938964844,260.7300109863281,259.19879150390625,279.2356872558594,293.3637084960937,291.18560791015625,1.0,0.3198026120662689,0.8383250832557678,0.8383250832557678,1.0,1.0,-1.4145135879516602,0.6125959753990173,0.8019176721572876,0.278628259897232,0.0,0.0,0.6751197576522827,78.34660339355469,42.0,-3.23913836479187,-17013.509765625,349.1816101074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7613525390625,309.2602844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18122.783203125,18000.0,0.0,0.0,0.3894854187965393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9032999277114868,0.9033101201057434,-1.0184060556639452e-05,0.0,0.0003952781844418,0.0,0.0,110.16118621826172,0.0,0.0,0.0,0.5485092401504517,4.0,0.0,1.0
470940,293.16619873046875,297.1499938964844,293.1499938964844,0.0886437743902206,-2079.071533203125,304.151123046875,0.6750550866127014,0.1454454660415649,0.1327393352985382,293.4772033691406,297.1499938964844,293.1499938964844,0.0095692342147231,-633.3799438476562,301.77105712890625,0.4538739621639251,0.050000000745058,0.0496091023087501,293.21417236328125,297.1499938964844,293.1499938964844,0.3224457800388336,-4525.49853515625,304.1593322753906,0.955993115901947,0.411462128162384,0.2887488901615143,293.231201171875,297.1499938964844,293.1499938964844,0.3927281498908996,-7143.60498046875,304.1836853027344,0.9990000128746032,0.4930257499217987,0.4550063908100128,293.2284240722656,297.1499938964844,293.1499938964844,0.0124463820829987,-3445.11181640625,303.3079528808594,0.4538739621639251,0.050000000745058,0.2353242188692093,291.1882629394531,291.1499938964844,260.76666259765625,259.2300109863281,279.2497863769531,293.3634033203125,291.19122314453125,1.0,0.3068974912166595,0.845458447933197,0.845458447933197,1.0,1.0,-1.3936865329742432,0.6035718321800232,0.7901146411895752,0.2741198241710663,0.0,0.0,0.6701345443725586,68.74665069580078,45.0,15.757474899291992,-16818.517578125,316.69140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7994079589844,309.2919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18119.6171875,18000.0,0.0,0.0,0.3865896463394165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8919293880462646,0.8919394612312317,-1.005938793241512e-05,0.0,0.0003923393378499,0.0,0.0,107.1051254272461,0.0,0.0,0.0,0.5436587333679199,4.0,0.0,1.0
471000,293.16619873046875,297.1499938964844,293.1499938964844,0.0886437743902206,-2079.071533203125,304.151123046875,0.6750550866127014,0.1454454660415649,0.1327393352985382,293.4772033691406,297.1499938964844,293.1499938964844,0.0095692342147231,-633.3799438476562,301.77105712890625,0.4538739621639251,0.050000000745058,0.0496091023087501,293.21417236328125,297.1499938964844,293.1499938964844,0.3224457800388336,-4525.49853515625,304.1593322753906,0.955993115901947,0.411462128162384,0.2887488901615143,293.231201171875,297.1499938964844,293.1499938964844,0.3927281498908996,-7143.60498046875,304.1836853027344,0.9990000128746032,0.4930257499217987,0.4550063908100128,293.2284240722656,297.1499938964844,293.1499938964844,0.0124463820829987,-3445.11181640625,303.3079528808594,0.4538739621639251,0.050000000745058,0.2353242188692093,291.1882629394531,291.1499938964844,260.76666259765625,259.2300109863281,279.2497863769531,293.3634033203125,291.19122314453125,1.0,0.3068974912166595,0.845458447933197,0.845458447933197,1.0,1.0,-1.3936865329742432,0.6035718321800232,0.7901146411895752,0.2741198241710663,0.0,0.0,0.6701345443725586,68.74665069580078,45.0,15.757474899291992,-16818.517578125,316.69140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7994079589844,309.2919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18119.6171875,18000.0,0.0,0.0,0.3865896463394165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8919293880462646,0.8919394612312317,-1.005938793241512e-05,0.0,0.0003923393378499,0.0,0.0,107.1051254272461,0.0,0.0,0.0,0.5436587333679199,4.0,0.0,1.0
471060,293.1614990234375,297.1499938964844,293.1499938964844,0.0884913131594657,-2075.536865234375,304.1509704589844,0.6870065927505493,0.1459898054599762,0.1330178081989288,293.474609375,297.1499938964844,293.1499938964844,0.0093244677409529,-622.1978149414062,301.6744689941406,0.4653063118457794,0.050000000745058,0.0494121573865413,293.2129821777344,297.1499938964844,293.1499938964844,0.3195197284221649,-4492.04833984375,304.1610412597656,0.9703094363212584,0.4100767970085144,0.287663072347641,293.1955871582031,297.1499938964844,293.1499938964844,0.3699415922164917,-6802.55029296875,304.2096252441406,0.9990000128746032,0.4981546103954315,0.4339848458766937,293.22723388671875,297.1499938964844,293.1499938964844,0.0122609380632638,-3411.72412109375,303.287353515625,0.4653063118457794,0.050000000745058,0.2343900054693222,291.23736572265625,291.1499938964844,260.8033447265625,259.2613830566406,279.2842102050781,293.3638916015625,291.24005126953125,1.0,0.2980910539627075,0.8449089527130127,0.8449089527130127,1.0,1.0,-1.366347074508667,0.5910022854804993,0.7753447890281677,0.267002522945404,0.0,0.0,0.6550742387771606,63.30018615722656,48.0,46.69294738769531,-16506.0078125,291.9118957519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8934326171875,309.32958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18317.779296875,18000.0,0.0,0.0,0.3828847110271454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8640209436416626,0.8640307188034058,-9.806614798435476e-06,0.0,0.0003885793266817,0.0,0.0,100.23591613769533,0.0,0.0,0.0,0.5320796370506287,4.0,0.0,1.0
471120,293.1614990234375,297.1499938964844,293.1499938964844,0.0884913131594657,-2075.536865234375,304.1509704589844,0.6870065927505493,0.1459898054599762,0.1330178081989288,293.474609375,297.1499938964844,293.1499938964844,0.0093244677409529,-622.1978149414062,301.6744689941406,0.4653063118457794,0.050000000745058,0.0494121573865413,293.2129821777344,297.1499938964844,293.1499938964844,0.3195197284221649,-4492.04833984375,304.1610412597656,0.9703094363212584,0.4100767970085144,0.287663072347641,293.1955871582031,297.1499938964844,293.1499938964844,0.3699415922164917,-6802.55029296875,304.2096252441406,0.9990000128746032,0.4981546103954315,0.4339848458766937,293.22723388671875,297.1499938964844,293.1499938964844,0.0122609380632638,-3411.72412109375,303.287353515625,0.4653063118457794,0.050000000745058,0.2343900054693222,291.23736572265625,291.1499938964844,260.8033447265625,259.2613830566406,279.2842102050781,293.3638916015625,291.24005126953125,1.0,0.2980910539627075,0.8449089527130127,0.8449089527130127,1.0,1.0,-1.366347074508667,0.5910022854804993,0.7753447890281677,0.267002522945404,0.0,0.0,0.6550742387771606,63.30018615722656,48.0,46.69294738769531,-16506.0078125,291.9118957519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8934326171875,309.32958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18317.779296875,18000.0,0.0,0.0,0.3828847110271454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8640209436416626,0.8640307188034058,-9.806614798435476e-06,0.0,0.0003885793266817,0.0,0.0,100.23591613769533,0.0,0.0,0.0,0.5320796370506287,4.0,0.0,1.0
471180,293.16046142578125,297.1499938964844,293.1499938964844,0.088446982204914,-2074.570556640625,304.1507568359375,0.694803774356842,0.1459223479032516,0.1330697238445282,293.4716491699219,297.1499938964844,293.1499938964844,0.0091320751234889,-613.9413452148438,301.5731506347656,0.4720828235149383,0.050000000745058,0.049291756004095,293.212158203125,297.1499938964844,293.1499938964844,0.3176391124725342,-4471.25341796875,304.16046142578125,0.9787080883979796,0.4086499512195587,0.2865863442420959,293.15338134765625,297.1499938964844,293.1499938964844,0.3553716540336609,-6589.33251953125,304.2135925292969,0.9990000128746032,0.505558967590332,0.4206155240535736,293.22589111328125,297.1499938964844,293.1499938964844,0.0121509684249758,-3394.017578125,303.26519775390625,0.4720828235149383,0.050000000745058,0.2338188737630844,291.2496643066406,291.1499938964844,260.8399963378906,259.2929382324219,279.29833984375,293.33935546875,291.2494506835937,1.0,0.2923335433006286,0.8443593978881836,0.8443593978881836,1.0,1.0,-1.3482344150543213,0.5826604962348938,0.7655739188194275,0.262350469827652,0.0,0.0,0.6405860185623169,59.95444488525391,66.0,17.910751342773438,-16234.453125,276.603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0377197265625,309.3480834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18352.283203125,18000.0,0.0,0.0,0.3781886100769043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8269385099411011,0.8269479274749756,-9.43364284466952e-06,0.0,0.0003838133707176,0.0,0.0,91.2545166015625,0.0,0.0,0.0,0.5169874429702759,4.0,0.0,1.0
471240,293.16046142578125,297.1499938964844,293.1499938964844,0.088446982204914,-2074.570556640625,304.1507568359375,0.694803774356842,0.1459223479032516,0.1330697238445282,293.4716491699219,297.1499938964844,293.1499938964844,0.0091320751234889,-613.9413452148438,301.5731506347656,0.4720828235149383,0.050000000745058,0.049291756004095,293.212158203125,297.1499938964844,293.1499938964844,0.3176391124725342,-4471.25341796875,304.16046142578125,0.9787080883979796,0.4086499512195587,0.2865863442420959,293.15338134765625,297.1499938964844,293.1499938964844,0.3553716540336609,-6589.33251953125,304.2135925292969,0.9990000128746032,0.505558967590332,0.4206155240535736,293.22589111328125,297.1499938964844,293.1499938964844,0.0121509684249758,-3394.017578125,303.26519775390625,0.4720828235149383,0.050000000745058,0.2338188737630844,291.2496643066406,291.1499938964844,260.8399963378906,259.2929382324219,279.29833984375,293.33935546875,291.2494506835937,1.0,0.2923335433006286,0.8443593978881836,0.8443593978881836,1.0,1.0,-1.3482344150543213,0.5826604962348938,0.7655739188194275,0.262350469827652,0.0,0.0,0.6405860185623169,59.95444488525391,66.0,17.910751342773438,-16234.453125,276.603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0377197265625,309.3480834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18352.283203125,18000.0,0.0,0.0,0.3781886100769043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8269385099411011,0.8269479274749756,-9.43364284466952e-06,0.0,0.0003838133707176,0.0,0.0,91.2545166015625,0.0,0.0,0.0,0.5169874429702759,4.0,0.0,1.0
471300,293.1612548828125,297.1499938964844,293.1499938964844,0.088305190205574,-2071.99267578125,304.15087890625,0.6942938566207886,0.1456340700387954,0.1328498125076294,293.4701232910156,297.1499938964844,293.1499938964844,0.0090603968128561,-611.124267578125,301.5209045410156,0.4720004796981811,0.050000000745058,0.0492933094501495,293.2118530273437,297.1499938964844,293.1499938964844,0.3170466423034668,-4464.990234375,304.1596069335937,0.9780731797218324,0.4079232513904571,0.2860886752605438,293.1361083984375,297.1499938964844,293.1499938964844,0.3549777269363403,-6588.81005859375,304.2025756835937,0.9990000128746032,0.5089113116264343,0.4207876324653625,293.2251892089844,297.1499938964844,293.1499938964844,0.0121320998296141,-3392.224609375,303.2535705566406,0.4720004796981811,0.050000000745058,0.2338262349367141,291.2453308105469,291.1499938964844,260.8583374023437,259.3088073730469,279.3028564453125,293.331298828125,291.2431640625,1.0,0.2927339375019073,0.844084620475769,0.844084620475769,1.0,1.0,-1.3475810289382937,0.5823544859886169,0.7652264833450317,0.2621166706085205,0.0,0.0,0.6346098780632019,59.98138427734375,66.0,-3.136461973190308,-16166.5947265625,276.3983764648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11285400390625,309.3482971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18325.146484375,18000.0,0.0,0.0,0.3755851686000824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8104407787322998,0.8104500770568848,-9.263470019504894e-06,0.0,0.0003811712085735,0.0,0.0,87.38851928710938,0.0,0.0,0.0,0.5102750658988953,4.0,0.0,1.0
471360,293.1614990234375,297.1499938964844,293.1499938964844,0.088303655385971,-2072.27392578125,304.1507263183594,0.6911756992340088,0.1454413533210754,0.1326652914285659,293.4685974121094,297.1499938964844,293.1499938964844,0.0090083172544837,-609.5057983398438,301.46588134765625,0.4696765542030334,0.050000000745058,0.0493357963860034,293.21160888671875,297.1499938964844,293.1499938964844,0.3168889880180359,-4463.90087890625,304.1581420898437,0.9741812348365784,0.4071869850158691,0.2856115996837616,293.1268310546875,297.1499938964844,293.1499938964844,0.3595748841762543,-6664.255859375,304.1846008300781,0.9990000128746032,0.5109220147132874,0.4255483448505401,293.224609375,297.1499938964844,293.1499938964844,0.0121441110968589,-3397.0126953125,303.2406921386719,0.4696765542030334,0.050000000745058,0.2340277731418609,291.2265930175781,291.1499938964844,260.8766784667969,259.32470703125,279.306640625,293.3283386230469,291.22198486328125,1.0,0.2948991060256958,0.8438915610313416,0.8438915610313416,1.0,1.0,-1.3527898788452148,0.5847204327583313,0.7680693864822388,0.2634325921535492,0.0,0.0,0.6313077807426453,61.14186096191406,84.0,-32.921321868896484,-16151.4912109375,281.21942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1743469238281,309.3373107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18255.453125,18000.0,0.0,0.0,0.372979998588562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7976477146148682,0.7976568341255188,-9.122783012571745e-06,0.0,0.0003785273001994,0.0,0.0,84.3957290649414,0.0,0.0,0.0,0.5051068663597107,4.0,0.0,1.0
471420,293.1589050292969,297.1499938964844,293.1499938964844,0.088936723768711,-2085.156005859375,304.1493835449219,0.6803717613220215,0.1456666141748428,0.1328435093164444,293.46551513671875,297.1499938964844,293.1499938964844,0.0089448662474751,-608.662353515625,301.35064697265625,0.4589851498603821,0.050000000745058,0.0495180077850818,293.2112731933594,297.1499938964844,293.1499938964844,0.3173537850379944,-4470.7998046875,304.1546630859375,0.9584665894508362,0.4056951105594635,0.2847143709659576,293.1359558105469,297.1499938964844,293.1499938964844,0.380154013633728,-6984.8046875,304.1385192871094,0.9990000128746032,0.5097384452819824,0.4453947842121124,293.2242736816406,297.1499938964844,293.1499938964844,0.0122281350195407,-3419.163330078125,303.2110595703125,0.4589851498603821,0.050000000745058,0.2348921000957489,291.1631774902344,291.1499938964844,260.913330078125,259.3567199707031,279.3126220703125,293.334228515625,291.1568603515625,1.0,0.3037420809268951,0.8435054421424866,0.8435054421424866,1.0,1.0,-1.376998782157898,0.5957689881324768,0.7812297344207764,0.269624650478363,0.0,0.0,0.6335543990135193,66.15583038330078,87.0,-77.96452331542969,-16291.6982421875,303.16925048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2147827148437,309.2977905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.60546875,18000.0,0.0,0.0,0.3683529198169708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7918189167976379,0.791827917098999,-9.01295970834326e-06,0.0,0.0003738313680514,0.0,0.0,82.7242660522461,0.0,0.0,0.0,0.5025061964988708,4.0,0.0,1.0
471480,293.1589050292969,297.1499938964844,293.1499938964844,0.088936723768711,-2085.156005859375,304.1493835449219,0.6803717613220215,0.1456666141748428,0.1328435093164444,293.46551513671875,297.1499938964844,293.1499938964844,0.0089448662474751,-608.662353515625,301.35064697265625,0.4589851498603821,0.050000000745058,0.0495180077850818,293.2112731933594,297.1499938964844,293.1499938964844,0.3173537850379944,-4470.7998046875,304.1546630859375,0.9584665894508362,0.4056951105594635,0.2847143709659576,293.1359558105469,297.1499938964844,293.1499938964844,0.380154013633728,-6984.8046875,304.1385192871094,0.9990000128746032,0.5097384452819824,0.4453947842121124,293.2242736816406,297.1499938964844,293.1499938964844,0.0122281350195407,-3419.163330078125,303.2110595703125,0.4589851498603821,0.050000000745058,0.2348921000957489,291.1631774902344,291.1499938964844,260.913330078125,259.3567199707031,279.3126220703125,293.334228515625,291.1568603515625,1.0,0.3037420809268951,0.8435054421424866,0.8435054421424866,1.0,1.0,-1.376998782157898,0.5957689881324768,0.7812297344207764,0.269624650478363,0.0,0.0,0.6335543990135193,66.15583038330078,87.0,-77.96452331542969,-16291.6982421875,303.16925048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2147827148437,309.2977905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.60546875,18000.0,0.0,0.0,0.3683529198169708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7918189167976379,0.791827917098999,-9.01295970834326e-06,0.0,0.0003738313680514,0.0,0.0,82.7242660522461,0.0,0.0,0.0,0.5025061964988708,4.0,0.0,1.0
471540,293.1524963378906,297.1499938964844,293.1499938964844,0.0901888534426689,-2109.5703125,304.14752197265625,0.6724466681480408,0.1467384546995163,0.1338081657886505,293.4623413085937,297.1499938964844,293.1499938964844,0.0088803144171834,-607.5972900390625,301.236572265625,0.4494556784629822,0.050000000745058,0.0496937036514282,293.2109375,297.1499938964844,293.1499938964844,0.3177271783351898,-4476.19287109375,304.1525573730469,0.9432998895645142,0.4042104482650757,0.2838092744350433,293.1733093261719,297.1499938964844,293.1499938964844,0.4003544449806213,-7289.43212890625,304.1092529296875,0.9990000128746032,0.5025543570518494,0.4637317061424255,293.2251892089844,297.1499938964844,293.1499938964844,0.0122981695458292,-3438.7412109375,303.1781311035156,0.4494556784629822,0.050000000745058,0.235725536942482,291.10284423828125,291.1499938964844,260.95001220703125,259.3889465332031,279.3246765136719,293.3500671386719,291.0992126464844,1.0,0.3115087747573852,0.8431192636489868,0.8431192636489868,1.0,1.0,-1.4002987146377563,0.606391429901123,0.7939072251319885,0.275712251663208,0.0,0.0,0.6442598104476929,71.00145721435547,90.0,-73.62348175048828,-16504.43359375,324.9900817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1087951660156,309.23944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17803.515625,18000.0,0.0,0.0,0.3653191924095154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8103826642036438,0.8103917837142944,-9.14493102754932e-06,0.0,0.0003707525611389,0.0,0.0,86.50872039794922,0.0,0.0,0.0,0.5096527338027954,4.0,0.0,1.0
471600,293.1524963378906,297.1499938964844,293.1499938964844,0.0901888534426689,-2109.5703125,304.14752197265625,0.6724466681480408,0.1467384546995163,0.1338081657886505,293.4623413085937,297.1499938964844,293.1499938964844,0.0088803144171834,-607.5972900390625,301.236572265625,0.4494556784629822,0.050000000745058,0.0496937036514282,293.2109375,297.1499938964844,293.1499938964844,0.3177271783351898,-4476.19287109375,304.1525573730469,0.9432998895645142,0.4042104482650757,0.2838092744350433,293.1733093261719,297.1499938964844,293.1499938964844,0.4003544449806213,-7289.43212890625,304.1092529296875,0.9990000128746032,0.5025543570518494,0.4637317061424255,293.2251892089844,297.1499938964844,293.1499938964844,0.0122981695458292,-3438.7412109375,303.1781311035156,0.4494556784629822,0.050000000745058,0.235725536942482,291.10284423828125,291.1499938964844,260.95001220703125,259.3889465332031,279.3246765136719,293.3500671386719,291.0992126464844,1.0,0.3115087747573852,0.8431192636489868,0.8431192636489868,1.0,1.0,-1.4002987146377563,0.606391429901123,0.7939072251319885,0.275712251663208,0.0,0.0,0.6442598104476929,71.00145721435547,90.0,-73.62348175048828,-16504.43359375,324.9900817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1087951660156,309.23944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17803.515625,18000.0,0.0,0.0,0.3653191924095154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8103826642036438,0.8103917837142944,-9.14493102754932e-06,0.0,0.0003707525611389,0.0,0.0,86.50872039794922,0.0,0.0,0.0,0.5096527338027954,4.0,0.0,1.0
471660,293.1489562988281,297.1499938964844,293.1499938964844,0.0912608727812767,-2130.130859375,304.1466064453125,0.6641626358032227,0.1474026441574096,0.1347850114107132,293.458984375,297.1499938964844,293.1499938964844,0.0088097052648663,-605.6771240234375,301.1292419433594,0.4399934709072113,0.050000000745058,0.0498961322009563,293.2105712890625,297.1499938964844,293.1499938964844,0.3174333274364471,-4473.3759765625,304.1522521972656,0.9267517328262328,0.4027396738529205,0.2829325497150421,293.2162170410156,297.1499938964844,293.1499938964844,0.4092951118946075,-7410.6669921875,304.1096496582031,0.9927407503128052,0.4932423830032348,0.4698095321655273,293.2268371582031,297.1499938964844,293.1499938964844,0.0123464288190007,-3452.554931640625,303.1446838378906,0.4399934709072113,0.050000000745058,0.2366857677698135,291.0687255859375,291.1499938964844,260.9866638183594,259.4213562011719,279.3340148925781,293.34539794921875,291.0687255859375,1.0,0.3182870745658874,0.842224657535553,0.842224657535553,1.0,1.0,-1.4100680351257324,0.610750138759613,0.7993178963661194,0.2783452272415161,0.0,0.0,0.6576913595199585,76.3002700805664,93.0,-40.56935119628906,-16636.859375,341.9388732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88433837890625,309.1488647460937,278.1499938964844,0.0,18000.0,313.1499938964844,17696.806640625,18000.0,0.0,0.0,0.3641518652439117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8402495980262756,0.8402590155601501,-9.420168680662757e-06,0.0,0.0003695678315125,0.0,0.0,93.2981948852539,0.0,0.0,0.0,0.5217159390449524,4.0,0.0,1.0
471720,293.1489562988281,297.1499938964844,293.1499938964844,0.0912608727812767,-2130.130859375,304.1466064453125,0.6641626358032227,0.1474026441574096,0.1347850114107132,293.458984375,297.1499938964844,293.1499938964844,0.0088097052648663,-605.6771240234375,301.1292419433594,0.4399934709072113,0.050000000745058,0.0498961322009563,293.2105712890625,297.1499938964844,293.1499938964844,0.3174333274364471,-4473.3759765625,304.1522521972656,0.9267517328262328,0.4027396738529205,0.2829325497150421,293.2162170410156,297.1499938964844,293.1499938964844,0.4092951118946075,-7410.6669921875,304.1096496582031,0.9927407503128052,0.4932423830032348,0.4698095321655273,293.2268371582031,297.1499938964844,293.1499938964844,0.0123464288190007,-3452.554931640625,303.1446838378906,0.4399934709072113,0.050000000745058,0.2366857677698135,291.0687255859375,291.1499938964844,260.9866638183594,259.4213562011719,279.3340148925781,293.34539794921875,291.0687255859375,1.0,0.3182870745658874,0.842224657535553,0.842224657535553,1.0,1.0,-1.4100680351257324,0.610750138759613,0.7993178963661194,0.2783452272415161,0.0,0.0,0.6576913595199585,76.3002700805664,93.0,-40.56935119628906,-16636.859375,341.9388732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88433837890625,309.1488647460937,278.1499938964844,0.0,18000.0,313.1499938964844,17696.806640625,18000.0,0.0,0.0,0.3641518652439117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8402495980262756,0.8402590155601501,-9.420168680662757e-06,0.0,0.0003695678315125,0.0,0.0,93.2981948852539,0.0,0.0,0.0,0.5217159390449524,4.0,0.0,1.0
471780,293.1483154296875,297.1499938964844,293.1499938964844,0.0914622396230697,-2133.473876953125,304.1473999023437,0.6548366546630859,0.1475574076175689,0.1352101564407348,293.4555358886719,297.1499938964844,293.1499938964844,0.0087167425081133,-601.574462890625,301.03594970703125,0.430905133485794,0.050000000745058,0.0501262359321117,293.21044921875,297.1499938964844,293.1499938964844,0.3156870305538177,-4453.11328125,304.1543884277344,0.9100157618522644,0.4012299478054046,0.2820678949356079,293.2350158691406,297.1499938964844,293.1499938964844,0.402752548456192,-7311.44873046875,304.1333312988281,0.9768344163894652,0.487713098526001,0.463859885931015,293.2286071777344,297.1499938964844,293.1499938964844,0.0123466290533542,-3453.689208984375,303.1145324707031,0.430905133485794,0.050000000745058,0.2377772778272628,291.08935546875,291.1499938964844,261.0233459472656,259.4537658691406,279.3565368652344,293.3454284667969,291.0907592773437,1.0,0.3235788345336914,0.8413300514221191,0.8413300514221191,1.0,1.0,-1.4030402898788452,0.6074168086051941,0.7956234812736511,0.2765447795391083,0.0,0.0,0.6645345091819763,82.00901794433594,96.0,9.21213436126709,-16595.359375,352.51824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6372985839844,309.04351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17794.611328125,18000.0,0.0,0.0,0.3641843199729919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8637927174568176,0.863802433013916,-9.685906661616173e-06,0.0,0.0003696008061524,0.0,0.0,99.25193786621094,0.0,0.0,0.0,0.5314722061157227,4.0,0.0,1.0
471840,293.1483154296875,297.1499938964844,293.1499938964844,0.0914622396230697,-2133.473876953125,304.1473999023437,0.6548366546630859,0.1475574076175689,0.1352101564407348,293.4555358886719,297.1499938964844,293.1499938964844,0.0087167425081133,-601.574462890625,301.03594970703125,0.430905133485794,0.050000000745058,0.0501262359321117,293.21044921875,297.1499938964844,293.1499938964844,0.3156870305538177,-4453.11328125,304.1543884277344,0.9100157618522644,0.4012299478054046,0.2820678949356079,293.2350158691406,297.1499938964844,293.1499938964844,0.402752548456192,-7311.44873046875,304.1333312988281,0.9768344163894652,0.487713098526001,0.463859885931015,293.2286071777344,297.1499938964844,293.1499938964844,0.0123466290533542,-3453.689208984375,303.1145324707031,0.430905133485794,0.050000000745058,0.2377772778272628,291.08935546875,291.1499938964844,261.0233459472656,259.4537658691406,279.3565368652344,293.3454284667969,291.0907592773437,1.0,0.3235788345336914,0.8413300514221191,0.8413300514221191,1.0,1.0,-1.4030402898788452,0.6074168086051941,0.7956234812736511,0.2765447795391083,0.0,0.0,0.6645345091819763,82.00901794433594,96.0,9.21213436126709,-16595.359375,352.51824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6372985839844,309.04351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17794.611328125,18000.0,0.0,0.0,0.3641843199729919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8637927174568176,0.863802433013916,-9.685906661616173e-06,0.0,0.0003696008061524,0.0,0.0,99.25193786621094,0.0,0.0,0.0,0.5314722061157227,4.0,0.0,1.0
471900,293.14813232421875,297.1499938964844,293.1499938964844,0.0915389135479927,-2134.774658203125,304.1477355957031,0.651199221611023,0.1476161181926727,0.1353531032800674,293.4538269042969,297.1499938964844,293.1499938964844,0.008668977767229,-599.510009765625,300.9889221191406,0.4275169968605041,0.050000000745058,0.0502234660089015,293.2104797363281,297.1499938964844,293.1499938964844,0.3148856163024902,-4443.947265625,304.1550598144531,0.9037177562713624,0.4004597067832947,0.2816061675548553,293.2389221191406,297.1499938964844,293.1499938964844,0.400917112827301,-7282.12060546875,304.1396789550781,0.970162272453308,0.4858637750148773,0.4619955718517303,293.2295227050781,297.1499938964844,293.1499938964844,0.0123433293774724,-3454.089111328125,303.0989074707031,0.4275169968605041,0.050000000745058,0.2382384985685348,291.09576416015625,291.1499938964844,261.0416564941406,259.469970703125,279.36651611328125,293.3448791503906,291.0966491699219,1.0,0.3259149491786957,0.8408827781677246,0.8408827781677246,1.0,1.0,-1.4010895490646362,0.6064708828926086,0.7946186661720276,0.2760421633720398,0.0,0.0,0.6674903035163879,84.43871307373047,96.0,12.475618362426758,-16566.716796875,357.38629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5237731933594,308.9798583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17828.34765625,18000.0,0.0,0.0,0.3644607961177826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8717326521873474,0.8717424273490906,-9.777214472705964e-06,0.0,0.0003698813961818,0.0,0.0,101.32212829589844,0.0,0.0,0.0,0.534880518913269,4.0,0.0,1.0
471960,293.1478881835937,297.1499938964844,293.1499938964844,0.0916267782449722,-2136.312255859375,304.1479797363281,0.6480245590209961,0.1476905047893524,0.1354980021715164,293.4520568847656,297.1499938964844,293.1499938964844,0.0086212549358606,-597.4466552734375,300.9420166015625,0.4245891571044922,0.050000000745058,0.0503134801983833,293.2104797363281,297.1499938964844,293.1499938964844,0.31410813331604,-4435.1015625,304.1555480957031,0.8982974886894226,0.3996921181678772,0.2811386287212372,293.2411193847656,297.1499938964844,293.1499938964844,0.3994061648845672,-7258.27001953125,304.144287109375,0.9640251994132996,0.4843078255653381,0.4604912400245666,293.2304077148437,297.1499938964844,293.1499938964844,0.0123383924365043,-3454.31982421875,303.0830993652344,0.4245891571044922,0.050000000745058,0.2386654913425445,291.1006164550781,291.1499938964844,261.0599975585937,259.4862060546875,279.3759155273437,293.3439636230469,291.1014404296875,1.0,0.3280898630619049,0.8405418395996094,0.8405418395996094,1.0,1.0,-1.3995167016983032,0.6057062745094299,0.7938103675842285,0.2756475806236267,0.0,0.0,0.6702945828437805,86.6922836303711,99.0,13.34275722503662,-16542.06640625,362.0023498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4189453125,308.9208374023437,278.1499938964844,0.0,18000.0,313.1499938964844,17843.74609375,18000.0,0.0,0.0,0.3648684620857239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8792690634727478,0.8792789578437805,-9.860830687102862e-06,0.0,0.0003702951071318,0.0,0.0,103.28604888916016,0.0,0.0,0.0,0.5380719900131226,4.0,0.0,1.0
472020,293.14715576171875,297.1499938964844,293.1499938964844,0.0918289124965667,-2139.907470703125,304.1483154296875,0.642690896987915,0.1478872895240783,0.1358168721199035,293.4482421875,297.1499938964844,293.1499938964844,0.0085256565362215,-593.24609375,300.84979248046875,0.4196963608264923,0.050000000745058,0.050478022545576,293.2104187011719,297.1499938964844,293.1499938964844,0.3125548064708709,-4417.49365234375,304.1562805175781,0.8887761235237122,0.3981720209121704,0.2802010178565979,293.2427673339844,297.1499938964844,293.1499938964844,0.3968005180358886,-7217.9833984375,304.1504211425781,0.9528761506080629,0.4816577136516571,0.4580383896827698,293.2320861816406,297.1499938964844,293.1499938964844,0.0123224575072526,-3453.783447265625,303.05126953125,0.4196963608264923,0.050000000745058,0.2394460141658783,291.1097412109375,291.1499938964844,261.0966796875,259.5186767578125,279.3938903808594,293.34149169921875,291.1104736328125,1.0,0.3320631086826324,0.8398599028587341,0.8398599028587341,1.0,1.0,-1.3969637155532837,0.6044496297836304,0.7925140261650085,0.2750156223773956,0.0,0.0,0.6750456094741821,90.8176040649414,102.0,13.099549293518066,-16498.291015625,370.5828857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.237060546875,308.8173217773437,278.1499938964844,0.0,18000.0,313.1499938964844,17870.78125,18000.0,0.0,0.0,0.3659887909889221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8924295902252197,0.892439603805542,-1.0008533536165489e-05,0.0,0.0003714321064762,0.0,0.0,106.7827377319336,0.0,0.0,0.0,0.5436445474624634,4.0,0.0,1.0
472080,293.14715576171875,297.1499938964844,293.1499938964844,0.0918289124965667,-2139.907470703125,304.1483154296875,0.642690896987915,0.1478872895240783,0.1358168721199035,293.4482421875,297.1499938964844,293.1499938964844,0.0085256565362215,-593.24609375,300.84979248046875,0.4196963608264923,0.050000000745058,0.050478022545576,293.2104187011719,297.1499938964844,293.1499938964844,0.3125548064708709,-4417.49365234375,304.1562805175781,0.8887761235237122,0.3981720209121704,0.2802010178565979,293.2427673339844,297.1499938964844,293.1499938964844,0.3968005180358886,-7217.9833984375,304.1504211425781,0.9528761506080629,0.4816577136516571,0.4580383896827698,293.2320861816406,297.1499938964844,293.1499938964844,0.0123224575072526,-3453.783447265625,303.05126953125,0.4196963608264923,0.050000000745058,0.2394460141658783,291.1097412109375,291.1499938964844,261.0966796875,259.5186767578125,279.3938903808594,293.34149169921875,291.1104736328125,1.0,0.3320631086826324,0.8398599028587341,0.8398599028587341,1.0,1.0,-1.3969637155532837,0.6044496297836304,0.7925140261650085,0.2750156223773956,0.0,0.0,0.6750456094741821,90.8176040649414,102.0,13.099549293518066,-16498.291015625,370.5828857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.237060546875,308.8173217773437,278.1499938964844,0.0,18000.0,313.1499938964844,17870.78125,18000.0,0.0,0.0,0.3659887909889221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8924295902252197,0.892439603805542,-1.0008533536165489e-05,0.0,0.0003714321064762,0.0,0.0,106.7827377319336,0.0,0.0,0.0,0.5436445474624634,4.0,0.0,1.0
472140,293.1463317871094,297.1499938964844,293.1499938964844,0.0920585989952087,-2144.038330078125,304.14849853515625,0.6382842063903809,0.1481301039457321,0.136167973279953,293.44403076171875,297.1499938964844,293.1499938964844,0.0084314886480569,-589.0259399414062,300.76007080078125,0.4156675934791565,0.050000000745058,0.0506284944713115,293.21026611328125,297.1499938964844,293.1499938964844,0.3110077381134033,-4400.01220703125,304.1567687988281,0.8804980516433716,0.396673709154129,0.279267817735672,293.2427978515625,297.1499938964844,293.1499938964844,0.3944114446640014,-7181.9189453125,304.1542358398437,0.9427670240402222,0.4792990684509277,0.4559218883514404,293.2336120605469,297.1499938964844,293.1499938964844,0.0123007604852318,-3452.274658203125,303.019287109375,0.4156675934791565,0.050000000745058,0.2401597797870636,291.1184387207031,291.1499938964844,261.1333312988281,259.5511474609375,279.411376953125,293.3384704589844,291.1192321777344,1.0,0.3356650769710541,0.8391780257225037,0.8391780257225037,1.0,1.0,-1.394761562347412,0.6033540368080139,0.791407585144043,0.2744744718074798,0.0,0.0,0.6786734461784363,94.5926284790039,105.0,12.734411239624023,-16460.078125,378.47210693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0948181152344,308.7364807128906,278.1499938964844,0.0,18000.0,313.1499938964844,17898.328125,18000.0,0.0,0.0,0.3673611283302307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9028459787368774,0.9028561115264891,-1.0128321264346596e-05,0.0,0.0003728248411789,0.0,0.0,109.62276458740234,0.0,0.0,0.0,0.5480796694755554,4.0,0.0,1.0
472200,293.1463317871094,297.1499938964844,293.1499938964844,0.0920585989952087,-2144.038330078125,304.14849853515625,0.6382842063903809,0.1481301039457321,0.136167973279953,293.44403076171875,297.1499938964844,293.1499938964844,0.0084314886480569,-589.0259399414062,300.76007080078125,0.4156675934791565,0.050000000745058,0.0506284944713115,293.21026611328125,297.1499938964844,293.1499938964844,0.3110077381134033,-4400.01220703125,304.1567687988281,0.8804980516433716,0.396673709154129,0.279267817735672,293.2427978515625,297.1499938964844,293.1499938964844,0.3944114446640014,-7181.9189453125,304.1542358398437,0.9427670240402222,0.4792990684509277,0.4559218883514404,293.2336120605469,297.1499938964844,293.1499938964844,0.0123007604852318,-3452.274658203125,303.019287109375,0.4156675934791565,0.050000000745058,0.2401597797870636,291.1184387207031,291.1499938964844,261.1333312988281,259.5511474609375,279.411376953125,293.3384704589844,291.1192321777344,1.0,0.3356650769710541,0.8391780257225037,0.8391780257225037,1.0,1.0,-1.394761562347412,0.6033540368080139,0.791407585144043,0.2744744718074798,0.0,0.0,0.6786734461784363,94.5926284790039,105.0,12.734411239624023,-16460.078125,378.47210693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0948181152344,308.7364807128906,278.1499938964844,0.0,18000.0,313.1499938964844,17898.328125,18000.0,0.0,0.0,0.3673611283302307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9028459787368774,0.9028561115264891,-1.0128321264346596e-05,0.0,0.0003728248411789,0.0,0.0,109.62276458740234,0.0,0.0,0.0,0.5480796694755554,4.0,0.0,1.0
472260,293.14520263671875,297.1499938964844,293.1499938964844,0.0923222079873085,-2148.807861328125,304.1485595703125,0.6345345377922058,0.1484481543302536,0.1365668326616287,293.4385070800781,297.1499938964844,293.1499938964844,0.0083432700484991,-584.9885864257812,300.6756286621094,0.4122087955474853,0.050000000745058,0.050769567489624,293.2099609375,297.1499938964844,293.1499938964844,0.309458315372467,-4382.5244140625,304.1570739746094,0.8731140494346619,0.3952077329158783,0.2783474922180176,293.2421264648437,297.1499938964844,293.1499938964844,0.3920761942863464,-7147.23291015625,304.1566772460937,0.9334449172019958,0.4770860970020294,0.4539556801319122,293.2349853515625,297.1499938964844,293.1499938964844,0.0122744096443057,-3449.8984375,302.9872436523437,0.4122087955474853,0.050000000745058,0.2408289611339569,291.127685546875,291.1499938964844,261.1700134277344,259.58367919921875,279.4281005859375,293.33453369140625,291.1285095214844,1.0,0.3390069603919983,0.8385472297668457,0.8385472297668457,1.0,1.0,-1.3927478790283203,0.6023501753807068,0.7903977036476135,0.2739827036857605,0.0,0.0,0.6810367703437805,98.13279724121094,108.0,13.043184280395508,-16426.615234375,385.8724060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9928894042969,308.6791076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17929.236328125,18000.0,0.0,0.0,0.3688181936740875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9102533459663392,0.9102635383605956,-1.02168660305324e-05,0.0,0.0003743035777006,0.0,0.0,111.69684600830078,0.0,0.0,0.0,0.5512524843215942,4.0,0.0,1.0
472320,293.14520263671875,297.1499938964844,293.1499938964844,0.0923222079873085,-2148.807861328125,304.1485595703125,0.6345345377922058,0.1484481543302536,0.1365668326616287,293.4385070800781,297.1499938964844,293.1499938964844,0.0083432700484991,-584.9885864257812,300.6756286621094,0.4122087955474853,0.050000000745058,0.050769567489624,293.2099609375,297.1499938964844,293.1499938964844,0.309458315372467,-4382.5244140625,304.1570739746094,0.8731140494346619,0.3952077329158783,0.2783474922180176,293.2421264648437,297.1499938964844,293.1499938964844,0.3920761942863464,-7147.23291015625,304.1566772460937,0.9334449172019958,0.4770860970020294,0.4539556801319122,293.2349853515625,297.1499938964844,293.1499938964844,0.0122744096443057,-3449.8984375,302.9872436523437,0.4122087955474853,0.050000000745058,0.2408289611339569,291.127685546875,291.1499938964844,261.1700134277344,259.58367919921875,279.4281005859375,293.33453369140625,291.1285095214844,1.0,0.3390069603919983,0.8385472297668457,0.8385472297668457,1.0,1.0,-1.3927478790283203,0.6023501753807068,0.7903977036476135,0.2739827036857605,0.0,0.0,0.6810367703437805,98.13279724121094,108.0,13.043184280395508,-16426.615234375,385.8724060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9928894042969,308.6791076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17929.236328125,18000.0,0.0,0.0,0.3688181936740875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9102533459663392,0.9102635383605956,-1.02168660305324e-05,0.0,0.0003743035777006,0.0,0.0,111.69684600830078,0.0,0.0,0.0,0.5512524843215942,4.0,0.0,1.0
