time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472380,293.1439819335937,297.1499938964844,293.1499938964844,0.0926263704895973,-2154.336669921875,304.1485290527344,0.6312714219093323,0.1488170325756073,0.1370194256305694,293.4316101074219,297.1499938964844,293.1499938964844,0.0082614691928029,-581.1754760742188,300.59722900390625,0.4091406464576721,0.050000000745058,0.0509042218327522,293.2095642089844,297.1499938964844,293.1499938964844,0.3079191446304321,-4365.16259765625,304.15728759765625,0.8664072155952454,0.3937705755233764,0.2774448096752167,293.2410888671875,297.1499938964844,293.1499938964844,0.3897673487663269,-7113.2958984375,304.1582946777344,0.9248076677322388,0.4749608337879181,0.4520777761936188,293.2362060546875,297.1499938964844,293.1499938964844,0.0122449044138193,-3446.914306640625,302.95526123046875,0.4091406464576721,0.050000000745058,0.2414677143096923,291.1373291015625,291.1499938964844,261.2066650390625,259.6162109375,279.4441223144531,293.32958984375,291.13818359375,1.0,0.3421661257743835,0.8379164338111877,0.8379164338111877,1.0,1.0,-1.3908816576004028,0.601415753364563,0.7894659042358398,0.27352374792099,0.0,0.0,0.6820862293243408,101.51297760009766,111.0,13.454036712646484,-16396.451171875,392.94580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9296875,308.64373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.296875,18000.0,0.0,0.0,0.3702171444892883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9144201278686525,0.9144304394721984,-1.0270512575516476e-05,0.0,0.0003757233207579,0.0,0.0,112.90538787841795,0.0,0.0,0.0,0.5530546307563782,4.0,0.0,1.0
472440,293.1439819335937,297.1499938964844,293.1499938964844,0.0926263704895973,-2154.336669921875,304.1485290527344,0.6312714219093323,0.1488170325756073,0.1370194256305694,293.4316101074219,297.1499938964844,293.1499938964844,0.0082614691928029,-581.1754760742188,300.59722900390625,0.4091406464576721,0.050000000745058,0.0509042218327522,293.2095642089844,297.1499938964844,293.1499938964844,0.3079191446304321,-4365.16259765625,304.15728759765625,0.8664072155952454,0.3937705755233764,0.2774448096752167,293.2410888671875,297.1499938964844,293.1499938964844,0.3897673487663269,-7113.2958984375,304.1582946777344,0.9248076677322388,0.4749608337879181,0.4520777761936188,293.2362060546875,297.1499938964844,293.1499938964844,0.0122449044138193,-3446.914306640625,302.95526123046875,0.4091406464576721,0.050000000745058,0.2414677143096923,291.1373291015625,291.1499938964844,261.2066650390625,259.6162109375,279.4441223144531,293.32958984375,291.13818359375,1.0,0.3421661257743835,0.8379164338111877,0.8379164338111877,1.0,1.0,-1.3908816576004028,0.601415753364563,0.7894659042358398,0.27352374792099,0.0,0.0,0.6820862293243408,101.51297760009766,111.0,13.454036712646484,-16396.451171875,392.94580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9296875,308.64373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.296875,18000.0,0.0,0.0,0.3702171444892883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9144201278686525,0.9144304394721984,-1.0270512575516476e-05,0.0,0.0003757233207579,0.0,0.0,112.90538787841795,0.0,0.0,0.0,0.5530546307563782,4.0,0.0,1.0
472500,293.1434326171875,297.1499938964844,293.1499938964844,0.0927803143858909,-2157.133544921875,304.1485290527344,0.6297582387924194,0.1490035504102707,0.1372492760419845,293.4278869628906,297.1499938964844,293.1499938964844,0.0082224188372492,-579.3321533203125,300.5597229003906,0.4077128767967224,0.050000000745058,0.0509698800742626,293.2093505859375,297.1499938964844,293.1499938964844,0.3071515262126922,-4356.5029296875,304.1573486328125,0.8632543087005615,0.393058568239212,0.2769974768161773,293.2405090332031,297.1499938964844,293.1499938964844,0.3886180818080902,-7096.49169921875,304.15887451171875,0.9207287430763244,0.4739199578762054,0.4511601328849792,293.2367553710937,297.1499938964844,293.1499938964844,0.0122292879968881,-3445.25146484375,302.9392395019531,0.4077128767967224,0.050000000745058,0.241779163479805,291.1422424316406,291.1499938964844,261.2250061035156,259.63250732421875,279.4520263671875,293.32696533203125,291.14312744140625,1.0,0.3436931073665619,0.8376010656356812,0.8376010656356812,1.0,1.0,-1.3899717330932615,0.6009600758552551,0.7890116572380066,0.2732974588871002,0.0,0.0,0.682103157043457,103.1610107421875,111.0,13.633845329284668,-16381.849609375,396.3872375488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9117736816406,308.6336364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17979.375,18000.0,0.0,0.0,0.3708566725254059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9152402281761168,0.9152504801750184,-1.0283485607942566e-05,0.0,0.0003763723652809,0.0,0.0,113.1641616821289,0.0,0.0,0.0,0.5534186363220215,4.0,0.0,1.0
472560,293.1429138183594,297.1499938964844,293.1499938964844,0.0929327681660652,-2159.9013671875,304.14849853515625,0.6283032298088074,0.149188295006752,0.1374775320291519,293.424072265625,297.1499938964844,293.1499938964844,0.0081844385713338,-577.5263671875,300.5231628417969,0.4063401520252228,0.050000000745058,0.0510347001254558,293.2091369628906,297.1499938964844,293.1499938964844,0.3063861429691314,-4347.86865234375,304.15740966796875,0.8602146506309509,0.3923499286174774,0.2765520513057709,293.23992919921875,297.1499938964844,293.1499938964844,0.3874733746051788,-7079.796875,304.1593322753906,0.9168090224266052,0.4728905260562897,0.4502531886100769,293.2373046875,297.1499938964844,293.1499938964844,0.012213259935379,-3443.5087890625,302.9232482910156,0.4063401520252228,0.050000000745058,0.24208664894104,291.147216796875,291.1499938964844,261.24334716796875,259.6488037109375,279.4598693847656,293.3243103027344,291.1480712890625,1.0,0.3451916575431824,0.8372849225997925,0.8372849225997925,1.0,1.0,-1.3890691995620728,0.600508451461792,0.7885608077049255,0.273070752620697,0.0,0.0,0.6817858219146729,104.78803253173828,114.0,13.710833549499512,-16367.1806640625,399.778076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90234375,308.62799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.578125,18000.0,0.0,0.0,0.3714386820793152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9152106642723083,0.9152209162712096,-1.028704809868941e-05,0.0,0.0003769630566239,0.0,0.0,113.18826293945312,0.0,0.0,0.0,0.5534210801124573,4.0,0.0,1.0
472620,293.1420288085937,297.1499938964844,293.1499938964844,0.093232624232769,-2165.344970703125,304.14849853515625,0.6255311369895935,0.1495494991540908,0.137925699353218,293.4163513183594,297.1499938964844,293.1499938964844,0.0081114703789353,-574.0281372070312,300.45233154296875,0.4037246406078338,0.050000000745058,0.0511623956263065,293.20867919921875,297.1499938964844,293.1499938964844,0.3048698604106903,-4330.765625,304.157470703125,0.8544333577156067,0.3909412920475006,0.2756661176681518,293.2387084960937,297.1499938964844,293.1499938964844,0.3852081000804901,-7046.85791015625,304.15997314453125,0.9094679951667786,0.4708607196807861,0.4484662413597107,293.23828125,297.1499938964844,293.1499938964844,0.012180458754301,-3439.897216796875,302.8911437988281,0.4037246406078338,0.050000000745058,0.2426923811435699,291.1568603515625,291.1499938964844,261.2799987792969,259.681396484375,279.4754943847656,293.3190002441406,291.1576843261719,1.0,0.348119169473648,0.8366526961326599,0.8366526961326599,1.0,1.0,-1.3872791528701782,0.5996143817901611,0.7876647114753723,0.2726133167743683,0.0,0.0,0.6802130937576294,107.99276733398438,117.0,13.372591972351074,-16336.8583984375,406.4370727539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9062805175781,308.6283874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18030.044921875,18000.0,0.0,0.0,0.3723905384540558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9127038717269896,0.9127141237258912,-1.0266790923196822e-05,0.0,0.0003779290709644,0.0,0.0,112.55870819091795,0.0,0.0,0.0,0.5523846745491028,4.0,0.0,1.0
472680,293.1420288085937,297.1499938964844,293.1499938964844,0.093232624232769,-2165.344970703125,304.14849853515625,0.6255311369895935,0.1495494991540908,0.137925699353218,293.4163513183594,297.1499938964844,293.1499938964844,0.0081114703789353,-574.0281372070312,300.45233154296875,0.4037246406078338,0.050000000745058,0.0511623956263065,293.20867919921875,297.1499938964844,293.1499938964844,0.3048698604106903,-4330.765625,304.157470703125,0.8544333577156067,0.3909412920475006,0.2756661176681518,293.2387084960937,297.1499938964844,293.1499938964844,0.3852081000804901,-7046.85791015625,304.15997314453125,0.9094679951667786,0.4708607196807861,0.4484662413597107,293.23828125,297.1499938964844,293.1499938964844,0.012180458754301,-3439.897216796875,302.8911437988281,0.4037246406078338,0.050000000745058,0.2426923811435699,291.1568603515625,291.1499938964844,261.2799987792969,259.681396484375,279.4754943847656,293.3190002441406,291.1576843261719,1.0,0.348119169473648,0.8366526961326599,0.8366526961326599,1.0,1.0,-1.3872791528701782,0.5996143817901611,0.7876647114753723,0.2726133167743683,0.0,0.0,0.6802130937576294,107.99276733398438,117.0,13.372591972351074,-16336.8583984375,406.4370727539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9062805175781,308.6283874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18030.044921875,18000.0,0.0,0.0,0.3723905384540558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9127038717269896,0.9127141237258912,-1.0266790923196822e-05,0.0,0.0003779290709644,0.0,0.0,112.55870819091795,0.0,0.0,0.0,0.5523846745491028,4.0,0.0,1.0
472740,293.14129638671875,297.1499938964844,293.1499938964844,0.0935277119278907,-2170.710205078125,304.14849853515625,0.6228991746902466,0.1498966962099075,0.1383601725101471,293.4085998535156,297.1499938964844,293.1499938964844,0.0080423327162861,-570.68994140625,300.384033203125,0.4012357592582702,0.050000000745058,0.0512881241738796,293.208251953125,297.1499938964844,293.1499938964844,0.303386390209198,-4314.041015625,304.1574401855469,0.8489965200424194,0.3895429968833923,0.274786114692688,293.2374572753906,297.1499938964844,293.1499938964844,0.38299360871315,-7014.75927734375,304.16033935546875,0.902849018573761,0.4688652455806732,0.4467107951641083,293.2392272949219,297.1499938964844,293.1499938964844,0.0121473558247089,-3436.28515625,302.8588562011719,0.4012357592582702,0.050000000745058,0.2432887852191925,291.1656494140625,291.1499938964844,261.3166809082031,259.7140197753906,279.4911499023437,293.3138427734375,291.1663818359375,1.0,0.3509718775749206,0.8360204696655273,0.8360204696655273,1.0,1.0,-1.385503888130188,0.5987309217453003,0.7867729663848877,0.2721477746963501,0.0,0.0,0.6775166988372803,111.14771270751952,105.0,12.262151718139648,-16304.3359375,412.9683532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368896484375,308.6416931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18060.15234375,18000.0,0.0,0.0,0.3730038106441498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9071692824363708,0.9071794748306274,-1.0212435881840063e-05,0.0,0.0003785514563787,0.0,0.0,111.09725952148438,0.0,0.0,0.0,0.5500625967979431,4.0,0.0,1.0
472800,293.14129638671875,297.1499938964844,293.1499938964844,0.0935277119278907,-2170.710205078125,304.14849853515625,0.6228991746902466,0.1498966962099075,0.1383601725101471,293.4085998535156,297.1499938964844,293.1499938964844,0.0080423327162861,-570.68994140625,300.384033203125,0.4012357592582702,0.050000000745058,0.0512881241738796,293.208251953125,297.1499938964844,293.1499938964844,0.303386390209198,-4314.041015625,304.1574401855469,0.8489965200424194,0.3895429968833923,0.274786114692688,293.2374572753906,297.1499938964844,293.1499938964844,0.38299360871315,-7014.75927734375,304.16033935546875,0.902849018573761,0.4688652455806732,0.4467107951641083,293.2392272949219,297.1499938964844,293.1499938964844,0.0121473558247089,-3436.28515625,302.8588562011719,0.4012357592582702,0.050000000745058,0.2432887852191925,291.1656494140625,291.1499938964844,261.3166809082031,259.7140197753906,279.4911499023437,293.3138427734375,291.1663818359375,1.0,0.3509718775749206,0.8360204696655273,0.8360204696655273,1.0,1.0,-1.385503888130188,0.5987309217453003,0.7867729663848877,0.2721477746963501,0.0,0.0,0.6775166988372803,111.14771270751952,105.0,12.262151718139648,-16304.3359375,412.9683532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368896484375,308.6416931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18060.15234375,18000.0,0.0,0.0,0.3730038106441498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9071692824363708,0.9071794748306274,-1.0212435881840063e-05,0.0,0.0003785514563787,0.0,0.0,111.09725952148438,0.0,0.0,0.0,0.5500625967979431,4.0,0.0,1.0
472860,293.1405334472656,297.1499938964844,293.1499938964844,0.0936776623129844,-2173.329833984375,304.1487731933594,0.6248910427093506,0.1502718478441238,0.1386240124702453,293.40087890625,297.1499938964844,293.1499938964844,0.0079395975917577,-565.3947143554688,300.3186950683594,0.4024757444858551,0.050000000745058,0.0512250810861587,293.2076416015625,297.1499938964844,293.1499938964844,0.3017381429672241,-4295.35400390625,304.15771484375,0.8502504229545593,0.3881874680519104,0.2737866938114166,293.236083984375,297.1499938964844,293.1499938964844,0.3806172907352447,-6980.19677734375,304.1608581542969,0.9040921330451964,0.4669288694858551,0.4448113739490509,293.2399597167969,297.1499938964844,293.1499938964844,0.0120439250022172,-3420.01171875,302.8269958496094,0.4024757444858551,0.050000000745058,0.2429897338151931,291.1749267578125,291.1499938964844,261.35333251953125,259.7466735839844,279.50787353515625,293.30889892578125,291.1758728027344,1.0,0.3485822677612304,0.8353919982910156,0.8353919982910156,1.0,1.0,-1.381907343864441,0.5970140695571899,0.784893274307251,0.2712106108665466,0.0,0.0,0.6736105680465698,109.49209594726562,93.0,13.526375770568848,-16255.4912109375,407.2213439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9906005859375,308.668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18090.322265625,18000.0,0.0,0.0,0.3732191920280456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8988219499588013,0.8988320827484131,-1.0127715540875217e-05,0.0,0.0003787700552493,0.0,0.0,108.89250946044922,0.0,0.0,0.0,0.5465465784072876,4.0,0.0,1.0
472920,293.1405334472656,297.1499938964844,293.1499938964844,0.0936776623129844,-2173.329833984375,304.1487731933594,0.6248910427093506,0.1502718478441238,0.1386240124702453,293.40087890625,297.1499938964844,293.1499938964844,0.0079395975917577,-565.3947143554688,300.3186950683594,0.4024757444858551,0.050000000745058,0.0512250810861587,293.2076416015625,297.1499938964844,293.1499938964844,0.3017381429672241,-4295.35400390625,304.15771484375,0.8502504229545593,0.3881874680519104,0.2737866938114166,293.236083984375,297.1499938964844,293.1499938964844,0.3806172907352447,-6980.19677734375,304.1608581542969,0.9040921330451964,0.4669288694858551,0.4448113739490509,293.2399597167969,297.1499938964844,293.1499938964844,0.0120439250022172,-3420.01171875,302.8269958496094,0.4024757444858551,0.050000000745058,0.2429897338151931,291.1749267578125,291.1499938964844,261.35333251953125,259.7466735839844,279.50787353515625,293.30889892578125,291.1758728027344,1.0,0.3485822677612304,0.8353919982910156,0.8353919982910156,1.0,1.0,-1.381907343864441,0.5970140695571899,0.784893274307251,0.2712106108665466,0.0,0.0,0.6736105680465698,109.49209594726562,93.0,13.526375770568848,-16255.4912109375,407.2213439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9906005859375,308.668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18090.322265625,18000.0,0.0,0.0,0.3732191920280456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8988219499588013,0.8988320827484131,-1.0127715540875217e-05,0.0,0.0003787700552493,0.0,0.0,108.89250946044922,0.0,0.0,0.0,0.5465465784072876,4.0,0.0,1.0
472980,293.1395263671875,297.1499938964844,293.1499938964844,0.0937616899609565,-2174.704833984375,304.1490478515625,0.6304692625999451,0.1507184952497482,0.1388207972049713,293.39306640625,297.1499938964844,293.1499938964844,0.0078150685876607,-558.7510986328125,300.2567138671875,0.4065341353416443,0.050000000745058,0.0510255359113216,293.20672607421875,297.1499938964844,293.1499938964844,0.2999971508979797,-4275.57763671875,304.1580505371094,0.8566628694534302,0.3869111835956573,0.2727391421794891,293.23443603515625,297.1499938964844,293.1499938964844,0.3781435489654541,-6944.18212890625,304.1613464355469,0.9115190505981444,0.4650812447071075,0.4428563117980957,293.240234375,297.1499938964844,293.1499938964844,0.0118924183771014,-3394.697021484375,302.7962951660156,0.4065341353416443,0.050000000745058,0.2420431822538375,291.1854553222656,291.1499938964844,261.3900146484375,259.7793884277344,279.5250244140625,293.3036804199219,291.18634033203125,1.0,0.3429447710514068,0.8347635269165039,0.8347635269165039,1.0,1.0,-1.3771637678146362,0.5947796106338501,0.7823842167854309,0.2699564397335052,0.0,0.0,0.6681690812110901,104.36035919189452,81.0,14.042119979858398,-16189.794921875,392.7730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0671691894531,308.7042541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18127.46484375,18000.0,0.0,0.0,0.3729437291622162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8867197632789612,0.8867297768592834,-1.0004894647863694e-05,0.0,0.0003784904547501,0.0,0.0,105.74305725097656,0.0,0.0,0.0,0.54147869348526,4.0,0.0,1.0
473040,293.1395263671875,297.1499938964844,293.1499938964844,0.0937616899609565,-2174.704833984375,304.1490478515625,0.6304692625999451,0.1507184952497482,0.1388207972049713,293.39306640625,297.1499938964844,293.1499938964844,0.0078150685876607,-558.7510986328125,300.2567138671875,0.4065341353416443,0.050000000745058,0.0510255359113216,293.20672607421875,297.1499938964844,293.1499938964844,0.2999971508979797,-4275.57763671875,304.1580505371094,0.8566628694534302,0.3869111835956573,0.2727391421794891,293.23443603515625,297.1499938964844,293.1499938964844,0.3781435489654541,-6944.18212890625,304.1613464355469,0.9115190505981444,0.4650812447071075,0.4428563117980957,293.240234375,297.1499938964844,293.1499938964844,0.0118924183771014,-3394.697021484375,302.7962951660156,0.4065341353416443,0.050000000745058,0.2420431822538375,291.1854553222656,291.1499938964844,261.3900146484375,259.7793884277344,279.5250244140625,293.3036804199219,291.18634033203125,1.0,0.3429447710514068,0.8347635269165039,0.8347635269165039,1.0,1.0,-1.3771637678146362,0.5947796106338501,0.7823842167854309,0.2699564397335052,0.0,0.0,0.6681690812110901,104.36035919189452,81.0,14.042119979858398,-16189.794921875,392.7730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0671691894531,308.7042541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18127.46484375,18000.0,0.0,0.0,0.3729437291622162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8867197632789612,0.8867297768592834,-1.0004894647863694e-05,0.0,0.0003784904547501,0.0,0.0,105.74305725097656,0.0,0.0,0.0,0.54147869348526,4.0,0.0,1.0
473100,293.1390075683594,297.1499938964844,293.1499938964844,0.0937931090593338,-2175.206298828125,304.1491394042969,0.6343421339988708,0.1509489566087722,0.1389010846614837,293.38916015625,297.1499938964844,293.1499938964844,0.007748678792268,-555.1617431640625,300.22662353515625,0.4094210863113403,0.050000000745058,0.0508916787803173,293.2061767578125,297.1499938964844,293.1499938964844,0.2991347014904022,-4265.79443359375,304.1581420898437,0.861465334892273,0.3863004744052887,0.2722099423408508,293.2335205078125,297.1499938964844,293.1499938964844,0.376920610666275,-6926.40771484375,304.1615295410156,0.9173169732093812,0.4641888737678528,0.4418749511241913,293.240234375,297.1499938964844,293.1499938964844,0.0118066137656569,-3380.09521484375,302.7813415527344,0.4094210863113403,0.050000000745058,0.2414081990718841,291.1901550292969,291.1499938964844,261.4083251953125,259.7957458496094,279.53326416015625,293.3002624511719,291.1908874511719,1.0,0.3392242789268493,0.834449291229248,0.834449291229248,1.0,1.0,-1.3745239973068235,0.5935420989990234,0.7809818983078003,0.2692542970180511,0.0,0.0,0.6650208234786987,100.92683410644533,81.0,13.279417991638184,-16152.076171875,383.4218444824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1131286621094,308.72442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18143.15234375,18000.0,0.0,0.0,0.3726035952568054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8794293999671936,0.8794393539428711,-9.930254236678591e-06,0.0,0.0003781452833209,0.0,0.0,103.8673095703125,0.0,0.0,0.0,0.5384364724159241,4.0,0.0,1.0
473160,293.1385498046875,297.1499938964844,293.1499938964844,0.0938161462545394,-2175.561279296875,304.1492614746094,0.6389031410217285,0.1511821150779724,0.1389661580324173,293.38525390625,297.1499938964844,293.1499938964844,0.007680844515562,-551.4688110351562,300.1970520019531,0.4128812253475189,0.050000000745058,0.0507414191961288,293.2055969238281,297.1499938964844,293.1499938964844,0.2982861399650574,-4256.18017578125,304.158203125,0.8672710657119751,0.3857059776782989,0.2716803848743438,293.2325744628906,297.1499938964844,293.1499938964844,0.3757173120975494,-6908.94091796875,304.16162109375,0.9244241118431092,0.4633156061172485,0.4408957362174988,293.2401123046875,297.1499938964844,293.1499938964844,0.0117167579010128,-3364.66455078125,302.7666015625,0.4128812253475189,0.050000000745058,0.24069544672966,291.1942443847656,291.1499938964844,261.4266662597656,259.8121032714844,279.5415954589844,293.2969970703125,291.1949157714844,1.0,0.3350341320037842,0.8341560363769531,0.8341560363769531,1.0,1.0,-1.3717551231384275,0.5922489166259766,0.7795062065124512,0.2685166001319885,0.0,0.0,0.6616557240486145,97.0759506225586,69.0,12.16112995147705,-16111.708984375,373.0676879882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1634216308594,308.7459411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18156.1328125,18000.0,0.0,0.0,0.3721239566802978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8714997172355652,0.8715095520019531,-9.84887719823746e-06,0.0,0.0003776585217565,0.0,0.0,101.84831237792967,0.0,0.0,0.0,0.5351347327232361,4.0,0.0,1.0
473220,293.1375427246094,297.1499938964844,293.1499938964844,0.0938620716333389,-2176.301025390625,304.1494445800781,0.650306224822998,0.1516753435134887,0.1390802264213562,293.37750244140625,297.1499938964844,293.1499938964844,0.0075432336889207,-543.9081420898438,300.1392822265625,0.4218229949474334,0.050000000745058,0.0504044517874717,293.2043151855469,297.1499938964844,293.1499938964844,0.296640396118164,-4237.5654296875,304.158203125,0.8819535374641418,0.3845591843128204,0.2706254422664642,293.2306213378906,297.1499938964844,293.1499938964844,0.373381644487381,-6875.0947265625,304.16162109375,0.942176878452301,0.461620569229126,0.4389514923095703,293.23956298828125,297.1499938964844,293.1499938964844,0.0115298265591263,-3332.1787109375,302.73779296875,0.4218229949474334,0.050000000745058,0.2390970140695572,291.20074462890625,291.1499938964844,261.4633483886719,259.8448791503906,279.5585021972656,293.2908630371094,291.2012023925781,1.0,0.3255003690719604,0.8335695266723633,0.8335695266723633,1.0,1.0,-1.3659685850143433,0.5895543694496155,0.7764142155647278,0.2669655382633209,0.0,0.0,0.6544256806373596,88.44689178466797,57.0,9.213667869567873,-16024.376953125,350.206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2740173339844,308.7914428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18174.853515625,18000.0,0.0,0.0,0.3707436323165893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8541553616523743,0.8541650176048279,-9.671358384366611e-06,0.0,0.0003762576670851,0.0,0.0,97.51819610595705,0.0,0.0,0.0,0.5279447436332703,4.0,0.0,1.0
473280,293.1375427246094,297.1499938964844,293.1499938964844,0.0938620716333389,-2176.301025390625,304.1494445800781,0.650306224822998,0.1516753435134887,0.1390802264213562,293.37750244140625,297.1499938964844,293.1499938964844,0.0075432336889207,-543.9081420898438,300.1392822265625,0.4218229949474334,0.050000000745058,0.0504044517874717,293.2043151855469,297.1499938964844,293.1499938964844,0.296640396118164,-4237.5654296875,304.158203125,0.8819535374641418,0.3845591843128204,0.2706254422664642,293.2306213378906,297.1499938964844,293.1499938964844,0.373381644487381,-6875.0947265625,304.16162109375,0.942176878452301,0.461620569229126,0.4389514923095703,293.23956298828125,297.1499938964844,293.1499938964844,0.0115298265591263,-3332.1787109375,302.73779296875,0.4218229949474334,0.050000000745058,0.2390970140695572,291.20074462890625,291.1499938964844,261.4633483886719,259.8448791503906,279.5585021972656,293.2908630371094,291.2012023925781,1.0,0.3255003690719604,0.8335695266723633,0.8335695266723633,1.0,1.0,-1.3659685850143433,0.5895543694496155,0.7764142155647278,0.2669655382633209,0.0,0.0,0.6544256806373596,88.44689178466797,57.0,9.213667869567873,-16024.376953125,350.206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2740173339844,308.7914428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18174.853515625,18000.0,0.0,0.0,0.3707436323165893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8541553616523743,0.8541650176048279,-9.671358384366611e-06,0.0,0.0003762576670851,0.0,0.0,97.51819610595705,0.0,0.0,0.0,0.5279447436332703,4.0,0.0,1.0
473340,293.136474609375,297.1499938964844,293.1499938964844,0.093931071460247,-2177.52099609375,304.1495056152344,0.6652973890304565,0.1522056311368942,0.139197438955307,293.3699645996094,297.1499938964844,293.1499938964844,0.0074058696627616,-536.2855834960938,300.082763671875,0.4343272447586059,0.050000000745058,0.0500351227819919,293.20294189453125,297.1499938964844,293.1499938964844,0.2950790524482727,-4219.9482421875,304.1580810546875,0.900998592376709,0.3834585547447204,0.2695806622505188,293.2286376953125,297.1499938964844,293.1499938964844,0.371160477399826,-6842.9794921875,304.16143798828125,0.963510036468506,0.4599841833114624,0.4370325207710266,293.2387084960937,297.1499938964844,293.1499938964844,0.0113395061343908,-3298.669189453125,302.7097473144531,0.4343272447586059,0.050000000745058,0.2373450845479965,291.20458984375,291.1499938964844,261.5,259.8776550292969,279.5756530761719,293.2852478027344,291.2048034667969,1.0,0.314747005701065,0.8329830169677734,0.8329830169677734,1.0,1.0,-1.3600051403045654,0.5867859125137329,0.7732192277908325,0.2653539776802063,0.0,0.0,0.6468641757965088,78.99557495117188,45.0,5.640754699707031,-15930.4833984375,325.5489501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3924255371094,308.8376159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18183.427734375,18000.0,0.0,0.0,0.3688267171382904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.835659384727478,0.8356688618659973,-9.483503163210116e-06,0.0,0.0003743122215382,0.0,0.0,93.03472900390624,0.0,0.0,0.0,0.5203315019607544,4.0,0.0,1.0
473400,293.136474609375,297.1499938964844,293.1499938964844,0.093931071460247,-2177.52099609375,304.1495056152344,0.6652973890304565,0.1522056311368942,0.139197438955307,293.3699645996094,297.1499938964844,293.1499938964844,0.0074058696627616,-536.2855834960938,300.082763671875,0.4343272447586059,0.050000000745058,0.0500351227819919,293.20294189453125,297.1499938964844,293.1499938964844,0.2950790524482727,-4219.9482421875,304.1580810546875,0.900998592376709,0.3834585547447204,0.2695806622505188,293.2286376953125,297.1499938964844,293.1499938964844,0.371160477399826,-6842.9794921875,304.16143798828125,0.963510036468506,0.4599841833114624,0.4370325207710266,293.2387084960937,297.1499938964844,293.1499938964844,0.0113395061343908,-3298.669189453125,302.7097473144531,0.4343272447586059,0.050000000745058,0.2373450845479965,291.20458984375,291.1499938964844,261.5,259.8776550292969,279.5756530761719,293.2852478027344,291.2048034667969,1.0,0.314747005701065,0.8329830169677734,0.8329830169677734,1.0,1.0,-1.3600051403045654,0.5867859125137329,0.7732192277908325,0.2653539776802063,0.0,0.0,0.6468641757965088,78.99557495117188,45.0,5.640754699707031,-15930.4833984375,325.5489501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3924255371094,308.8376159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18183.427734375,18000.0,0.0,0.0,0.3688267171382904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.835659384727478,0.8356688618659973,-9.483503163210116e-06,0.0,0.0003743122215382,0.0,0.0,93.03472900390624,0.0,0.0,0.0,0.5203315019607544,4.0,0.0,1.0
473460,293.1354064941406,297.1499938964844,293.1499938964844,0.0940277948975563,-2179.303955078125,304.1495056152344,0.6847322583198547,0.1527634859085083,0.1393232345581054,293.36279296875,297.1499938964844,293.1499938964844,0.0072705289348959,-528.7094116210938,300.02703857421875,0.4519250690937042,0.050000000745058,0.0496460683643817,293.2015686035156,297.1499938964844,293.1499938964844,0.2936055064201355,-4203.35791015625,304.1578369140625,0.9272037744522096,0.3823948502540588,0.2685485780239105,293.22662353515625,297.1499938964844,293.1499938964844,0.3690584301948547,-6812.64111328125,304.1611328125,0.986591339111328,0.4583972990512848,0.435142457485199,293.23760986328125,297.1499938964844,293.1499938964844,0.0111500918865203,-3264.92578125,302.6823425292969,0.4519250690937042,0.050000000745058,0.2354995757341385,291.205810546875,291.1499938964844,261.5366516113281,259.9104919433594,279.5929870605469,293.2801208496094,291.2057800292969,1.0,0.3030003905296325,0.8324286937713623,0.8324286937713623,1.0,1.0,-1.3539658784866333,0.5839923620223999,0.7699735760688782,0.2637117803096771,0.0,0.0,0.6393179297447205,69.04363250732422,33.0,2.056484699249268,-15832.38671875,299.9135437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5119323730469,308.8816223144531,278.1499938964844,0.0,18000.0,313.1499938964844,18182.501953125,18000.0,0.0,0.0,0.3664197325706482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8169665336608887,0.8169758319854736,-9.295700692746324e-06,0.0,0.0003718694497365,0.0,0.0,88.64604949951172,0.0,0.0,0.0,0.5126956105232239,4.0,0.0,1.0
473520,293.1354064941406,297.1499938964844,293.1499938964844,0.0940277948975563,-2179.303955078125,304.1495056152344,0.6847322583198547,0.1527634859085083,0.1393232345581054,293.36279296875,297.1499938964844,293.1499938964844,0.0072705289348959,-528.7094116210938,300.02703857421875,0.4519250690937042,0.050000000745058,0.0496460683643817,293.2015686035156,297.1499938964844,293.1499938964844,0.2936055064201355,-4203.35791015625,304.1578369140625,0.9272037744522096,0.3823948502540588,0.2685485780239105,293.22662353515625,297.1499938964844,293.1499938964844,0.3690584301948547,-6812.64111328125,304.1611328125,0.986591339111328,0.4583972990512848,0.435142457485199,293.23760986328125,297.1499938964844,293.1499938964844,0.0111500918865203,-3264.92578125,302.6823425292969,0.4519250690937042,0.050000000745058,0.2354995757341385,291.205810546875,291.1499938964844,261.5366516113281,259.9104919433594,279.5929870605469,293.2801208496094,291.2057800292969,1.0,0.3030003905296325,0.8324286937713623,0.8324286937713623,1.0,1.0,-1.3539658784866333,0.5839923620223999,0.7699735760688782,0.2637117803096771,0.0,0.0,0.6393179297447205,69.04363250732422,33.0,2.056484699249268,-15832.38671875,299.9135437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5119323730469,308.8816223144531,278.1499938964844,0.0,18000.0,313.1499938964844,18182.501953125,18000.0,0.0,0.0,0.3664197325706482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8169665336608887,0.8169758319854736,-9.295700692746324e-06,0.0,0.0003718694497365,0.0,0.0,88.64604949951172,0.0,0.0,0.0,0.5126956105232239,4.0,0.0,1.0
473580,293.1343994140625,297.1499938964844,293.1499938964844,0.0941363424062728,-2181.238525390625,304.1495056152344,0.7062055468559265,0.1533389240503311,0.1395084708929062,293.35595703125,297.1499938964844,293.1499938964844,0.0071462136693298,-521.590576171875,299.97393798828125,0.4718257188796997,0.050000000745058,0.0492965914309024,293.2001037597656,297.1499938964844,293.1499938964844,0.2920995652675628,-4186.2744140625,304.15777587890625,0.9563900828361512,0.3813853561878204,0.2675762176513672,293.219482421875,297.1499938964844,293.1499938964844,0.355289489030838,-6602.0283203125,304.1824035644531,0.9990000128746032,0.457862913608551,0.4211528599262237,293.2361755371094,297.1499938964844,293.1499938964844,0.0109770782291889,-3233.261474609375,302.656494140625,0.4718257188796997,0.050000000745058,0.2338418066501617,291.2102355957031,291.1499938964844,261.5733337402344,259.943359375,279.6174011230469,293.2729797363281,291.21319580078125,1.0,0.290021002292633,0.8318743705749512,0.8318743705749512,1.0,1.0,-1.3338346481323242,0.5747367143630981,0.7590979337692261,0.258581280708313,0.0,0.0,0.6312362551689148,59.86943817138672,36.0,18.436641693115234,-15636.51171875,270.5304870605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6326599121094,308.9526062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18183.724609375,18000.0,0.0,0.0,0.3635255098342895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7984830737113953,0.7984921932220459,-9.114658496400809e-06,0.0,0.0003689321747515,0.0,0.0,84.46399688720703,0.0,0.0,0.0,0.5051797032356262,4.0,0.0,1.0
473640,293.1343994140625,297.1499938964844,293.1499938964844,0.0941363424062728,-2181.238525390625,304.1495056152344,0.7062055468559265,0.1533389240503311,0.1395084708929062,293.35595703125,297.1499938964844,293.1499938964844,0.0071462136693298,-521.590576171875,299.97393798828125,0.4718257188796997,0.050000000745058,0.0492965914309024,293.2001037597656,297.1499938964844,293.1499938964844,0.2920995652675628,-4186.2744140625,304.15777587890625,0.9563900828361512,0.3813853561878204,0.2675762176513672,293.219482421875,297.1499938964844,293.1499938964844,0.355289489030838,-6602.0283203125,304.1824035644531,0.9990000128746032,0.457862913608551,0.4211528599262237,293.2361755371094,297.1499938964844,293.1499938964844,0.0109770782291889,-3233.261474609375,302.656494140625,0.4718257188796997,0.050000000745058,0.2338418066501617,291.2102355957031,291.1499938964844,261.5733337402344,259.943359375,279.6174011230469,293.2729797363281,291.21319580078125,1.0,0.290021002292633,0.8318743705749512,0.8318743705749512,1.0,1.0,-1.3338346481323242,0.5747367143630981,0.7590979337692261,0.258581280708313,0.0,0.0,0.6312362551689148,59.86943817138672,36.0,18.436641693115234,-15636.51171875,270.5304870605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6326599121094,308.9526062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18183.724609375,18000.0,0.0,0.0,0.3635255098342895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7984830737113953,0.7984921932220459,-9.114658496400809e-06,0.0,0.0003689321747515,0.0,0.0,84.46399688720703,0.0,0.0,0.0,0.5051797032356262,4.0,0.0,1.0
473700,293.134521484375,297.1499938964844,293.1499938964844,0.0940204635262489,-2178.6572265625,304.1498107910156,0.7134584188461304,0.1535149812698364,0.1396227180957794,293.352783203125,297.1499938964844,293.1499938964844,0.0070884204469621,-517.8646850585938,299.955078125,0.4773678779602051,0.050000000745058,0.0491914562880992,293.19952392578125,297.1499938964844,293.1499938964844,0.2908389866352081,-4171.45703125,304.1586608886719,0.9655072689056396,0.3808672726154327,0.2671515345573425,293.2030944824219,297.1499938964844,293.1499938964844,0.3426321446895599,-6408.8505859375,304.1993713378906,0.9990000128746032,0.4601903259754181,0.4091365039348602,293.23541259765625,297.1499938964844,293.1499938964844,0.010895955376327,-3216.299560546875,302.6466369628906,0.4773678779602051,0.050000000745058,0.2333430796861648,291.2354431152344,291.1499938964844,261.5916748046875,259.9598083496094,279.6296081542969,293.2644958496094,291.2402038574219,1.0,0.2851049602031708,0.8315972089767456,0.8315972089767456,1.0,1.0,-1.3183060884475708,0.5676773190498352,0.7506288290023804,0.254486083984375,0.0,0.0,0.6230803728103638,56.954837799072266,36.0,44.09097671508789,-15483.8916015625,257.761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.712158203125,308.998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18261.482421875,18000.0,0.0,0.0,0.3616882562637329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7846960425376892,0.7847050428390503,-8.999696547107305e-06,0.0,0.0003670675796456,0.0,0.0,81.565673828125,0.0,0.0,0.0,0.4996167421340942,4.0,0.0,1.0
473760,293.13525390625,297.1499938964844,293.1499938964844,0.0938922390341758,-2175.968994140625,304.1500549316406,0.7190046310424805,0.1535649299621582,0.1396469175815582,293.3498840332031,297.1499938964844,293.1499938964844,0.0070359613746404,-514.5885620117188,299.934326171875,0.4815666973590851,0.050000000745058,0.0491095893085002,293.1990966796875,297.1499938964844,293.1499938964844,0.2897590100765228,-4158.91357421875,304.1590270996094,0.9725376963615416,0.3803220093250274,0.2667212784290313,293.18212890625,297.1499938964844,293.1499938964844,0.3324236273765564,-6253.94482421875,304.2088623046875,0.9990000128746032,0.4636304378509521,0.3995298147201538,293.2346496582031,297.1499938964844,293.1499938964844,0.010829048231244,-3202.7060546875,302.63623046875,0.4815666973590851,0.050000000745058,0.232954740524292,291.2550048828125,291.1499938964844,261.6099853515625,259.97625732421875,279.6396179199219,293.2554626464844,291.2571716308594,1.0,0.2810216248035431,0.8314026594161987,0.8314026594161987,1.0,1.0,-1.305720329284668,0.5619619488716125,0.7437583804130554,0.2511922717094421,0.0,0.0,0.6140435934066772,54.68028259277344,39.0,41.39331817626953,-15321.26953125,247.800048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8063049316406,309.022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18347.171875,18000.0,0.0,0.0,0.3595298528671264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7649762034416199,0.7649850249290466,-8.833504580252338e-06,0.0,0.0003648770798463,0.0,0.0,77.51424407958984,0.0,0.0,0.0,0.4919794797897339,4.0,0.0,1.0
473820,293.1379699707031,297.1499938964844,293.1499938964844,0.09366986900568,-2171.680419921875,304.1504211425781,0.7267648577690125,0.1533900499343872,0.1394476443529129,293.3446655273437,297.1499938964844,293.1499938964844,0.0069526345469057,-509.78851318359375,299.8826599121094,0.4875730872154236,0.050000000745058,0.0489933267235755,293.198486328125,297.1499938964844,293.1499938964844,0.2883432805538177,-4142.96630859375,304.1583557128906,0.9822474718093872,0.3792036771774292,0.265864610671997,293.1373596191406,297.1499938964844,293.1499938964844,0.3176698982715606,-6032.48291015625,304.2134094238281,0.9990000128746032,0.471896767616272,0.3854744136333465,293.2328796386719,297.1499938964844,293.1499938964844,0.0107396692037582,-3186.41796875,302.61285400390625,0.4875730872154236,0.050000000745058,0.2324032485485077,291.26348876953125,291.1499938964844,261.64666748046875,260.0092163085937,279.6576538085937,293.24053955078125,291.2632141113281,1.0,0.275023490190506,0.8310135006904602,0.8310135006904602,1.0,1.0,-1.286775827407837,0.5533781051635742,0.7333977818489075,0.2462072968482971,0.0,0.0,0.5980647802352905,51.43608474731445,57.0,14.133833885192873,-15042.9658203125,233.5147705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0243530273437,309.0747985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18352.30078125,18000.0,0.0,0.0,0.3542943596839905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7258507013320923,0.7258592247962952,-8.48046056489693e-06,0.0,0.000359563739039,0.0,0.0,69.68880462646484,0.0,0.0,0.0,0.4768531024456024,4.0,0.0,1.0
473880,293.1379699707031,297.1499938964844,293.1499938964844,0.09366986900568,-2171.680419921875,304.1504211425781,0.7267648577690125,0.1533900499343872,0.1394476443529129,293.3446655273437,297.1499938964844,293.1499938964844,0.0069526345469057,-509.78851318359375,299.8826599121094,0.4875730872154236,0.050000000745058,0.0489933267235755,293.198486328125,297.1499938964844,293.1499938964844,0.2883432805538177,-4142.96630859375,304.1583557128906,0.9822474718093872,0.3792036771774292,0.265864610671997,293.1373596191406,297.1499938964844,293.1499938964844,0.3176698982715606,-6032.48291015625,304.2134094238281,0.9990000128746032,0.471896767616272,0.3854744136333465,293.2328796386719,297.1499938964844,293.1499938964844,0.0107396692037582,-3186.41796875,302.61285400390625,0.4875730872154236,0.050000000745058,0.2324032485485077,291.26348876953125,291.1499938964844,261.64666748046875,260.0092163085937,279.6576538085937,293.24053955078125,291.2632141113281,1.0,0.275023490190506,0.8310135006904602,0.8310135006904602,1.0,1.0,-1.286775827407837,0.5533781051635742,0.7333977818489075,0.2462072968482971,0.0,0.0,0.5980647802352905,51.43608474731445,57.0,14.133833885192873,-15042.9658203125,233.5147705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0243530273437,309.0747985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18352.30078125,18000.0,0.0,0.0,0.3542943596839905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7258507013320923,0.7258592247962952,-8.48046056489693e-06,0.0,0.000359563739039,0.0,0.0,69.68880462646484,0.0,0.0,0.0,0.4768531024456024,4.0,0.0,1.0
473940,293.1390686035156,297.1499938964844,293.1499938964844,0.0938983634114265,-2176.4208984375,304.1498413085937,0.7242311835289001,0.1534693986177444,0.139459803700447,293.3403625488281,297.1499938964844,293.1499938964844,0.0069072977639734,-507.8559265136719,299.8190612792969,0.4856925904750824,0.050000000745058,0.0490293800830841,293.1982116699219,297.1499938964844,293.1499938964844,0.2879130840301513,-4139.001953125,304.1562194824219,0.9780852198600768,0.3780280649662018,0.2650865614414215,293.1093444824219,297.1499938964844,293.1499938964844,0.3214240074157715,-6100.82275390625,304.1852111816406,0.9990000128746032,0.4779627025127411,0.3898812532424927,293.2311096191406,297.1499938964844,293.1499938964844,0.0107299424707889,-3188.667724609375,302.5860290527344,0.4856925904750824,0.050000000745058,0.2325742691755294,291.2381286621094,291.1499938964844,261.6833190917969,260.04217529296875,279.6672668457031,293.2343139648437,291.2328491210937,1.0,0.2774405777454376,0.8306244015693665,0.8306244015693665,1.0,1.0,-1.2913808822631836,0.555497944355011,0.7358829379081726,0.2471438646316528,0.0,0.0,0.5873392820358276,52.41455459594727,75.0,-38.25729370117188,-14951.29296875,237.37339782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22686767578125,309.0881042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18255.134765625,18000.0,0.0,0.0,0.3483455777168274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6948753595352173,0.6948835253715515,-8.191251254174858e-06,0.0,0.0003535264695528,0.0,0.0,63.7823371887207,0.0,0.0,0.0,0.4649927020072937,4.0,0.0,1.0
474000,293.1390686035156,297.1499938964844,293.1499938964844,0.0938983634114265,-2176.4208984375,304.1498413085937,0.7242311835289001,0.1534693986177444,0.139459803700447,293.3403625488281,297.1499938964844,293.1499938964844,0.0069072977639734,-507.8559265136719,299.8190612792969,0.4856925904750824,0.050000000745058,0.0490293800830841,293.1982116699219,297.1499938964844,293.1499938964844,0.2879130840301513,-4139.001953125,304.1562194824219,0.9780852198600768,0.3780280649662018,0.2650865614414215,293.1093444824219,297.1499938964844,293.1499938964844,0.3214240074157715,-6100.82275390625,304.1852111816406,0.9990000128746032,0.4779627025127411,0.3898812532424927,293.2311096191406,297.1499938964844,293.1499938964844,0.0107299424707889,-3188.667724609375,302.5860290527344,0.4856925904750824,0.050000000745058,0.2325742691755294,291.2381286621094,291.1499938964844,261.6833190917969,260.04217529296875,279.6672668457031,293.2343139648437,291.2328491210937,1.0,0.2774405777454376,0.8306244015693665,0.8306244015693665,1.0,1.0,-1.2913808822631836,0.555497944355011,0.7358829379081726,0.2471438646316528,0.0,0.0,0.5873392820358276,52.41455459594727,75.0,-38.25729370117188,-14951.29296875,237.37339782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22686767578125,309.0881042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18255.134765625,18000.0,0.0,0.0,0.3483455777168274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6948753595352173,0.6948835253715515,-8.191251254174858e-06,0.0,0.0003535264695528,0.0,0.0,63.7823371887207,0.0,0.0,0.0,0.4649927020072937,4.0,0.0,1.0
474060,293.13934326171875,297.1499938964844,293.1499938964844,0.0947370454668998,-2193.194091796875,304.14849853515625,0.7133429050445557,0.1536929011344909,0.1398137956857681,293.3367919921875,297.1499938964844,293.1499938964844,0.0068998229689896,-508.890380859375,299.74041748046875,0.4770288169384002,0.050000000745058,0.0491981171071529,293.1982421875,297.1499938964844,293.1499938964844,0.2886004447937011,-4148.4658203125,304.15301513671875,0.9614542722702026,0.3768038153648376,0.26436847448349,293.11737060546875,297.1499938964844,293.1499938964844,0.3418411612510681,-6424.79833984375,304.1391906738281,0.9990000128746032,0.4774457216262817,0.4098967313766479,293.230224609375,297.1499938964844,293.1499938964844,0.0107935881242156,-3208.926513671875,302.552001953125,0.4770288169384002,0.050000000745058,0.233374685049057,291.1710510253906,291.1499938964844,261.7200012207031,260.0752258300781,279.6711730957031,293.2376708984375,291.16424560546875,1.0,0.2863213121891022,0.8302304148674011,0.8302304148674011,1.0,1.0,-1.316125512123108,0.5667384266853333,0.7493870854377747,0.253283143043518,0.0,0.0,0.5888190269470215,57.07296371459961,78.0,-82.53826904296875,-15095.78125,257.1764221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3204650878906,309.0770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.201171875,18000.0,0.0,0.0,0.3428650796413421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6879595518112183,0.6879675984382629,-8.082534804998431e-06,0.0,0.0003479644656181,0.0,0.0,62.23057174682617,0.0,0.0,0.0,0.4620379209518432,4.0,0.0,1.0
