time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474120,293.13934326171875,297.1499938964844,293.1499938964844,0.0947370454668998,-2193.194091796875,304.14849853515625,0.7133429050445557,0.1536929011344909,0.1398137956857681,293.3367919921875,297.1499938964844,293.1499938964844,0.0068998229689896,-508.890380859375,299.74041748046875,0.4770288169384002,0.050000000745058,0.0491981171071529,293.1982421875,297.1499938964844,293.1499938964844,0.2886004447937011,-4148.4658203125,304.15301513671875,0.9614542722702026,0.3768038153648376,0.26436847448349,293.11737060546875,297.1499938964844,293.1499938964844,0.3418411612510681,-6424.79833984375,304.1391906738281,0.9990000128746032,0.4774457216262817,0.4098967313766479,293.230224609375,297.1499938964844,293.1499938964844,0.0107935881242156,-3208.926513671875,302.552001953125,0.4770288169384002,0.050000000745058,0.233374685049057,291.1710510253906,291.1499938964844,261.7200012207031,260.0752258300781,279.6711730957031,293.2376708984375,291.16424560546875,1.0,0.2863213121891022,0.8302304148674011,0.8302304148674011,1.0,1.0,-1.316125512123108,0.5667384266853333,0.7493870854377747,0.253283143043518,0.0,0.0,0.5888190269470215,57.07296371459961,78.0,-82.53826904296875,-15095.78125,257.1764221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3204650878906,309.0770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.201171875,18000.0,0.0,0.0,0.3428650796413421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6879595518112183,0.6879675984382629,-8.082534804998431e-06,0.0,0.0003479644656181,0.0,0.0,62.23057174682617,0.0,0.0,0.0,0.4620379209518432,4.0,0.0,1.0
474180,293.138427734375,297.1499938964844,293.1499938964844,0.0956142097711563,-2210.502685546875,304.1475524902344,0.7030550241470337,0.1541413068771362,0.1402806043624878,293.3338317871094,297.1499938964844,293.1499938964844,0.0068904678337275,-509.6625061035156,299.662841796875,0.467987984418869,0.050000000745058,0.0493660233914852,293.1983337402344,297.1499938964844,293.1499938964844,0.289109468460083,-4155.39794921875,304.1512145996094,0.9448511004447936,0.3755619823932647,0.2636304795742035,293.1539306640625,297.1499938964844,293.1499938964844,0.3622286021709442,-6738.3525390625,304.1093444824219,0.9990000128746032,0.4708944857120514,0.4288901388645172,293.2308349609375,297.1499938964844,293.1499938964844,0.0108446488156914,-3226.272216796875,302.5147399902344,0.467987984418869,0.050000000745058,0.2341711670160293,291.10992431640625,291.1499938964844,261.75665283203125,260.1082763671875,279.6791381835937,293.2471008300781,291.106201171875,1.0,0.2942387461662292,0.829836368560791,0.829836368560791,1.0,1.0,-1.3397618532180786,0.5774695873260498,0.7622922658920288,0.2592639029026031,0.0,0.0,0.598662793636322,61.70394134521485,81.0,-74.66795349121094,-15319.0673828125,277.12652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2489013671875,309.0464782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17842.30078125,18000.0,0.0,0.0,0.3389889597892761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7040458917617798,0.7040541172027588,-8.175791663234122e-06,0.0,0.0003440307045821,0.0,0.0,64.85355377197266,0.0,0.0,0.0,0.4677307307720184,4.0,0.0,1.0
474240,293.138427734375,297.1499938964844,293.1499938964844,0.0956142097711563,-2210.502685546875,304.1475524902344,0.7030550241470337,0.1541413068771362,0.1402806043624878,293.3338317871094,297.1499938964844,293.1499938964844,0.0068904678337275,-509.6625061035156,299.662841796875,0.467987984418869,0.050000000745058,0.0493660233914852,293.1983337402344,297.1499938964844,293.1499938964844,0.289109468460083,-4155.39794921875,304.1512145996094,0.9448511004447936,0.3755619823932647,0.2636304795742035,293.1539306640625,297.1499938964844,293.1499938964844,0.3622286021709442,-6738.3525390625,304.1093444824219,0.9990000128746032,0.4708944857120514,0.4288901388645172,293.2308349609375,297.1499938964844,293.1499938964844,0.0108446488156914,-3226.272216796875,302.5147399902344,0.467987984418869,0.050000000745058,0.2341711670160293,291.10992431640625,291.1499938964844,261.75665283203125,260.1082763671875,279.6791381835937,293.2471008300781,291.106201171875,1.0,0.2942387461662292,0.829836368560791,0.829836368560791,1.0,1.0,-1.3397618532180786,0.5774695873260498,0.7622922658920288,0.2592639029026031,0.0,0.0,0.598662793636322,61.70394134521485,81.0,-74.66795349121094,-15319.0673828125,277.12652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2489013671875,309.0464782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17842.30078125,18000.0,0.0,0.0,0.3389889597892761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7040458917617798,0.7040541172027588,-8.175791663234122e-06,0.0,0.0003440307045821,0.0,0.0,64.85355377197266,0.0,0.0,0.0,0.4677307307720184,4.0,0.0,1.0
474300,293.13720703125,297.1499938964844,293.1499938964844,0.0960913076996803,-2219.701904296875,304.1471252441406,0.6987894177436829,0.1545254588127136,0.140665203332901,293.3326721191406,297.1499938964844,293.1499938964844,0.0068798996508121,-509.5050048828125,299.6274108886719,0.4633606672286987,0.050000000745058,0.0494448579847812,293.1984558105469,297.1499938964844,293.1499938964844,0.2890854179859161,-4155.38525390625,304.15106201171875,0.9371859431266784,0.3749289512634277,0.2632518708705902,293.1770935058594,297.1499938964844,293.1499938964844,0.3715586066246032,-6878.98486328125,304.0998229980469,0.9990000128746032,0.466298758983612,0.4375231564044952,293.23162841796875,297.1499938964844,293.1499938964844,0.0108566284179687,-3231.462890625,302.4961242675781,0.4633606672286987,0.050000000745058,0.2345451265573501,291.0907897949219,291.1499938964844,261.7749938964844,260.12481689453125,279.6842956542969,293.2531433105469,291.087646484375,1.0,0.2979652285575866,0.8296393752098083,0.8296393752098083,1.0,1.0,-1.3506759405136108,0.582439124584198,0.7682368755340576,0.2620099782943725,0.0,0.0,0.6045417785644531,63.877235412597656,81.0,-63.61541366577149,-15425.6123046875,286.6308898925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1570129394531,309.0048522949219,278.1499938964844,0.0,18000.0,313.1499938964844,17795.271484375,18000.0,0.0,0.0,0.3377982974052429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7159409523010254,0.7159492373466492,-8.267725206678733e-06,0.0,0.0003428223426453,0.0,0.0,66.98519134521484,0.0,0.0,0.0,0.4721839129924774,4.0,0.0,1.0
474360,293.1360778808594,297.1499938964844,293.1499938964844,0.0965907424688339,-2229.244873046875,304.1467590332031,0.6933327317237854,0.1549126654863357,0.1411138176918029,293.33160400390625,297.1499938964844,293.1499938964844,0.0068726567551493,-509.47955322265625,299.59307861328125,0.4571965038776397,0.050000000745058,0.049549363553524,293.1985168457031,297.1499938964844,293.1499938964844,0.2889817655086517,-4154.3701171875,304.15106201171875,0.9275519251823424,0.3743025362491607,0.2628890872001648,293.2003479003906,297.1499938964844,293.1499938964844,0.3746035993099212,-6922.9814453125,304.1039428710937,0.9951749444007874,0.4613862335681915,0.4397900998592376,293.2325439453125,297.1499938964844,293.1499938964844,0.0108736874535679,-3237.310791015625,302.4774475097656,0.4571965038776397,0.050000000745058,0.2350408434867859,291.0753479003906,291.1499938964844,261.7933349609375,260.1413879394531,279.6946105957031,293.25933837890625,291.07373046875,1.0,0.3013669550418854,0.8292077779769897,0.8292077779769897,1.0,1.0,-1.3539130687713623,0.5838440656661987,0.7700690031051636,0.2629098892211914,0.0,0.0,0.6111041307449341,66.58018493652344,84.0,-47.27156829833984,-15480.6796875,294.2852783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0370483398437,308.9622497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17754.546875,18000.0,0.0,0.0,0.3371014297008514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.729758083820343,0.7297664284706116,-8.379815881198738e-06,0.0,0.0003421150904614,0.0,0.0,69.54898071289062,0.0,0.0,0.0,0.4774518311023712,4.0,0.0,1.0
474420,293.1360778808594,297.1499938964844,293.1499938964844,0.0970166251063346,-2236.80712890625,304.14715576171875,0.6820189356803894,0.1552723348140716,0.1417938321828842,293.3301086425781,297.1499938964844,293.1499938964844,0.0068416749127209,-507.6003723144531,299.54010009765625,0.4453774094581604,0.050000000745058,0.0497774817049503,293.1988830566406,297.1499938964844,293.1499938964844,0.28757444024086,-4137.611328125,304.153076171875,0.908691942691803,0.3730000853538513,0.2621692717075348,293.2244873046875,297.1499938964844,293.1499938964844,0.368609219789505,-6822.24169921875,304.1289367675781,0.9769861102104188,0.4551611840724945,0.4330656230449676,293.2344665527344,297.1499938964844,293.1499938964844,0.0108718443661928,-3237.862060546875,302.4455871582031,0.4453774094581604,0.050000000745058,0.2361229509115219,291.0927734375,291.1499938964844,261.8299865722656,260.1745300292969,279.71710205078125,293.26300048828125,291.0945739746094,1.0,0.307054728269577,0.8283445835113525,0.8283445835113525,1.0,1.0,-1.347685933113098,0.5809693336486816,0.7667165994644165,0.2610980868339538,0.0,0.0,0.6180046796798706,72.25068664550781,87.0,9.203038215637209,-15459.1748046875,304.5799255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77752685546875,308.86102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17823.85546875,18000.0,0.0,0.0,0.3366686105728149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7518814206123352,0.7518900036811829,-8.59453939483501e-06,0.0,0.0003416758263483,0.0,0.0,74.01617431640625,0.0,0.0,0.0,0.4860575497150421,4.0,0.0,1.0
474480,293.1360778808594,297.1499938964844,293.1499938964844,0.0970166251063346,-2236.80712890625,304.14715576171875,0.6820189356803894,0.1552723348140716,0.1417938321828842,293.3301086425781,297.1499938964844,293.1499938964844,0.0068416749127209,-507.6003723144531,299.54010009765625,0.4453774094581604,0.050000000745058,0.0497774817049503,293.1988830566406,297.1499938964844,293.1499938964844,0.28757444024086,-4137.611328125,304.153076171875,0.908691942691803,0.3730000853538513,0.2621692717075348,293.2244873046875,297.1499938964844,293.1499938964844,0.368609219789505,-6822.24169921875,304.1289367675781,0.9769861102104188,0.4551611840724945,0.4330656230449676,293.2344665527344,297.1499938964844,293.1499938964844,0.0108718443661928,-3237.862060546875,302.4455871582031,0.4453774094581604,0.050000000745058,0.2361229509115219,291.0927734375,291.1499938964844,261.8299865722656,260.1745300292969,279.71710205078125,293.26300048828125,291.0945739746094,1.0,0.307054728269577,0.8283445835113525,0.8283445835113525,1.0,1.0,-1.347685933113098,0.5809693336486816,0.7667165994644165,0.2610980868339538,0.0,0.0,0.6180046796798706,72.25068664550781,87.0,9.203038215637209,-15459.1748046875,304.5799255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77752685546875,308.86102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17823.85546875,18000.0,0.0,0.0,0.3366686105728149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7518814206123352,0.7518900036811829,-8.59453939483501e-06,0.0,0.0003416758263483,0.0,0.0,74.01617431640625,0.0,0.0,0.0,0.4860575497150421,4.0,0.0,1.0
474540,293.13800048828125,297.1499938964844,293.1499938964844,0.0971114784479141,-2238.311279296875,304.14794921875,0.6730064153671265,0.1552347093820572,0.1419934779405594,293.3295288085937,297.1499938964844,293.1499938964844,0.006802930496633,-505.39697265625,299.48291015625,0.4369969367980957,0.050000000745058,0.0499681122601032,293.199462890625,297.1499938964844,293.1499938964844,0.2862484753131866,-4122.11328125,304.1542358398437,0.8954756855964661,0.3716427683830261,0.2613719999790191,293.23272705078125,297.1499938964844,293.1499938964844,0.3651683926582336,-6766.35693359375,304.1414489746094,0.962035596370697,0.4515893161296844,0.4294524192810058,293.2364196777344,297.1499938964844,293.1499938964844,0.0108617264777421,-3237.6279296875,302.4122314453125,0.4369969367980957,0.050000000745058,0.2370272129774093,291.1036682128906,291.1499938964844,261.8666687011719,260.2077331542969,279.7366027832031,293.2637023925781,291.1044006347656,1.0,0.3118974566459656,0.8274814486503601,0.8274814486503601,1.0,1.0,-1.343944787979126,0.5792167782783508,0.7647279500961304,0.2599636018276214,0.0,0.0,0.6233193278312683,77.01383209228516,90.0,12.067221641540527,-15400.7373046875,313.8594970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5387878417969,308.7252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17871.056640625,18000.0,0.0,0.0,0.3370342552661896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7650111317634583,0.7650198340415955,-8.726156011107378e-06,0.0,0.0003420469292905,0.0,0.0,76.77487182617188,0.0,0.0,0.0,0.4913955926895141,4.0,0.0,1.0
474600,293.13800048828125,297.1499938964844,293.1499938964844,0.0971114784479141,-2238.311279296875,304.14794921875,0.6730064153671265,0.1552347093820572,0.1419934779405594,293.3295288085937,297.1499938964844,293.1499938964844,0.006802930496633,-505.39697265625,299.48291015625,0.4369969367980957,0.050000000745058,0.0499681122601032,293.199462890625,297.1499938964844,293.1499938964844,0.2862484753131866,-4122.11328125,304.1542358398437,0.8954756855964661,0.3716427683830261,0.2613719999790191,293.23272705078125,297.1499938964844,293.1499938964844,0.3651683926582336,-6766.35693359375,304.1414489746094,0.962035596370697,0.4515893161296844,0.4294524192810058,293.2364196777344,297.1499938964844,293.1499938964844,0.0108617264777421,-3237.6279296875,302.4122314453125,0.4369969367980957,0.050000000745058,0.2370272129774093,291.1036682128906,291.1499938964844,261.8666687011719,260.2077331542969,279.7366027832031,293.2637023925781,291.1044006347656,1.0,0.3118974566459656,0.8274814486503601,0.8274814486503601,1.0,1.0,-1.343944787979126,0.5792167782783508,0.7647279500961304,0.2599636018276214,0.0,0.0,0.6233193278312683,77.01383209228516,90.0,12.067221641540527,-15400.7373046875,313.8594970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5387878417969,308.7252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17871.056640625,18000.0,0.0,0.0,0.3370342552661896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7650111317634583,0.7650198340415955,-8.726156011107378e-06,0.0,0.0003420469292905,0.0,0.0,76.77487182617188,0.0,0.0,0.0,0.4913955926895141,4.0,0.0,1.0
474660,293.139892578125,297.1499938964844,293.1499938964844,0.0971321538090705,-2238.49267578125,304.1485900878906,0.6656669974327087,0.1551564335823059,0.1420840322971344,293.32958984375,297.1499938964844,293.1499938964844,0.0067604724317789,-502.9902038574219,299.4231872558594,0.4305732250213623,0.050000000745058,0.050135962665081,293.20001220703125,297.1499938964844,293.1499938964844,0.2849381566047668,-4106.90966796875,304.1549987792969,0.8847623467445374,0.3702815473079681,0.2605503499507904,293.23541259765625,297.1499938964844,293.1499938964844,0.3626741766929626,-6726.79150390625,304.1483459472656,0.9491295218467712,0.448942482471466,0.4269753992557525,293.2382202148437,297.1499938964844,293.1499938964844,0.0108458679169416,-3236.457275390625,302.3782043457031,0.4305732250213623,0.050000000745058,0.2378234267234802,291.11163330078125,291.1499938964844,261.9033203125,260.240966796875,279.7551574707031,293.26470947265625,291.1123046875,1.0,0.3161648213863373,0.826910674571991,0.826910674571991,1.0,1.0,-1.3412506580352783,0.5779644846916199,0.7632861137390137,0.2591332197189331,0.0,0.0,0.627899169921875,81.2177505493164,93.0,11.606833457946776,-15353.9658203125,322.2745361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334655761719,308.6081848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17889.7109375,18000.0,0.0,0.0,0.3379546105861664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7768778204917908,0.7768866419792175,-8.841483577270992e-06,0.0,0.0003429809876251,0.0,0.0,79.29430389404297,0.0,0.0,0.0,0.4961382448673248,4.0,0.0,1.0
474720,293.139892578125,297.1499938964844,293.1499938964844,0.0971321538090705,-2238.49267578125,304.1485900878906,0.6656669974327087,0.1551564335823059,0.1420840322971344,293.32958984375,297.1499938964844,293.1499938964844,0.0067604724317789,-502.9902038574219,299.4231872558594,0.4305732250213623,0.050000000745058,0.050135962665081,293.20001220703125,297.1499938964844,293.1499938964844,0.2849381566047668,-4106.90966796875,304.1549987792969,0.8847623467445374,0.3702815473079681,0.2605503499507904,293.23541259765625,297.1499938964844,293.1499938964844,0.3626741766929626,-6726.79150390625,304.1483459472656,0.9491295218467712,0.448942482471466,0.4269753992557525,293.2382202148437,297.1499938964844,293.1499938964844,0.0108458679169416,-3236.457275390625,302.3782043457031,0.4305732250213623,0.050000000745058,0.2378234267234802,291.11163330078125,291.1499938964844,261.9033203125,260.240966796875,279.7551574707031,293.26470947265625,291.1123046875,1.0,0.3161648213863373,0.826910674571991,0.826910674571991,1.0,1.0,-1.3412506580352783,0.5779644846916199,0.7632861137390137,0.2591332197189331,0.0,0.0,0.627899169921875,81.2177505493164,93.0,11.606833457946776,-15353.9658203125,322.2745361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334655761719,308.6081848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17889.7109375,18000.0,0.0,0.0,0.3379546105861664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7768778204917908,0.7768866419792175,-8.841483577270992e-06,0.0,0.0003429809876251,0.0,0.0,79.29430389404297,0.0,0.0,0.0,0.4961382448673248,4.0,0.0,1.0
474780,293.1414794921875,297.1499938964844,293.1499938964844,0.0971467271447181,-2238.595947265625,304.1490173339844,0.6595057845115662,0.1550864577293396,0.1421651095151901,293.33013916015625,297.1499938964844,293.1499938964844,0.0067144273780286,-500.357421875,299.3619384765625,0.425369381904602,0.050000000745058,0.0502894185483455,293.2004699707031,297.1499938964844,293.1499938964844,0.2836211621761322,-4091.685546875,304.155517578125,0.8755606412887573,0.368922084569931,0.2597188651561737,293.236083984375,297.1499938964844,293.1499938964844,0.3604641258716583,-6692.57958984375,304.15252685546875,0.9375746846199036,0.446639209985733,0.4249056577682495,293.2398986816406,297.1499938964844,293.1499938964844,0.0108251431956887,-3234.374267578125,302.3438720703125,0.425369381904602,0.050000000745058,0.2385513484477996,291.1189270019531,291.1499938964844,261.94000244140625,260.2742614746094,279.77362060546875,293.2658996582031,291.11962890625,1.0,0.3200246095657348,0.8263399600982666,0.8263399600982666,1.0,1.0,-1.3389232158660889,0.5768775939941406,0.7620456218719482,0.2584061920642853,0.0,0.0,0.6315504908561707,85.06342315673828,96.0,10.902379035949709,-15312.087890625,330.00323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1668395996094,308.5127868652344,278.1499938964844,0.0,18000.0,313.1499938964844,17909.650390625,18000.0,0.0,0.0,0.3392350077629089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7865606546401978,0.7865695953369141,-8.937921847973485e-06,0.0,0.0003442804154474,0.0,0.0,81.40277099609375,0.0,0.0,0.0,0.5000401735305786,4.0,0.0,1.0
474840,293.1414794921875,297.1499938964844,293.1499938964844,0.0971467271447181,-2238.595947265625,304.1490173339844,0.6595057845115662,0.1550864577293396,0.1421651095151901,293.33013916015625,297.1499938964844,293.1499938964844,0.0067144273780286,-500.357421875,299.3619384765625,0.425369381904602,0.050000000745058,0.0502894185483455,293.2004699707031,297.1499938964844,293.1499938964844,0.2836211621761322,-4091.685546875,304.155517578125,0.8755606412887573,0.368922084569931,0.2597188651561737,293.236083984375,297.1499938964844,293.1499938964844,0.3604641258716583,-6692.57958984375,304.15252685546875,0.9375746846199036,0.446639209985733,0.4249056577682495,293.2398986816406,297.1499938964844,293.1499938964844,0.0108251431956887,-3234.374267578125,302.3438720703125,0.425369381904602,0.050000000745058,0.2385513484477996,291.1189270019531,291.1499938964844,261.94000244140625,260.2742614746094,279.77362060546875,293.2658996582031,291.11962890625,1.0,0.3200246095657348,0.8263399600982666,0.8263399600982666,1.0,1.0,-1.3389232158660889,0.5768775939941406,0.7620456218719482,0.2584061920642853,0.0,0.0,0.6315504908561707,85.06342315673828,96.0,10.902379035949709,-15312.087890625,330.00323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1668395996094,308.5127868652344,278.1499938964844,0.0,18000.0,313.1499938964844,17909.650390625,18000.0,0.0,0.0,0.3392350077629089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7865606546401978,0.7865695953369141,-8.937921847973485e-06,0.0,0.0003442804154474,0.0,0.0,81.40277099609375,0.0,0.0,0.0,0.5000401735305786,4.0,0.0,1.0
474900,293.1422424316406,297.1499938964844,293.1499938964844,0.0971485823392868,-2238.549072265625,304.1492004394531,0.656745433807373,0.1550474911928177,0.1422025859355926,293.33056640625,297.1499938964844,293.1499938964844,0.0066902134567499,-498.9568176269531,299.3309631347656,0.4230919480323791,0.050000000745058,0.05036236718297,293.2006530761719,297.1499938964844,293.1499938964844,0.2829513847827911,-4083.94921875,304.1557312011719,0.8713790774345398,0.3682427406311035,0.2593007385730743,293.236083984375,297.1499938964844,293.1499938964844,0.3593847751617431,-6676.10107421875,304.1540222167969,0.9322001338005066,0.4455466866493225,0.4239373207092285,293.2406921386719,297.1499938964844,293.1499938964844,0.0108131160959601,-3232.97900390625,302.3266906738281,0.4230919480323791,0.050000000745058,0.2388973832130432,291.122802734375,291.1499938964844,261.9583435058594,260.2909240722656,279.7825927734375,293.2660827636719,291.12353515625,1.0,0.3218389451503753,0.826054573059082,0.826054573059082,1.0,1.0,-1.3378068208694458,0.5763546824455261,0.7614521384239197,0.2580580711364746,0.0,0.0,0.6329743266105652,86.89149475097656,96.0,11.050573348999023,-15292.986328125,333.6627502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09881591796875,308.47412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17920.8828125,18000.0,0.0,0.0,0.3399516642093658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7905367016792297,0.790545642375946,-8.978539881354664e-06,0.0,0.0003450077492743,0.0,0.0,82.28539276123047,0.0,0.0,0.0,0.5016500949859619,4.0,0.0,1.0
474960,293.1430053710937,297.1499938964844,293.1499938964844,0.0971385836601257,-2238.281005859375,304.1493530273437,0.6541394591331482,0.1549941599369049,0.1422284096479416,293.3310546875,297.1499938964844,293.1499938964844,0.0066653555259108,-497.508056640625,299.2997741699219,0.4209833145141601,0.050000000745058,0.050433412194252,293.20086669921875,297.1499938964844,293.1499938964844,0.2822735011577606,-4076.121826171875,304.1559143066406,0.8674230575561523,0.367563396692276,0.2588811814785003,293.2359924316406,297.1499938964844,293.1499938964844,0.3583071231842041,-6659.76171875,304.1552429199219,0.9270673394203186,0.4444769918918609,0.4229931235313415,293.241455078125,297.1499938964844,293.1499938964844,0.0108001604676246,-3231.378662109375,302.3094482421875,0.4209833145141601,0.050000000745058,0.2392343878746032,291.1268920898437,291.1499938964844,261.9766540527344,260.3075866699219,279.7914733886719,293.2660522460937,291.1276550292969,1.0,0.3235905468463897,0.8257744908332825,0.8257744908332825,1.0,1.0,-1.3366905450820925,0.5758316516876221,0.760858952999115,0.2577128112316131,0.0,0.0,0.6341028213500977,88.67143249511719,99.0,11.380210876464844,-15274.6005859375,337.2064819335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04132080078125,308.44158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17933.263671875,18000.0,0.0,0.0,0.340689867734909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7938413619995117,0.7938503623008728,-9.013134331326e-06,0.0,0.0003457568818703,0.0,0.0,83.029296875,0.0,0.0,0.0,0.502994954586029,4.0,0.0,1.0
475020,293.14453125,297.1499938964844,293.1499938964844,0.0970850735902786,-2237.114990234375,304.149658203125,0.6493069529533386,0.1548644751310348,0.1422491520643234,293.3323059082031,297.1499938964844,293.1499938964844,0.00661376491189,-494.4658508300781,299.23687744140625,0.4171735942363739,0.050000000745058,0.0505710653960704,293.2012023925781,297.1499938964844,293.1499938964844,0.2808914184570312,-4060.158203125,304.15625,0.8600752353668213,0.3662042319774627,0.2580386698246002,293.2355651855469,297.1499938964844,293.1499938964844,0.3561380505561828,-6627.11083984375,304.1571044921875,0.917504608631134,0.4423831403255462,0.4211503565311432,293.242919921875,297.1499938964844,293.1499938964844,0.0107716722413897,-3227.5869140625,302.27496337890625,0.4171735942363739,0.050000000745058,0.2398873567581176,291.1358642578125,291.1499938964844,262.0133361816406,260.3409729003906,279.8093566894531,293.2661437988281,291.13671875,1.0,0.3269409835338592,0.8252142667770386,0.8252142667770386,1.0,1.0,-1.3344411849975586,0.5747755765914917,0.7596656084060669,0.2570253014564514,0.0,0.0,0.6353938579559326,92.11891174316406,102.0,12.50280475616455,-15238.86328125,344.0122375488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9571228027344,308.3939514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17961.17578125,18000.0,0.0,0.0,0.342149019241333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7982659339904785,0.7982749938964844,-9.062223398359492e-06,0.0,0.0003472377429716,0.0,0.0,84.05155944824219,0.0,0.0,0.0,0.5048121213912964,4.0,0.0,1.0
475080,293.14453125,297.1499938964844,293.1499938964844,0.0970850735902786,-2237.114990234375,304.149658203125,0.6493069529533386,0.1548644751310348,0.1422491520643234,293.3323059082031,297.1499938964844,293.1499938964844,0.00661376491189,-494.4658508300781,299.23687744140625,0.4171735942363739,0.050000000745058,0.0505710653960704,293.2012023925781,297.1499938964844,293.1499938964844,0.2808914184570312,-4060.158203125,304.15625,0.8600752353668213,0.3662042319774627,0.2580386698246002,293.2355651855469,297.1499938964844,293.1499938964844,0.3561380505561828,-6627.11083984375,304.1571044921875,0.917504608631134,0.4423831403255462,0.4211503565311432,293.242919921875,297.1499938964844,293.1499938964844,0.0107716722413897,-3227.5869140625,302.27496337890625,0.4171735942363739,0.050000000745058,0.2398873567581176,291.1358642578125,291.1499938964844,262.0133361816406,260.3409729003906,279.8093566894531,293.2661437988281,291.13671875,1.0,0.3269409835338592,0.8252142667770386,0.8252142667770386,1.0,1.0,-1.3344411849975586,0.5747755765914917,0.7596656084060669,0.2570253014564514,0.0,0.0,0.6353938579559326,92.11891174316406,102.0,12.50280475616455,-15238.86328125,344.0122375488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9571228027344,308.3939514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17961.17578125,18000.0,0.0,0.0,0.342149019241333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7982659339904785,0.7982749938964844,-9.062223398359492e-06,0.0,0.0003472377429716,0.0,0.0,84.05155944824219,0.0,0.0,0.0,0.5048121213912964,4.0,0.0,1.0
475140,293.1459350585937,297.1499938964844,293.1499938964844,0.0970044136047363,-2235.44140625,304.14990234375,0.6449004411697388,0.1547156423330307,0.142246127128601,293.33380126953125,297.1499938964844,293.1499938964844,0.0065600736998021,-491.2596130371094,299.1731262207031,0.4137886166572571,0.050000000745058,0.0507042407989501,293.2015380859375,297.1499938964844,293.1499938964844,0.2794816493988037,-4043.86865234375,304.1565246582031,0.8533433675765991,0.3648382425308227,0.2571898400783539,293.2349853515625,297.1499938964844,293.1499938964844,0.3539541363716125,-6594.45361328125,304.1583557128906,0.908904790878296,0.4403311014175415,0.4193471074104309,293.24432373046875,297.1499938964844,293.1499938964844,0.0107405027374625,-3223.182861328125,302.2402648925781,0.4137886166572571,0.050000000745058,0.2405190914869308,291.14556884765625,291.1499938964844,262.04998779296875,260.3743896484375,279.8274230957031,293.2664489746094,291.1464538574219,1.0,0.3301304578781128,0.8246540427207947,0.8246540427207947,1.0,1.0,-1.332172155380249,0.5737072229385376,0.7584648728370667,0.2563436627388,0.0,0.0,0.6353344917297363,95.45304870605467,105.0,13.364754676818848,-15202.767578125,350.5278625488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9125366210937,308.3675842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.16015625,18000.0,0.0,0.0,0.3434674441814422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7995040416717529,0.7995131015777588,-9.08124366105767e-06,0.0,0.0003485757915768,0.0,0.0,84.3772201538086,0.0,0.0,0.0,0.5053508281707764,4.0,0.0,1.0
475200,293.1459350585937,297.1499938964844,293.1499938964844,0.0970044136047363,-2235.44140625,304.14990234375,0.6449004411697388,0.1547156423330307,0.142246127128601,293.33380126953125,297.1499938964844,293.1499938964844,0.0065600736998021,-491.2596130371094,299.1731262207031,0.4137886166572571,0.050000000745058,0.0507042407989501,293.2015380859375,297.1499938964844,293.1499938964844,0.2794816493988037,-4043.86865234375,304.1565246582031,0.8533433675765991,0.3648382425308227,0.2571898400783539,293.2349853515625,297.1499938964844,293.1499938964844,0.3539541363716125,-6594.45361328125,304.1583557128906,0.908904790878296,0.4403311014175415,0.4193471074104309,293.24432373046875,297.1499938964844,293.1499938964844,0.0107405027374625,-3223.182861328125,302.2402648925781,0.4137886166572571,0.050000000745058,0.2405190914869308,291.14556884765625,291.1499938964844,262.04998779296875,260.3743896484375,279.8274230957031,293.2664489746094,291.1464538574219,1.0,0.3301304578781128,0.8246540427207947,0.8246540427207947,1.0,1.0,-1.332172155380249,0.5737072229385376,0.7584648728370667,0.2563436627388,0.0,0.0,0.6353344917297363,95.45304870605467,105.0,13.364754676818848,-15202.767578125,350.5278625488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9125366210937,308.3675842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.16015625,18000.0,0.0,0.0,0.3434674441814422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7995040416717529,0.7995131015777588,-9.08124366105767e-06,0.0,0.0003485757915768,0.0,0.0,84.3772201538086,0.0,0.0,0.0,0.5053508281707764,4.0,0.0,1.0
475260,293.1423034667969,297.1499938964844,293.1499938964844,0.0975307375192642,-2245.232421875,304.1490478515625,0.6421193480491638,0.1555642336606979,0.1429478526115417,293.3295288085937,297.1499938964844,293.1499938964844,0.0065243477001786,-489.1417236328125,299.1238708496094,0.4109043180942535,0.050000000745058,0.0508262328803539,293.1971130371094,297.1499938964844,293.1499938964844,0.2788259088993072,-4036.598388671875,304.1553955078125,0.8479929566383362,0.3644380569458008,0.2568731606006622,293.2294921875,297.1499938964844,293.1499938964844,0.3525980710983276,-6574.76220703125,304.15777587890625,0.9022440314292908,0.4393052756786346,0.4183149039745331,293.23956298828125,297.1499938964844,293.1499938964844,0.0107426531612873,-3224.35400390625,302.2217712402344,0.4109043180942535,0.050000000745058,0.2410977631807327,291.15216064453125,291.1499938964844,262.0821838378906,260.4040222167969,279.8398742675781,293.2621459960937,291.1523742675781,1.0,0.333274781703949,0.8240993022918701,0.8240993022918701,1.0,1.0,-1.3322352170944214,0.5736972689628601,0.758538007736206,0.2562684714794159,0.0,0.0,0.6345067620277405,98.54183197021484,93.0,8.104403495788574,-15184.31640625,357.5599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90142822265625,308.3538513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.365234375,18000.0,0.0,0.0,0.3445594608783722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7980156540870667,0.7980247139930725,-9.071825843420813e-06,0.0,0.0003496840654406,0.0,0.0,84.08308410644531,0.0,0.0,0.0,0.5047988891601562,4.0,0.0,1.0
475320,293.1423034667969,297.1499938964844,293.1499938964844,0.0975307375192642,-2245.232421875,304.1490478515625,0.6421193480491638,0.1555642336606979,0.1429478526115417,293.3295288085937,297.1499938964844,293.1499938964844,0.0065243477001786,-489.1417236328125,299.1238708496094,0.4109043180942535,0.050000000745058,0.0508262328803539,293.1971130371094,297.1499938964844,293.1499938964844,0.2788259088993072,-4036.598388671875,304.1553955078125,0.8479929566383362,0.3644380569458008,0.2568731606006622,293.2294921875,297.1499938964844,293.1499938964844,0.3525980710983276,-6574.76220703125,304.15777587890625,0.9022440314292908,0.4393052756786346,0.4183149039745331,293.23956298828125,297.1499938964844,293.1499938964844,0.0107426531612873,-3224.35400390625,302.2217712402344,0.4109043180942535,0.050000000745058,0.2410977631807327,291.15216064453125,291.1499938964844,262.0821838378906,260.4040222167969,279.8398742675781,293.2621459960937,291.1523742675781,1.0,0.333274781703949,0.8240993022918701,0.8240993022918701,1.0,1.0,-1.3322352170944214,0.5736972689628601,0.758538007736206,0.2562684714794159,0.0,0.0,0.6345067620277405,98.54183197021484,93.0,8.104403495788574,-15184.31640625,357.5599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90142822265625,308.3538513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.365234375,18000.0,0.0,0.0,0.3445594608783722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7980156540870667,0.7980247139930725,-9.071825843420813e-06,0.0,0.0003496840654406,0.0,0.0,84.08308410644531,0.0,0.0,0.0,0.5047988891601562,4.0,0.0,1.0
475380,293.1414794921875,297.1499938964844,293.1499938964844,0.0977692976593971,-2249.5673828125,304.14898681640625,0.6443490386009216,0.1559262871742248,0.1432883292436599,293.32720947265625,297.1499938964844,293.1499938964844,0.0064560235477983,-484.95025634765625,299.0703125,0.4122102856636047,0.050000000745058,0.050770029425621,293.19586181640625,297.1499938964844,293.1499938964844,0.2778113782405853,-4024.929931640625,304.15533447265625,0.849599301815033,0.3635040819644928,0.2562466263771057,293.2270202636719,297.1499938964844,293.1499938964844,0.3509214222431183,-6549.9677734375,304.15802001953125,0.9037975072860718,0.4377918541431427,0.4169164299964905,293.23651123046875,297.1499938964844,293.1499938964844,0.0106792636215686,-3212.743896484375,302.2001342773437,0.4122102856636047,0.050000000745058,0.2408311516046524,291.15771484375,291.1499938964844,262.1058044433594,260.42626953125,279.8517761230469,293.2604675292969,291.1585998535156,1.0,0.331099271774292,0.8235445022583008,0.8235445022583008,1.0,1.0,-1.3298273086547852,0.5725491046905518,0.7572782635688782,0.25560462474823,0.0,0.0,0.6331961750984192,97.08009338378906,81.0,10.00527000427246,-15157.4580078125,353.1213684082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154357910156,308.3633728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18025.9609375,18000.0,0.0,0.0,0.3453936874866485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.795801043510437,0.7958101034164429,-9.053014764504042e-06,0.0,0.0003505306958686,0.0,0.0,83.61201477050781,0.0,0.0,0.0,0.5039032697677612,4.0,0.0,1.0
475440,293.1414794921875,297.1499938964844,293.1499938964844,0.0977692976593971,-2249.5673828125,304.14898681640625,0.6443490386009216,0.1559262871742248,0.1432883292436599,293.32720947265625,297.1499938964844,293.1499938964844,0.0064560235477983,-484.95025634765625,299.0703125,0.4122102856636047,0.050000000745058,0.050770029425621,293.19586181640625,297.1499938964844,293.1499938964844,0.2778113782405853,-4024.929931640625,304.15533447265625,0.849599301815033,0.3635040819644928,0.2562466263771057,293.2270202636719,297.1499938964844,293.1499938964844,0.3509214222431183,-6549.9677734375,304.15802001953125,0.9037975072860718,0.4377918541431427,0.4169164299964905,293.23651123046875,297.1499938964844,293.1499938964844,0.0106792636215686,-3212.743896484375,302.2001342773437,0.4122102856636047,0.050000000745058,0.2408311516046524,291.15771484375,291.1499938964844,262.1058044433594,260.42626953125,279.8517761230469,293.2604675292969,291.1585998535156,1.0,0.331099271774292,0.8235445022583008,0.8235445022583008,1.0,1.0,-1.3298273086547852,0.5725491046905518,0.7572782635688782,0.25560462474823,0.0,0.0,0.6331961750984192,97.08009338378906,81.0,10.00527000427246,-15157.4580078125,353.1213684082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154357910156,308.3633728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18025.9609375,18000.0,0.0,0.0,0.3453936874866485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.795801043510437,0.7958101034164429,-9.053014764504042e-06,0.0,0.0003505306958686,0.0,0.0,83.61201477050781,0.0,0.0,0.0,0.5039032697677612,4.0,0.0,1.0
475500,293.1413269042969,297.1499938964844,293.1499938964844,0.0977756008505821,-2249.5849609375,304.149169921875,0.6470308899879456,0.1560652703046798,0.1433434933423996,293.3265686035156,297.1499938964844,293.1499938964844,0.0064124371856451,-482.20306396484375,299.0433959960937,0.414175271987915,0.050000000745058,0.0506885237991809,293.1955871582031,297.1499938964844,293.1499938964844,0.2771206200122833,-4016.8837890625,304.1556091308594,0.8525412082672119,0.362975001335144,0.2558286190032959,293.2261962890625,297.1499938964844,293.1499938964844,0.3498879075050354,-6534.53759765625,304.158447265625,0.907118558883667,0.4369795620441437,0.4160832464694977,293.2353820800781,297.1499938964844,293.1499938964844,0.0106283063068985,-3202.860595703125,302.18902587890625,0.414175271987915,0.050000000745058,0.2404445260763168,291.16278076171875,291.1499938964844,262.11456298828125,260.4347839355469,279.8571472167969,293.2600402832031,291.1636962890625,1.0,0.3286581933498382,0.8232671618461609,0.8232671618461609,1.0,1.0,-1.3278300762176514,0.5716136693954468,0.7562164068222046,0.2550722956657409,0.0,0.0,0.6318390965461731,94.98430633544922,81.0,11.984810829162598,-15136.1962890625,347.4552001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9323425292969,308.3728942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18043.37109375,18000.0,0.0,0.0,0.3456776440143585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.793368935585022,0.7933779954910278,-9.033481546794064e-06,0.0,0.000350818852894,0.0,0.0,83.1046142578125,0.0,0.0,0.0,0.5029405951499939,4.0,0.0,1.0
475560,293.1412353515625,297.1499938964844,293.1499938964844,0.097751997411251,-2249.045654296875,304.1493530273437,0.6506373882293701,0.1561969965696334,0.1433629840612411,293.3261413574219,297.1499938964844,293.1499938964844,0.0063648442737758,-479.18658447265625,299.0159912109375,0.4169033467769623,0.050000000745058,0.0505813769996166,293.1954040527344,297.1499938964844,293.1499938964844,0.2763865888118744,-4008.33154296875,304.15594482421875,0.856695294380188,0.3624345064163208,0.2553775310516357,293.2254638671875,297.1499938964844,293.1499938964844,0.34881192445755,-6518.47412109375,304.15887451171875,0.9120051860809326,0.4361601769924164,0.4152091741561889,293.2344055175781,297.1499938964844,293.1499938964844,0.0105693070217967,-3191.30908203125,302.1777038574219,0.4169033467769623,0.050000000745058,0.239936277270317,291.1678771972656,291.1499938964844,262.1213684082031,260.4416198730469,279.8619384765625,293.259765625,291.16876220703125,1.0,0.3255062699317932,0.8229888677597046,0.8229888677597046,1.0,1.0,-1.3255243301391602,0.5705369114875793,0.754987359046936,0.2544649541378021,0.0,0.0,0.6301347613334656,92.23452758789062,69.0,12.909289360046388,-15110.7578125,340.1889038085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,308.38482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.080078125,18000.0,0.0,0.0,0.3458529412746429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7899722456932068,0.7899812459945679,-9.004827916214708e-06,0.0,0.0003509967646095,0.0,0.0,82.38928985595703,0.0,0.0,0.0,0.5016012787818909,4.0,0.0,1.0
475620,293.1410522460937,297.1499938964844,293.1499938964844,0.0976574271917343,-2247.10498046875,304.14971923828125,0.6605821251869202,0.1564556062221527,0.1433378458023071,293.32586669921875,297.1499938964844,293.1499938964844,0.0062614604830741,-472.5952453613281,298.9596252441406,0.4247379302978515,0.050000000745058,0.0503094084560871,293.195068359375,297.1499938964844,293.1499938964844,0.2748691141605377,-3990.6767578125,304.156494140625,0.8684977889060974,0.3613519668579101,0.2544240951538086,293.2240295410156,297.1499938964844,293.1499938964844,0.3466236889362335,-6485.86181640625,304.1595458984375,0.9263961911201476,0.4345364868640899,0.4134058952331543,293.2327880859375,297.1499938964844,293.1499938964844,0.010434984229505,-3164.75927734375,302.1545104980469,0.4247379302978515,0.050000000745058,0.2386461794376373,291.1772155761719,291.1499938964844,262.1294250488281,260.4505310058594,279.8697204589844,293.2594299316406,291.1780090332031,1.0,0.3175098598003387,0.8224323987960815,0.8224323987960815,1.0,1.0,-1.320310115814209,0.5681065917015076,0.7522035241127014,0.2531090080738067,0.0,0.0,0.6258644461631775,85.26531219482422,57.0,12.63022232055664,-15051.8056640625,322.1585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.022216796875,308.4161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18090.671875,18000.0,0.0,0.0,0.3458403050899505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7808729410171509,0.7808818817138672,-8.924722351366654e-06,0.0,0.0003509839589241,0.0,0.0,80.46780395507812,0.0,0.0,0.0,0.4980039894580841,4.0,0.0,1.0
475680,293.1410522460937,297.1499938964844,293.1499938964844,0.0976574271917343,-2247.10498046875,304.14971923828125,0.6605821251869202,0.1564556062221527,0.1433378458023071,293.32586669921875,297.1499938964844,293.1499938964844,0.0062614604830741,-472.5952453613281,298.9596252441406,0.4247379302978515,0.050000000745058,0.0503094084560871,293.195068359375,297.1499938964844,293.1499938964844,0.2748691141605377,-3990.6767578125,304.156494140625,0.8684977889060974,0.3613519668579101,0.2544240951538086,293.2240295410156,297.1499938964844,293.1499938964844,0.3466236889362335,-6485.86181640625,304.1595458984375,0.9263961911201476,0.4345364868640899,0.4134058952331543,293.2327880859375,297.1499938964844,293.1499938964844,0.010434984229505,-3164.75927734375,302.1545104980469,0.4247379302978515,0.050000000745058,0.2386461794376373,291.1772155761719,291.1499938964844,262.1294250488281,260.4505310058594,279.8697204589844,293.2594299316406,291.1780090332031,1.0,0.3175098598003387,0.8224323987960815,0.8224323987960815,1.0,1.0,-1.320310115814209,0.5681065917015076,0.7522035241127014,0.2531090080738067,0.0,0.0,0.6258644461631775,85.26531219482422,57.0,12.63022232055664,-15051.8056640625,322.1585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.022216796875,308.4161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18090.671875,18000.0,0.0,0.0,0.3458403050899505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7808729410171509,0.7808818817138672,-8.924722351366654e-06,0.0,0.0003509839589241,0.0,0.0,80.46780395507812,0.0,0.0,0.0,0.4980039894580841,4.0,0.0,1.0
475740,293.140869140625,297.1499938964844,293.1499938964844,0.0975358635187149,-2244.703857421875,304.1500244140625,0.6744120121002197,0.1567179262638092,0.1432624757289886,293.3260803222656,297.1499938964844,293.1499938964844,0.0061515145935118,-465.5439453125,298.9012451171875,0.4363809823989868,0.050000000745058,0.0499835312366485,293.1947021484375,297.1499938964844,293.1499938964844,0.2733529508113861,-3973.088134765625,304.1568298339844,0.8851560950279236,0.3602853417396545,0.2534389197826385,293.2225952148437,297.1499938964844,293.1499938964844,0.3444674611091614,-6453.826171875,304.1599426269531,0.946399450302124,0.4329558610916137,0.411583811044693,293.2314147949219,297.1499938964844,293.1499938964844,0.01028782594949,-3135.397216796875,302.1309814453125,0.4363809823989868,0.050000000745058,0.2371003478765487,291.1846618652344,291.1499938964844,262.1304626464844,260.4533996582031,279.875,293.2593078613281,291.1852111816406,1.0,0.3077469170093536,0.8218758702278137,0.8218758702278137,1.0,1.0,-1.314603328704834,0.5654488801956177,0.7491543889045715,0.2516444623470306,0.0,0.0,0.6207185983657837,76.92401123046875,45.0,10.32038116455078,-14985.3115234375,300.9842834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1093444824219,308.4551696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18111.884765625,18000.0,0.0,0.0,0.3453096747398376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7693579792976379,0.7693668007850647,-8.821120900392998e-06,0.0,0.0003504454216454,0.0,0.0,78.0597915649414,0.0,0.0,0.0,0.4934582710266113,4.0,0.0,1.0
475800,293.140869140625,297.1499938964844,293.1499938964844,0.0975358635187149,-2244.703857421875,304.1500244140625,0.6744120121002197,0.1567179262638092,0.1432624757289886,293.3260803222656,297.1499938964844,293.1499938964844,0.0061515145935118,-465.5439453125,298.9012451171875,0.4363809823989868,0.050000000745058,0.0499835312366485,293.1947021484375,297.1499938964844,293.1499938964844,0.2733529508113861,-3973.088134765625,304.1568298339844,0.8851560950279236,0.3602853417396545,0.2534389197826385,293.2225952148437,297.1499938964844,293.1499938964844,0.3444674611091614,-6453.826171875,304.1599426269531,0.946399450302124,0.4329558610916137,0.411583811044693,293.2314147949219,297.1499938964844,293.1499938964844,0.01028782594949,-3135.397216796875,302.1309814453125,0.4363809823989868,0.050000000745058,0.2371003478765487,291.1846618652344,291.1499938964844,262.1304626464844,260.4533996582031,279.875,293.2593078613281,291.1852111816406,1.0,0.3077469170093536,0.8218758702278137,0.8218758702278137,1.0,1.0,-1.314603328704834,0.5654488801956177,0.7491543889045715,0.2516444623470306,0.0,0.0,0.6207185983657837,76.92401123046875,45.0,10.32038116455078,-14985.3115234375,300.9842834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1093444824219,308.4551696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18111.884765625,18000.0,0.0,0.0,0.3453096747398376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7693579792976379,0.7693668007850647,-8.821120900392998e-06,0.0,0.0003504454216454,0.0,0.0,78.0597915649414,0.0,0.0,0.0,0.4934582710266113,4.0,0.0,1.0
