time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475860,293.14068603515625,297.1499938964844,293.1499938964844,0.0974141508340835,-2242.351318359375,304.15020751953125,0.6926394701004028,0.1569885909557342,0.1431621015071869,293.3265991210937,297.1499938964844,293.1499938964844,0.0060387286357581,-458.2773132324219,298.8409423828125,0.4531061947345733,0.050000000745058,0.0496241189539432,293.1942749023437,297.1499938964844,293.1499938964844,0.2718822956085205,-3956.083740234375,304.1570129394531,0.9073593020439148,0.3592380285263061,0.2524424791336059,293.2210693359375,297.1499938964844,293.1499938964844,0.3423983454704284,-6423.1865234375,304.1600646972656,0.97038334608078,0.4314249157905578,0.4097743630409241,293.2301025390625,297.1499938964844,293.1499938964844,0.0101353842765092,-3104.75732421875,302.1072692871094,0.4531061947345733,0.050000000745058,0.235395461320877,291.1894836425781,291.1499938964844,262.1250915527344,260.45074462890625,279.87774658203125,293.25927734375,291.1897888183594,1.0,0.2966319620609283,0.8213749527931213,0.8213749527931213,1.0,1.0,-1.3086367845535278,0.5626750588417053,0.7459617257118225,0.250135600566864,0.0,0.0,0.6151040196418762,67.73037719726562,33.0,6.928739070892334,-14914.634765625,277.98272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21051025390625,308.4991149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18123.443359375,18000.0,0.0,0.0,0.3442595601081848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7564052939414978,0.756413996219635,-8.703726052772254e-06,0.0,0.0003493796975817,0.0,0.0,75.39764404296875,0.0,0.0,0.0,0.4883657097816467,4.0,0.0,1.0
475920,293.14068603515625,297.1499938964844,293.1499938964844,0.0974141508340835,-2242.351318359375,304.15020751953125,0.6926394701004028,0.1569885909557342,0.1431621015071869,293.3265991210937,297.1499938964844,293.1499938964844,0.0060387286357581,-458.2773132324219,298.8409423828125,0.4531061947345733,0.050000000745058,0.0496241189539432,293.1942749023437,297.1499938964844,293.1499938964844,0.2718822956085205,-3956.083740234375,304.1570129394531,0.9073593020439148,0.3592380285263061,0.2524424791336059,293.2210693359375,297.1499938964844,293.1499938964844,0.3423983454704284,-6423.1865234375,304.1600646972656,0.97038334608078,0.4314249157905578,0.4097743630409241,293.2301025390625,297.1499938964844,293.1499938964844,0.0101353842765092,-3104.75732421875,302.1072692871094,0.4531061947345733,0.050000000745058,0.235395461320877,291.1894836425781,291.1499938964844,262.1250915527344,260.45074462890625,279.87774658203125,293.25927734375,291.1897888183594,1.0,0.2966319620609283,0.8213749527931213,0.8213749527931213,1.0,1.0,-1.3086367845535278,0.5626750588417053,0.7459617257118225,0.250135600566864,0.0,0.0,0.6151040196418762,67.73037719726562,33.0,6.928739070892334,-14914.634765625,277.98272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21051025390625,308.4991149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18123.443359375,18000.0,0.0,0.0,0.3442595601081848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7564052939414978,0.756413996219635,-8.703726052772254e-06,0.0,0.0003493796975817,0.0,0.0,75.39764404296875,0.0,0.0,0.0,0.4883657097816467,4.0,0.0,1.0
475980,293.1404724121094,297.1499938964844,293.1499938964844,0.0973042771220207,-2240.266845703125,304.1503295898437,0.715663731098175,0.1572688817977905,0.143051266670227,293.3273010253906,297.1499938964844,293.1499938964844,0.0059252642095088,-450.93267822265625,298.7789001464844,0.4745992422103882,0.050000000745058,0.0492448173463344,293.19384765625,297.1499938964844,293.1499938964844,0.2704687118530273,-3939.784423828125,304.1570129394531,0.9394732117652892,0.3582070469856262,0.2514432966709137,293.2194519042969,297.1499938964844,293.1499938964844,0.3402894139289856,-6393.04150390625,304.1602478027344,0.9957758784294128,0.4299520552158355,0.407993882894516,293.22882080078125,297.1499938964844,293.1499938964844,0.0099820522591471,-3073.71533203125,302.0835266113281,0.4745992422103882,0.050000000745058,0.2335962206125259,291.19171142578125,291.1499938964844,262.1138000488281,260.4429931640625,279.8782653808594,293.2593688964844,291.1918029785156,1.0,0.2844034433364868,0.8208739757537842,0.8208739757537842,1.0,1.0,-1.302367925643921,0.5597603917121887,0.742607593536377,0.248569369316101,0.0,0.0,0.6093692183494568,58.02931594848633,25.0,3.542087316513061,-14840.9814453125,253.9778747558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31817626953125,308.545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18126.232421875,18000.0,0.0,0.0,0.3427234292030334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7429456114768982,0.7429541945457458,-8.581808287999593e-06,0.0,0.0003478207217995,0.0,0.0,72.6902847290039,0.0,0.0,0.0,0.4831016957759857,4.0,0.0,1.0
476040,293.1404724121094,297.1499938964844,293.1499938964844,0.0973042771220207,-2240.266845703125,304.1503295898437,0.715663731098175,0.1572688817977905,0.143051266670227,293.3273010253906,297.1499938964844,293.1499938964844,0.0059252642095088,-450.93267822265625,298.7789001464844,0.4745992422103882,0.050000000745058,0.0492448173463344,293.19384765625,297.1499938964844,293.1499938964844,0.2704687118530273,-3939.784423828125,304.1570129394531,0.9394732117652892,0.3582070469856262,0.2514432966709137,293.2194519042969,297.1499938964844,293.1499938964844,0.3402894139289856,-6393.04150390625,304.1602478027344,0.9957758784294128,0.4299520552158355,0.407993882894516,293.22882080078125,297.1499938964844,293.1499938964844,0.0099820522591471,-3073.71533203125,302.0835266113281,0.4745992422103882,0.050000000745058,0.2335962206125259,291.19171142578125,291.1499938964844,262.1138000488281,260.4429931640625,279.8782653808594,293.2593688964844,291.1918029785156,1.0,0.2844034433364868,0.8208739757537842,0.8208739757537842,1.0,1.0,-1.302367925643921,0.5597603917121887,0.742607593536377,0.248569369316101,0.0,0.0,0.6093692183494568,58.02931594848633,25.0,3.542087316513061,-14840.9814453125,253.9778747558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31817626953125,308.545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18126.232421875,18000.0,0.0,0.0,0.3427234292030334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7429456114768982,0.7429541945457458,-8.581808287999593e-06,0.0,0.0003478207217995,0.0,0.0,72.6902847290039,0.0,0.0,0.0,0.4831016957759857,4.0,0.0,1.0
476100,293.14031982421875,297.1499938964844,293.1499938964844,0.0972718000411987,-2239.61572265625,304.1503295898437,0.7250241637229919,0.1574179381132125,0.1430455595254898,293.3276062011719,297.1499938964844,293.1499938964844,0.0058760768733918,-447.7008666992188,298.74853515625,0.4820111393928528,0.050000000745058,0.0491010099649429,293.1935119628906,297.1499938964844,293.1499938964844,0.2697646915912628,-3931.630615234375,304.15704345703125,0.9533973336219788,0.3577125072479248,0.2509855329990387,293.2156982421875,297.1499938964844,293.1499938964844,0.3312282264232635,-6251.18603515625,304.17535400390625,0.9990000128746032,0.4297987818717956,0.398497462272644,293.22808837890625,297.1499938964844,293.1499938964844,0.0099195893853902,-3060.833984375,302.0722961425781,0.4820111393928528,0.050000000745058,0.2329140454530716,291.1942443847656,291.1499938964844,262.1060791015625,260.4373474121094,279.8824157714844,293.2581787109375,291.1960144042969,1.0,0.2782767713069916,0.8206234574317932,0.8206234574317932,1.0,1.0,-1.2895467281341553,0.5538791418075562,0.7356675863265991,0.2454416453838348,0.0,0.0,0.606204628944397,54.1921501159668,25.0,13.037589073181152,-14740.9794921875,240.6005096435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37530517578125,308.58917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18128.298828125,18000.0,0.0,0.0,0.3417599201202392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7361300587654114,0.7361385822296143,-8.521060408384074e-06,0.0,0.0003468428621999,0.0,0.0,71.34851837158203,0.0,0.0,0.0,0.4804385304450989,4.0,0.0,1.0
476160,293.1405639648437,297.1499938964844,293.1499938964844,0.0970738530158996,-2235.556640625,304.150634765625,0.7334851026535034,0.1574934422969818,0.1430382281541824,293.32794189453125,297.1499938964844,293.1499938964844,0.0058251060545444,-444.0276794433594,298.7258605957031,0.4883030951023102,0.050000000745058,0.0489795841276645,293.1932983398437,297.1499938964844,293.1499938964844,0.2686313688755035,-3918.075927734375,304.1578369140625,0.96546071767807,0.3572073578834533,0.2505519092082977,293.2008972167969,297.1499938964844,293.1499938964844,0.3164080679416656,-6020.15380859375,304.1976318359375,0.9990000128746032,0.4318630695343017,0.3837696313858032,293.2273254394531,297.1499938964844,293.1499938964844,0.0098508633673191,-3044.8115234375,302.0643005371094,0.4883030951023102,0.050000000745058,0.2323380559682846,291.2155456542969,291.1499938964844,262.0971069335937,260.4305725097656,279.8865661621094,293.2528686523437,291.2211608886719,1.0,0.2719013392925262,0.8204132318496704,0.8204132318496704,1.0,1.0,-1.270573973655701,0.5452827215194702,0.7252912521362305,0.2406103163957595,0.0,0.0,0.5998153686523438,50.82475280761719,28.0,43.82559967041016,-14590.650390625,226.2641448974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4490966796875,308.6494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18181.708984375,18000.0,0.0,0.0,0.340500146150589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7263532280921936,0.7263616919517517,-8.446312676824164e-06,0.0,0.0003455643600318,0.0,0.0,69.53147888183594,0.0,0.0,0.0,0.4766135215759277,4.0,0.0,1.0
476220,293.1431579589844,297.1499938964844,293.1499938964844,0.0965140387415885,-2224.48876953125,304.1513366699219,0.746103048324585,0.1572132259607315,0.1427642107009887,293.3290710449219,297.1499938964844,293.1499938964844,0.005730124656111,-437.2396240234375,298.6791687011719,0.4976312518119812,0.050000000745058,0.0488135702908039,293.1932983398437,297.1499938964844,293.1499938964844,0.2664933502674103,-3892.708740234375,304.15869140625,0.9817374348640442,0.3561107516288757,0.2496861517429351,293.1527099609375,297.1499938964844,293.1499938964844,0.2944235205650329,-5679.96533203125,304.2176208496094,0.9990000128746032,0.4403168261051178,0.3626627922058105,293.22576904296875,297.1499938964844,293.1499938964844,0.0097387544810771,-3018.671630859375,302.0486755371094,0.4976312518119812,0.050000000745058,0.2315505743026733,291.25738525390625,291.1499938964844,262.0755920410156,260.4139709472656,279.8851623535156,293.238037109375,291.2587280273437,1.0,0.2631172239780426,0.8199926614761353,0.8199926614761353,1.0,1.0,-1.2427184581756592,0.5326942205429077,0.7100242376327515,0.2335142642259597,0.0,0.0,0.5821326375007629,46.19871520996094,46.0,39.650352478027344,-14273.154296875,206.5850372314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6524353027344,308.7129821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18332.017578125,18000.0,0.0,0.0,0.3368861079216003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6900686025619507,0.6900767683982849,-8.168212843884248e-06,0.0,0.0003418965789023,0.0,0.0,63.03013229370117,0.0,0.0,0.0,0.4631435573101043,4.0,0.0,1.0
476280,293.1431579589844,297.1499938964844,293.1499938964844,0.0965140387415885,-2224.48876953125,304.1513366699219,0.746103048324585,0.1572132259607315,0.1427642107009887,293.3290710449219,297.1499938964844,293.1499938964844,0.005730124656111,-437.2396240234375,298.6791687011719,0.4976312518119812,0.050000000745058,0.0488135702908039,293.1932983398437,297.1499938964844,293.1499938964844,0.2664933502674103,-3892.708740234375,304.15869140625,0.9817374348640442,0.3561107516288757,0.2496861517429351,293.1527099609375,297.1499938964844,293.1499938964844,0.2944235205650329,-5679.96533203125,304.2176208496094,0.9990000128746032,0.4403168261051178,0.3626627922058105,293.22576904296875,297.1499938964844,293.1499938964844,0.0097387544810771,-3018.671630859375,302.0486755371094,0.4976312518119812,0.050000000745058,0.2315505743026733,291.25738525390625,291.1499938964844,262.0755920410156,260.4139709472656,279.8851623535156,293.238037109375,291.2587280273437,1.0,0.2631172239780426,0.8199926614761353,0.8199926614761353,1.0,1.0,-1.2427184581756592,0.5326942205429077,0.7100242376327515,0.2335142642259597,0.0,0.0,0.5821326375007629,46.19871520996094,46.0,39.650352478027344,-14273.154296875,206.5850372314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6524353027344,308.7129821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18332.017578125,18000.0,0.0,0.0,0.3368861079216003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6900686025619507,0.6900767683982849,-8.168212843884248e-06,0.0,0.0003418965789023,0.0,0.0,63.03013229370117,0.0,0.0,0.0,0.4631435573101043,4.0,0.0,1.0
476340,293.14556884765625,297.1499938964844,293.1499938964844,0.096328318119049,-2221.286865234375,304.1511535644531,0.7460299730300903,0.1568927615880966,0.1424049735069275,293.33056640625,297.1499938964844,293.1499938964844,0.0056696170940995,-433.5845642089844,298.60845947265625,0.4980015456676483,0.050000000745058,0.0488075017929077,293.1937255859375,297.1499938964844,293.1499938964844,0.2656730115413666,-3883.82275390625,304.1571044921875,0.9814367890357972,0.3549268245697021,0.2488744556903839,293.11297607421875,297.1499938964844,293.1499938964844,0.2928295731544494,-5664.10302734375,304.19677734375,0.9990000128746032,0.4483633935451507,0.3618620336055755,293.2240295410156,297.1499938964844,293.1499938964844,0.0097111659124493,-3015.30078125,302.0253295898437,0.4980015456676483,0.050000000745058,0.2315217703580856,291.24578857421875,291.1499938964844,262.0497436523437,260.39361572265625,279.87255859375,293.2299499511719,291.241455078125,1.0,0.2632955014705658,0.8195721507072449,0.8195721507072449,1.0,1.0,-1.2402957677841189,0.5315693020820618,0.7087264060974121,0.2328540682792663,0.0,0.0,0.5694406032562256,46.00766372680664,64.0,-18.464975357055664,-14137.5751953125,205.35797119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8841247558594,308.7431945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18271.46875,18000.0,0.0,0.0,0.3320876955986023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6566765308380127,0.656684398651123,-7.88143643148942e-06,0.0,0.000337026809575,0.0,0.0,57.200321197509766,0.0,0.0,0.0,0.4507727921009063,4.0,0.0,1.0
476400,293.14556884765625,297.1499938964844,293.1499938964844,0.096328318119049,-2221.286865234375,304.1511535644531,0.7460299730300903,0.1568927615880966,0.1424049735069275,293.33056640625,297.1499938964844,293.1499938964844,0.0056696170940995,-433.5845642089844,298.60845947265625,0.4980015456676483,0.050000000745058,0.0488075017929077,293.1937255859375,297.1499938964844,293.1499938964844,0.2656730115413666,-3883.82275390625,304.1571044921875,0.9814367890357972,0.3549268245697021,0.2488744556903839,293.11297607421875,297.1499938964844,293.1499938964844,0.2928295731544494,-5664.10302734375,304.19677734375,0.9990000128746032,0.4483633935451507,0.3618620336055755,293.2240295410156,297.1499938964844,293.1499938964844,0.0097111659124493,-3015.30078125,302.0253295898437,0.4980015456676483,0.050000000745058,0.2315217703580856,291.24578857421875,291.1499938964844,262.0497436523437,260.39361572265625,279.87255859375,293.2299499511719,291.241455078125,1.0,0.2632955014705658,0.8195721507072449,0.8195721507072449,1.0,1.0,-1.2402957677841189,0.5315693020820618,0.7087264060974121,0.2328540682792663,0.0,0.0,0.5694406032562256,46.00766372680664,64.0,-18.464975357055664,-14137.5751953125,205.35797119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8841247558594,308.7431945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18271.46875,18000.0,0.0,0.0,0.3320876955986023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6566765308380127,0.656684398651123,-7.88143643148942e-06,0.0,0.000337026809575,0.0,0.0,57.200321197509766,0.0,0.0,0.0,0.4507727921009063,4.0,0.0,1.0
476460,293.146484375,297.1499938964844,293.1499938964844,0.0968458652496337,-2231.954833984375,304.14990234375,0.7358646392822266,0.1568190455436706,0.142434149980545,293.3321838378906,297.1499938964844,293.1499938964844,0.0056398333981633,-432.6981201171875,298.5159606933594,0.4907182455062866,0.050000000745058,0.048934668302536,293.19439697265625,297.1499938964844,293.1499938964844,0.2660121619701385,-3889.222900390625,304.1541748046875,0.9670549035072328,0.3536812365055084,0.2481125444173813,293.10894775390625,297.1499938964844,293.1499938964844,0.308994323015213,-5927.25390625,304.1539001464844,0.9990000128746032,0.4501996636390686,0.3781640827655792,293.2227783203125,297.1499938964844,293.1499938964844,0.0097521608695387,-3030.8203125,301.9931945800781,0.4907182455062866,0.050000000745058,0.2321249991655349,291.1864013671875,291.1499938964844,262.0201416015625,260.3699645996094,279.8529052734375,293.2326354980469,291.1795959472656,1.0,0.2704946398735046,0.8193421959877014,0.8193421959877014,1.0,1.0,-1.2598527669906616,0.5403192639350891,0.7195335626602173,0.2378750741481781,0.0,0.0,0.5682520866394043,49.52407455444336,82.0,-72.11390686035156,-14245.2685546875,219.63185119628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0396423339844,308.76123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18075.40625,18000.0,0.0,0.0,0.3272437155246734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6447784304618835,0.6447861790657043,-7.743064998066984e-06,0.0,0.0003321107651572,0.0,0.0,54.99250411987305,0.0,0.0,0.0,0.4461017251014709,4.0,0.0,1.0
476520,293.146484375,297.1499938964844,293.1499938964844,0.0968458652496337,-2231.954833984375,304.14990234375,0.7358646392822266,0.1568190455436706,0.142434149980545,293.3321838378906,297.1499938964844,293.1499938964844,0.0056398333981633,-432.6981201171875,298.5159606933594,0.4907182455062866,0.050000000745058,0.048934668302536,293.19439697265625,297.1499938964844,293.1499938964844,0.2660121619701385,-3889.222900390625,304.1541748046875,0.9670549035072328,0.3536812365055084,0.2481125444173813,293.10894775390625,297.1499938964844,293.1499938964844,0.308994323015213,-5927.25390625,304.1539001464844,0.9990000128746032,0.4501996636390686,0.3781640827655792,293.2227783203125,297.1499938964844,293.1499938964844,0.0097521608695387,-3030.8203125,301.9931945800781,0.4907182455062866,0.050000000745058,0.2321249991655349,291.1864013671875,291.1499938964844,262.0201416015625,260.3699645996094,279.8529052734375,293.2326354980469,291.1795959472656,1.0,0.2704946398735046,0.8193421959877014,0.8193421959877014,1.0,1.0,-1.2598527669906616,0.5403192639350891,0.7195335626602173,0.2378750741481781,0.0,0.0,0.5682520866394043,49.52407455444336,82.0,-72.11390686035156,-14245.2685546875,219.63185119628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0396423339844,308.76123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18075.40625,18000.0,0.0,0.0,0.3272437155246734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6447784304618835,0.6447861790657043,-7.743064998066984e-06,0.0,0.0003321107651572,0.0,0.0,54.99250411987305,0.0,0.0,0.0,0.4461017251014709,4.0,0.0,1.0
476580,293.1470031738281,297.1499938964844,293.1499938964844,0.0976189076900482,-2247.5830078125,304.1486511230469,0.7193883657455444,0.1567981094121933,0.1426067799329757,293.3339538574219,297.1499938964844,293.1499938964844,0.005628413055092,-433.2955932617188,298.4146423339844,0.4781778156757355,0.050000000745058,0.0491759851574897,293.1953430175781,297.1499938964844,293.1499938964844,0.2667964696884155,-3899.87841796875,304.1514892578125,0.9405727386474608,0.3523663580417633,0.2473890632390976,293.14385986328125,297.1499938964844,293.1499938964844,0.338822990655899,-6396.4814453125,304.102783203125,0.9990000128746032,0.4442406594753265,0.4073116779327392,293.2231140136719,297.1499938964844,293.1499938964844,0.0098301898688077,-3055.976806640625,301.9542236328125,0.4781778156757355,0.050000000745058,0.2332696914672851,291.1105651855469,291.1499938964844,261.9872741699219,260.34344482421875,279.8287048339844,293.2457275390625,291.10321044921875,1.0,0.2832047343254089,0.8191123008728027,0.8191123008728027,1.0,1.0,-1.295836329460144,0.5565022230148315,0.7393341064453125,0.2471408993005752,0.0,0.0,0.5784841775894165,56.19286346435547,85.0,-98.66661834716795,-14561.8798828125,247.3749389648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03399658203125,308.740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17860.28515625,18000.0,0.0,0.0,0.3236912786960602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6576080918312073,0.6576159000396729,-7.795882083883043e-06,0.0,0.0003285054990556,0.0,0.0,56.80073928833008,0.0,0.0,0.0,0.4504095017910003,4.0,0.0,1.0
476640,293.1470031738281,297.1499938964844,293.1499938964844,0.0976189076900482,-2247.5830078125,304.1486511230469,0.7193883657455444,0.1567981094121933,0.1426067799329757,293.3339538574219,297.1499938964844,293.1499938964844,0.005628413055092,-433.2955932617188,298.4146423339844,0.4781778156757355,0.050000000745058,0.0491759851574897,293.1953430175781,297.1499938964844,293.1499938964844,0.2667964696884155,-3899.87841796875,304.1514892578125,0.9405727386474608,0.3523663580417633,0.2473890632390976,293.14385986328125,297.1499938964844,293.1499938964844,0.338822990655899,-6396.4814453125,304.102783203125,0.9990000128746032,0.4442406594753265,0.4073116779327392,293.2231140136719,297.1499938964844,293.1499938964844,0.0098301898688077,-3055.976806640625,301.9542236328125,0.4781778156757355,0.050000000745058,0.2332696914672851,291.1105651855469,291.1499938964844,261.9872741699219,260.34344482421875,279.8287048339844,293.2457275390625,291.10321044921875,1.0,0.2832047343254089,0.8191123008728027,0.8191123008728027,1.0,1.0,-1.295836329460144,0.5565022230148315,0.7393341064453125,0.2471408993005752,0.0,0.0,0.5784841775894165,56.19286346435547,85.0,-98.66661834716795,-14561.8798828125,247.3749389648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03399658203125,308.740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17860.28515625,18000.0,0.0,0.0,0.3236912786960602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6576080918312073,0.6576159000396729,-7.795882083883043e-06,0.0,0.0003285054990556,0.0,0.0,56.80073928833008,0.0,0.0,0.0,0.4504095017910003,4.0,0.0,1.0
476700,293.14581298828125,297.1499938964844,293.1499938964844,0.0981324464082717,-2257.732666015625,304.14794921875,0.7115038633346558,0.157067060470581,0.1428582668304443,293.3348388671875,297.1499938964844,293.1499938964844,0.0056239813566207,-433.6535034179688,298.3637390136719,0.471385657787323,0.050000000745058,0.0493049770593643,293.1958312988281,297.1499938964844,293.1499938964844,0.2671539485454559,-3904.66796875,304.15057373046875,0.9271653294563292,0.3516989350318908,0.2470178455114364,293.1739196777344,297.1499938964844,293.1499938964844,0.351382851600647,-6586.5517578125,304.0889587402344,0.9980037212371826,0.4384233057498932,0.4185112118721008,293.223876953125,297.1499938964844,293.1499938964844,0.0098689403384923,-3068.43017578125,301.9330749511719,0.471385657787323,0.050000000745058,0.2338815778493881,291.07330322265625,291.1499938964844,261.96978759765625,260.3292541503906,279.8201599121094,293.2559814453125,291.06768798828125,1.0,0.2887743413448334,0.818997323513031,0.818997323513031,1.0,1.0,-1.3103142976760864,0.5629552006721497,0.7473591566085815,0.2511120438575744,0.0,0.0,0.5873658657073975,59.695499420166016,85.0,-94.56048583984376,-14730.490234375,260.6977233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9578552246094,308.7221374511719,278.1499938964844,0.0,18000.0,313.1499938964844,17752.625,18000.0,0.0,0.0,0.3227533400058746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6730982065200806,0.6731061339378357,-7.896705938037485e-06,0.0,0.0003275536000728,0.0,0.0,59.25787353515625,0.0,0.0,0.0,0.455953449010849,4.0,0.0,1.0
476760,293.1444702148437,297.1499938964844,293.1499938964844,0.0985803604125976,-2266.18408203125,304.14752197265625,0.7009833455085754,0.1573879569768905,0.1433153599500656,293.33563232421875,297.1499938964844,293.1499938964844,0.0056212628260254,-433.6814270019531,298.324462890625,0.4609425663948059,0.050000000745058,0.049485195428133,293.1961975097656,297.1499938964844,293.1499938964844,0.2669206857681274,-3901.94482421875,304.15093994140625,0.910563826560974,0.3510467112064361,0.2466969937086105,293.197265625,297.1499938964844,293.1499938964844,0.34721240401268,-6518.55029296875,304.1075744628906,0.9828588962554932,0.4335204362869262,0.4134809970855713,293.2247314453125,297.1499938964844,293.1499938964844,0.0099038332700729,-3077.4970703125,301.9159545898437,0.4609425663948059,0.050000000745058,0.2347364723682403,291.062255859375,291.1499938964844,261.9516906738281,260.3145446777344,279.8211669921875,293.2637023925781,291.0647277832031,1.0,0.2934719026088714,0.8185735940933228,0.8185735940933228,1.0,1.0,-1.305416703224182,0.5606718063354492,0.7447448968887329,0.2498983293771743,0.0,0.0,0.5945754051208496,64.18413543701172,88.0,-40.64650344848633,-14781.607421875,268.7974548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8515319824219,308.7362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17701.3828125,18000.0,0.0,0.0,0.3223046958446502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6913359761238098,0.6913439631462097,-8.03622606326826e-06,0.0,0.0003270982997491,0.0,0.0,62.362754821777344,0.0,0.0,0.0,0.4625617861747741,4.0,0.0,1.0
476820,293.1450500488281,297.1499938964844,293.1499938964844,0.0987587496638298,-2268.992919921875,304.1480712890625,0.685154139995575,0.1574167907238006,0.1437970995903015,293.3377685546875,297.1499938964844,293.1499938964844,0.0055860164575278,-431.0595703125,298.26666259765625,0.4451241791248321,0.050000000745058,0.0497832112014293,293.19744873046875,297.1499938964844,293.1499938964844,0.265310525894165,-3882.411376953125,304.1532592773437,0.8884333968162537,0.3496213257312774,0.2459498643875122,293.2191162109375,297.1499938964844,293.1499938964844,0.3411802947521209,-6418.85546875,304.1312255859375,0.9569547176361084,0.4278450608253479,0.4073110520839691,293.2268371582031,297.1499938964844,293.1499938964844,0.0099175991490483,-3080.133544921875,301.88897705078125,0.4451241791248321,0.050000000745058,0.2361501157283783,291.0910339355469,291.1499938964844,261.9139404296875,260.28369140625,279.81256103515625,293.2660827636719,291.0919494628906,1.0,0.3013806641101837,0.817726194858551,0.817726194858551,1.0,1.0,-1.299744725227356,0.5579789876937866,0.7417656779289246,0.2484980970621109,0.0,0.0,0.6002275347709656,71.64388275146484,91.0,8.485013961791992,-14776.6884765625,283.0382385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6190490722656,308.6451110839844,278.1499938964844,0.0,18000.0,313.1499938964844,17842.513671875,18000.0,0.0,0.0,0.3222897946834564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7103890776634216,0.7103973031044006,-8.230322237068322e-06,0.0,0.0003270831948611,0.0,0.0,66.02053833007812,0.0,0.0,0.0,0.4700051844120025,4.0,0.0,1.0
476880,293.1450500488281,297.1499938964844,293.1499938964844,0.0987587496638298,-2268.992919921875,304.1480712890625,0.685154139995575,0.1574167907238006,0.1437970995903015,293.3377685546875,297.1499938964844,293.1499938964844,0.0055860164575278,-431.0595703125,298.26666259765625,0.4451241791248321,0.050000000745058,0.0497832112014293,293.19744873046875,297.1499938964844,293.1499938964844,0.265310525894165,-3882.411376953125,304.1532592773437,0.8884333968162537,0.3496213257312774,0.2459498643875122,293.2191162109375,297.1499938964844,293.1499938964844,0.3411802947521209,-6418.85546875,304.1312255859375,0.9569547176361084,0.4278450608253479,0.4073110520839691,293.2268371582031,297.1499938964844,293.1499938964844,0.0099175991490483,-3080.133544921875,301.88897705078125,0.4451241791248321,0.050000000745058,0.2361501157283783,291.0910339355469,291.1499938964844,261.9139404296875,260.28369140625,279.81256103515625,293.2660827636719,291.0919494628906,1.0,0.3013806641101837,0.817726194858551,0.817726194858551,1.0,1.0,-1.299744725227356,0.5579789876937866,0.7417656779289246,0.2484980970621109,0.0,0.0,0.6002275347709656,71.64388275146484,91.0,8.485013961791992,-14776.6884765625,283.0382385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6190490722656,308.6451110839844,278.1499938964844,0.0,18000.0,313.1499938964844,17842.513671875,18000.0,0.0,0.0,0.3222897946834564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7103890776634216,0.7103973031044006,-8.230322237068322e-06,0.0,0.0003270831948611,0.0,0.0,66.02053833007812,0.0,0.0,0.0,0.4700051844120025,4.0,0.0,1.0
476940,293.14703369140625,297.1499938964844,293.1499938964844,0.0987259000539779,-2268.2001953125,304.1487731933594,0.6733803749084473,0.1571365445852279,0.1438077837228775,293.3402099609375,297.1499938964844,293.1499938964844,0.0055478578433394,-428.5562133789063,298.1973876953125,0.4347162544727325,0.050000000745058,0.0500256232917308,293.19879150390625,297.1499938964844,293.1499938964844,0.2640576660633087,-3867.5869140625,304.1542358398437,0.8727465271949768,0.3481480181217193,0.2451090663671493,293.2265930175781,297.1499938964844,293.1499938964844,0.3382006585597992,-6369.9658203125,304.14227294921875,0.9368792772293092,0.4245667457580566,0.4040643870830536,293.2289733886719,297.1499938964844,293.1499938964844,0.0099291009828448,-3084.21923828125,301.8573608398437,0.4347162544727325,0.050000000745058,0.2373000085353851,291.097412109375,291.1499938964844,261.87457275390625,260.2513427734375,279.8022155761719,293.268798828125,291.0980529785156,1.0,0.3078053891658783,0.8168787956237793,0.8168787956237793,1.0,1.0,-1.2965216636657717,0.556390643119812,0.7401310205459595,0.2477389276027679,0.0,0.0,0.6067879796028137,77.73495483398438,94.0,9.614296913146973,-14762.5634765625,295.1587219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4016418457031,308.5354919433594,278.1499938964844,0.0,18000.0,313.1499938964844,17858.140625,18000.0,0.0,0.0,0.3230306804180145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7254176139831543,0.7254260182380676,-8.36488925415324e-06,0.0,0.0003278350632172,0.0,0.0,68.87071990966797,0.0,0.0,0.0,0.4758709371089935,4.0,0.0,1.0
477000,293.14703369140625,297.1499938964844,293.1499938964844,0.0987259000539779,-2268.2001953125,304.1487731933594,0.6733803749084473,0.1571365445852279,0.1438077837228775,293.3402099609375,297.1499938964844,293.1499938964844,0.0055478578433394,-428.5562133789063,298.1973876953125,0.4347162544727325,0.050000000745058,0.0500256232917308,293.19879150390625,297.1499938964844,293.1499938964844,0.2640576660633087,-3867.5869140625,304.1542358398437,0.8727465271949768,0.3481480181217193,0.2451090663671493,293.2265930175781,297.1499938964844,293.1499938964844,0.3382006585597992,-6369.9658203125,304.14227294921875,0.9368792772293092,0.4245667457580566,0.4040643870830536,293.2289733886719,297.1499938964844,293.1499938964844,0.0099291009828448,-3084.21923828125,301.8573608398437,0.4347162544727325,0.050000000745058,0.2373000085353851,291.097412109375,291.1499938964844,261.87457275390625,260.2513427734375,279.8022155761719,293.268798828125,291.0980529785156,1.0,0.3078053891658783,0.8168787956237793,0.8168787956237793,1.0,1.0,-1.2965216636657717,0.556390643119812,0.7401310205459595,0.2477389276027679,0.0,0.0,0.6067879796028137,77.73495483398438,94.0,9.614296913146973,-14762.5634765625,295.1587219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4016418457031,308.5354919433594,278.1499938964844,0.0,18000.0,313.1499938964844,17858.140625,18000.0,0.0,0.0,0.3230306804180145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7254176139831543,0.7254260182380676,-8.36488925415324e-06,0.0,0.0003278350632172,0.0,0.0,68.87071990966797,0.0,0.0,0.0,0.4758709371089935,4.0,0.0,1.0
477060,293.1488342285156,297.1499938964844,293.1499938964844,0.0986300557851791,-2266.267333984375,304.1493225097656,0.664357602596283,0.156849056482315,0.143741488456726,293.3426513671875,297.1499938964844,293.1499938964844,0.0055047394707798,-425.6995849609375,298.1270751953125,0.4272744357585907,0.050000000745058,0.0502315498888492,293.1999816894531,297.1499938964844,293.1499938964844,0.2627611458301544,-3852.311279296875,304.15496826171875,0.860689640045166,0.3466683328151703,0.244233176112175,293.2289428710937,297.1499938964844,293.1499938964844,0.3360324203968048,-6335.15869140625,304.1483764648437,0.921133279800415,0.4221434593200683,0.4018448293209076,293.2309875488281,297.1499938964844,293.1499938964844,0.0099298544228076,-3086.04052734375,301.8253173828125,0.4272744357585907,0.050000000745058,0.2382768392562866,291.1031799316406,291.1499938964844,261.8340759277344,260.21795654296875,279.7900390625,293.2712707519531,291.1036071777344,1.0,0.3131836652755737,0.8164100050926208,0.8164100050926208,1.0,1.0,-1.294145941734314,0.5552196502685547,0.7389262914657593,0.2472367137670517,0.0,0.0,0.6126214861869812,82.91580200195312,97.0,8.309733390808105,-14755.326171875,305.5746765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2071533203125,308.4366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17869.6796875,18000.0,0.0,0.0,0.3243670165538788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7395498752593994,0.7395583391189575,-8.4932189565734e-06,0.0,0.0003291913017164,0.0,0.0,71.62892150878906,0.0,0.0,0.0,0.4813794791698456,4.0,0.0,1.0
477120,293.1488342285156,297.1499938964844,293.1499938964844,0.0986300557851791,-2266.267333984375,304.1493225097656,0.664357602596283,0.156849056482315,0.143741488456726,293.3426513671875,297.1499938964844,293.1499938964844,0.0055047394707798,-425.6995849609375,298.1270751953125,0.4272744357585907,0.050000000745058,0.0502315498888492,293.1999816894531,297.1499938964844,293.1499938964844,0.2627611458301544,-3852.311279296875,304.15496826171875,0.860689640045166,0.3466683328151703,0.244233176112175,293.2289428710937,297.1499938964844,293.1499938964844,0.3360324203968048,-6335.15869140625,304.1483764648437,0.921133279800415,0.4221434593200683,0.4018448293209076,293.2309875488281,297.1499938964844,293.1499938964844,0.0099298544228076,-3086.04052734375,301.8253173828125,0.4272744357585907,0.050000000745058,0.2382768392562866,291.1031799316406,291.1499938964844,261.8340759277344,260.21795654296875,279.7900390625,293.2712707519531,291.1036071777344,1.0,0.3131836652755737,0.8164100050926208,0.8164100050926208,1.0,1.0,-1.294145941734314,0.5552196502685547,0.7389262914657593,0.2472367137670517,0.0,0.0,0.6126214861869812,82.91580200195312,97.0,8.309733390808105,-14755.326171875,305.5746765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2071533203125,308.4366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17869.6796875,18000.0,0.0,0.0,0.3243670165538788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7395498752593994,0.7395583391189575,-8.4932189565734e-06,0.0,0.0003291913017164,0.0,0.0,71.62892150878906,0.0,0.0,0.0,0.4813794791698456,4.0,0.0,1.0
477180,293.1502685546875,297.1499938964844,293.1499938964844,0.0985382571816444,-2264.450439453125,304.1496887207031,0.6571699976921082,0.1565867215394973,0.1436721086502075,293.3448791503906,297.1499938964844,293.1499938964844,0.0054585309699177,-422.6249084472656,298.0559387207031,0.4216092526912689,0.050000000745058,0.0504122897982597,293.2010192871094,297.1499938964844,293.1499938964844,0.2614582180976867,-3837.015380859375,304.1554870605469,0.8509460687637329,0.3451896607875824,0.2433384656906128,293.2293701171875,297.1499938964844,293.1499938964844,0.334151953458786,-6305.654296875,304.1520080566406,0.9087188839912416,0.4200532138347626,0.4000020027160644,293.2328186035156,297.1499938964844,293.1499938964844,0.0099236592650413,-3086.4599609375,301.7928771972656,0.4216092526912689,0.050000000745058,0.239134207367897,291.10772705078125,291.1499938964844,261.7929992675781,260.1839904785156,279.7772827148437,293.2735290527344,291.1081848144531,1.0,0.3178103268146515,0.8159411549568176,0.8159411549568176,1.0,1.0,-1.2920228242874146,0.5541641116142273,0.7378586530685425,0.2468005418777465,0.0,0.0,0.6179556846618652,87.4629898071289,100.0,7.291932582855225,-14753.4501953125,314.66766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0429382324219,308.3557434082031,278.1499938964844,0.0,18000.0,313.1499938964844,17878.935546875,18000.0,0.0,0.0,0.3261244595050812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7525596618652344,0.752568244934082,-8.613192221673671e-06,0.0,0.0003309748717583,0.0,0.0,74.23808288574219,0.0,0.0,0.0,0.4864916801452636,4.0,0.0,1.0
477240,293.1502685546875,297.1499938964844,293.1499938964844,0.0985382571816444,-2264.450439453125,304.1496887207031,0.6571699976921082,0.1565867215394973,0.1436721086502075,293.3448791503906,297.1499938964844,293.1499938964844,0.0054585309699177,-422.6249084472656,298.0559387207031,0.4216092526912689,0.050000000745058,0.0504122897982597,293.2010192871094,297.1499938964844,293.1499938964844,0.2614582180976867,-3837.015380859375,304.1554870605469,0.8509460687637329,0.3451896607875824,0.2433384656906128,293.2293701171875,297.1499938964844,293.1499938964844,0.334151953458786,-6305.654296875,304.1520080566406,0.9087188839912416,0.4200532138347626,0.4000020027160644,293.2328186035156,297.1499938964844,293.1499938964844,0.0099236592650413,-3086.4599609375,301.7928771972656,0.4216092526912689,0.050000000745058,0.239134207367897,291.10772705078125,291.1499938964844,261.7929992675781,260.1839904785156,279.7772827148437,293.2735290527344,291.1081848144531,1.0,0.3178103268146515,0.8159411549568176,0.8159411549568176,1.0,1.0,-1.2920228242874146,0.5541641116142273,0.7378586530685425,0.2468005418777465,0.0,0.0,0.6179556846618652,87.4629898071289,100.0,7.291932582855225,-14753.4501953125,314.66766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0429382324219,308.3557434082031,278.1499938964844,0.0,18000.0,313.1499938964844,17878.935546875,18000.0,0.0,0.0,0.3261244595050812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7525596618652344,0.752568244934082,-8.613192221673671e-06,0.0,0.0003309748717583,0.0,0.0,74.23808288574219,0.0,0.0,0.0,0.4864916801452636,4.0,0.0,1.0
477300,293.15087890625,297.1499938964844,293.1499938964844,0.0984893068671226,-2263.48583984375,304.1498413085937,0.6540658473968506,0.156463086605072,0.143638327717781,293.34588623046875,297.1499938964844,293.1499938964844,0.005434509832412,-421.0100402832031,298.02056884765625,0.4192259907722473,0.050000000745058,0.050495695322752,293.2015075683594,297.1499938964844,293.1499938964844,0.2607908248901367,-3829.181396484375,304.1557006835937,0.8466847538948059,0.3444514572620392,0.2428866326808929,293.229248046875,297.1499938964844,293.1499938964844,0.3332372605800628,-6291.48681640625,304.1532897949219,0.9035677313804626,0.4190695285797119,0.3991446197032928,293.2336730957031,297.1499938964844,293.1499938964844,0.0099181560799479,-3086.11572265625,301.77667236328125,0.4192259907722473,0.050000000745058,0.2395298480987548,291.1103515625,291.1499938964844,261.7724304199219,260.1669311523437,279.7708435058594,293.2745666503906,291.1108703613281,1.0,0.3199114203453064,0.815706729888916,0.815706729888916,1.0,1.0,-1.2909857034683228,0.5536477565765381,0.7373379468917847,0.2465879321098327,0.0,0.0,0.6203336715698242,89.56058502197266,100.0,7.531880855560303,-14754.2353515625,318.8266296386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735107421875,308.3231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17885.43359375,18000.0,0.0,0.0,0.3271081149578094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7585328221321106,0.758541464805603,-8.66947175381938e-06,0.0,0.000331973133143,0.0,0.0,75.46299743652344,0.0,0.0,0.0,0.4888533055782318,4.0,0.0,1.0
477360,293.15142822265625,297.1499938964844,293.1499938964844,0.0984376370906829,-2262.468505859375,304.14996337890625,0.6512089371681213,0.1563431471586227,0.1436048150062561,293.3468017578125,297.1499938964844,293.1499938964844,0.0054100230336189,-419.35247802734375,297.98541259765625,0.4170625805854797,0.050000000745058,0.0505755916237831,293.2019348144531,297.1499938964844,293.1499938964844,0.260113000869751,-3821.222900390625,304.1558837890625,0.8427295088768005,0.3437142968177795,0.2424328029155731,293.2290344238281,297.1499938964844,293.1499938964844,0.3323253095149994,-6277.44580078125,304.1543273925781,0.8989387154579163,0.4181110858917236,0.3983114957809448,293.2344970703125,297.1499938964844,293.1499938964844,0.0099113201722502,-3085.45458984375,301.7604675292969,0.4170625805854797,0.050000000745058,0.2399088442325592,291.1132507324219,291.1499938964844,261.7518920898437,260.14990234375,279.764404296875,293.27557373046875,291.1138610839844,1.0,0.3219038248062134,0.8154575228691101,0.8154575228691101,1.0,1.0,-1.2899514436721802,0.553131639957428,0.736819863319397,0.2463738471269607,0.0,0.0,0.6224908232688904,91.5693588256836,88.0,8.051941871643066,-14755.69140625,322.7850036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91259765625,308.2955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17893.375,18000.0,0.0,0.0,0.3281328678131103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7640581727027893,0.7640668749809265,-8.722354323253967e-06,0.0,0.0003330131294205,0.0,0.0,76.61245727539062,0.0,0.0,0.0,0.4910480380058288,4.0,0.0,1.0
477420,293.1523132324219,297.1499938964844,293.1499938964844,0.0981814935803413,-2257.5361328125,304.1504211425781,0.6517568826675415,0.1561288237571716,0.143380656838417,293.3482666015625,297.1499938964844,293.1499938964844,0.0053397361189126,-414.46978759765625,297.9169921875,0.4177446961402893,0.050000000745058,0.0505499839782714,293.2025146484375,297.1499938964844,293.1499938964844,0.2585438787937164,-3802.708984375,304.15655517578125,0.8426846861839294,0.342277318239212,0.2414040267467498,293.2281799316406,297.1499938964844,293.1499938964844,0.3302944004535675,-6246.29833984375,304.1562805175781,0.898820698261261,0.4162799417972564,0.396536260843277,293.2358703613281,297.1499938964844,293.1499938964844,0.0098449885845184,-3072.339111328125,301.7289123535156,0.4177446961402893,0.050000000745058,0.2397873699665069,291.1216125488281,291.1499938964844,261.7113037109375,260.1161193847656,279.75164794921875,293.2758178710937,291.1226501464844,1.0,0.3203091025352478,0.8149590492248535,0.8149590492248535,1.0,1.0,-1.2861411571502686,0.5513108372688293,0.7348303198814392,0.2455054223537445,0.0,0.0,0.6257769465446472,90.8654556274414,76.0,12.16489315032959,-14748.0146484375,319.5739440917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81915283203125,308.25958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17917.4296875,18000.0,0.0,0.0,0.3302168250083923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7732412815093994,0.7732500433921814,-8.813521162664983e-06,0.0,0.0003351281047798,0.0,0.0,78.56879425048828,0.0,0.0,0.0,0.4947168231010437,4.0,0.0,1.0
477480,293.1523132324219,297.1499938964844,293.1499938964844,0.0981814935803413,-2257.5361328125,304.1504211425781,0.6517568826675415,0.1561288237571716,0.143380656838417,293.3482666015625,297.1499938964844,293.1499938964844,0.0053397361189126,-414.46978759765625,297.9169921875,0.4177446961402893,0.050000000745058,0.0505499839782714,293.2025146484375,297.1499938964844,293.1499938964844,0.2585438787937164,-3802.708984375,304.15655517578125,0.8426846861839294,0.342277318239212,0.2414040267467498,293.2281799316406,297.1499938964844,293.1499938964844,0.3302944004535675,-6246.29833984375,304.1562805175781,0.898820698261261,0.4162799417972564,0.396536260843277,293.2358703613281,297.1499938964844,293.1499938964844,0.0098449885845184,-3072.339111328125,301.7289123535156,0.4177446961402893,0.050000000745058,0.2397873699665069,291.1216125488281,291.1499938964844,261.7113037109375,260.1161193847656,279.75164794921875,293.2758178710937,291.1226501464844,1.0,0.3203091025352478,0.8149590492248535,0.8149590492248535,1.0,1.0,-1.2861411571502686,0.5513108372688293,0.7348303198814392,0.2455054223537445,0.0,0.0,0.6257769465446472,90.8654556274414,76.0,12.16489315032959,-14748.0146484375,319.5739440917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81915283203125,308.25958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17917.4296875,18000.0,0.0,0.0,0.3302168250083923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7732412815093994,0.7732500433921814,-8.813521162664983e-06,0.0,0.0003351281047798,0.0,0.0,78.56879425048828,0.0,0.0,0.0,0.4947168231010437,4.0,0.0,1.0
477540,293.15283203125,297.1499938964844,293.1499938964844,0.097811184823513,-2250.4306640625,304.15087890625,0.6573099493980408,0.155961662530899,0.1430583000183105,293.3489074707031,297.1499938964844,293.1499938964844,0.0052546588703989,-408.44232177734375,297.8522033691406,0.4224756956100464,0.050000000745058,0.0503831841051578,293.2026062011719,297.1499938964844,293.1499938964844,0.2568245530128479,-3782.37646484375,304.1572265625,0.8488799333572388,0.3409268856048584,0.2403260618448257,293.2268371582031,297.1499938964844,293.1499938964844,0.32810178399086,-6212.81689453125,304.1578369140625,0.9059789776802064,0.4145695269107818,0.3947339951992035,293.2367858886719,297.1499938964844,293.1499938964844,0.0097393374890089,-3050.066650390625,301.69891357421875,0.4224756956100464,0.050000000745058,0.2389961332082748,291.1337280273437,291.1499938964844,261.6717224121094,260.0831604003906,279.7392883300781,293.2748718261719,291.13494873046875,1.0,0.3150474429130554,0.8144605755805969,0.8144605755805969,1.0,1.0,-1.2811473608016968,0.5489609241485596,0.732186496257782,0.2443222254514694,0.0,0.0,0.627153754234314,86.56778717041016,64.0,16.140403747558594,-14727.2783203125,308.031494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7677001953125,308.2450256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17956.73828125,18000.0,0.0,0.0,0.3321707546710968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7783716320991516,0.7783805131912231,-8.870749297784641e-06,0.0,0.000337111094268,0.0,0.0,79.71895599365234,0.0,0.0,0.0,0.4968104958534241,4.0,0.0,1.0
