time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477600,293.15283203125,297.1499938964844,293.1499938964844,0.097811184823513,-2250.4306640625,304.15087890625,0.6573099493980408,0.155961662530899,0.1430583000183105,293.3489074707031,297.1499938964844,293.1499938964844,0.0052546588703989,-408.44232177734375,297.8522033691406,0.4224756956100464,0.050000000745058,0.0503831841051578,293.2026062011719,297.1499938964844,293.1499938964844,0.2568245530128479,-3782.37646484375,304.1572265625,0.8488799333572388,0.3409268856048584,0.2403260618448257,293.2268371582031,297.1499938964844,293.1499938964844,0.32810178399086,-6212.81689453125,304.1578369140625,0.9059789776802064,0.4145695269107818,0.3947339951992035,293.2367858886719,297.1499938964844,293.1499938964844,0.0097393374890089,-3050.066650390625,301.69891357421875,0.4224756956100464,0.050000000745058,0.2389961332082748,291.1337280273437,291.1499938964844,261.6717224121094,260.0831604003906,279.7392883300781,293.2748718261719,291.13494873046875,1.0,0.3150474429130554,0.8144605755805969,0.8144605755805969,1.0,1.0,-1.2811473608016968,0.5489609241485596,0.732186496257782,0.2443222254514694,0.0,0.0,0.627153754234314,86.56778717041016,64.0,16.140403747558594,-14727.2783203125,308.031494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7677001953125,308.2450256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17956.73828125,18000.0,0.0,0.0,0.3321707546710968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7783716320991516,0.7783805131912231,-8.870749297784641e-06,0.0,0.000337111094268,0.0,0.0,79.71895599365234,0.0,0.0,0.0,0.4968104958534241,4.0,0.0,1.0
477660,293.1529235839844,297.1499938964844,293.1499938964844,0.0974138006567955,-2242.822021484375,304.1512451171875,0.6671186685562134,0.1558710485696792,0.1427151560783386,293.3484191894531,297.1499938964844,293.1499938964844,0.0051631070673465,-401.8874206542969,297.7909545898437,0.4309310019016266,0.050000000745058,0.0501265116035938,293.2022399902344,297.1499938964844,293.1499938964844,0.2550754249095917,-3761.69921875,304.15771484375,0.8602533936500549,0.3396683037281036,0.2392451763153076,293.22515869140625,297.1499938964844,293.1499938964844,0.3258734047412872,-6178.931640625,304.1589050292969,0.9199584126472472,0.4129661023616791,0.3929457664489746,293.2372436523437,297.1499938964844,293.1499938964844,0.0096118245273828,-3022.537353515625,301.6701965332031,0.4309310019016266,0.050000000745058,0.2377785891294479,291.1468811035156,291.1499938964844,261.6336975097656,260.0514221191406,279.7274169921875,293.2732238769531,291.14813232421875,1.0,0.3071769773960113,0.8139922022819519,0.8139922022819519,1.0,1.0,-1.2755221128463743,0.546333372592926,0.7291887998580933,0.2429724782705307,0.0,0.0,0.6266899108886719,79.98487854003906,52.0,17.856704711914062,-14696.2265625,291.3497619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75909423828125,308.2505798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.623046875,18000.0,0.0,0.0,0.3338156044483185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7790850400924683,0.7790939211845398,-8.88696922629606e-06,0.0,0.0003387804026715,0.0,0.0,79.9380111694336,0.0,0.0,0.0,0.4971528053283691,4.0,0.0,1.0
477720,293.1529235839844,297.1499938964844,293.1499938964844,0.0974138006567955,-2242.822021484375,304.1512451171875,0.6671186685562134,0.1558710485696792,0.1427151560783386,293.3484191894531,297.1499938964844,293.1499938964844,0.0051631070673465,-401.8874206542969,297.7909545898437,0.4309310019016266,0.050000000745058,0.0501265116035938,293.2022399902344,297.1499938964844,293.1499938964844,0.2550754249095917,-3761.69921875,304.15771484375,0.8602533936500549,0.3396683037281036,0.2392451763153076,293.22515869140625,297.1499938964844,293.1499938964844,0.3258734047412872,-6178.931640625,304.1589050292969,0.9199584126472472,0.4129661023616791,0.3929457664489746,293.2372436523437,297.1499938964844,293.1499938964844,0.0096118245273828,-3022.537353515625,301.6701965332031,0.4309310019016266,0.050000000745058,0.2377785891294479,291.1468811035156,291.1499938964844,261.6336975097656,260.0514221191406,279.7274169921875,293.2732238769531,291.14813232421875,1.0,0.3071769773960113,0.8139922022819519,0.8139922022819519,1.0,1.0,-1.2755221128463743,0.546333372592926,0.7291887998580933,0.2429724782705307,0.0,0.0,0.6266899108886719,79.98487854003906,52.0,17.856704711914062,-14696.2265625,291.3497619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75909423828125,308.2505798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.623046875,18000.0,0.0,0.0,0.3338156044483185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7790850400924683,0.7790939211845398,-8.88696922629606e-06,0.0,0.0003387804026715,0.0,0.0,79.9380111694336,0.0,0.0,0.0,0.4971528053283691,4.0,0.0,1.0
477780,293.15264892578125,297.1499938964844,293.1499938964844,0.0970301702618599,-2235.490478515625,304.1514587402344,0.6812775135040283,0.1558545380830764,0.1423854231834411,293.3466186523437,297.1499938964844,293.1499938964844,0.0050700176507234,-395.17425537109375,297.7334289550781,0.4437819123268127,0.050000000745058,0.049812227487564,293.20147705078125,297.1499938964844,293.1499938964844,0.2533619701862335,-3741.46875,304.1579895019531,0.8769481778144836,0.3385025560855865,0.2381862252950668,293.22320556640625,297.1499938964844,293.1499938964844,0.3236770629882812,-6145.65380859375,304.1596069335937,0.9406538009643556,0.4114569127559662,0.391191303730011,293.2372436523437,297.1499938964844,293.1499938964844,0.0094729121774435,-2992.090576171875,301.6424865722656,0.4437819123268127,0.050000000745058,0.236287772655487,291.1596374511719,291.1499938964844,261.5977783203125,260.0214233398437,279.7161560058594,293.2708740234375,291.1607666015625,1.0,0.297406792640686,0.8135238289833069,0.8135238289833069,1.0,1.0,-1.2695825099945068,0.543569028377533,0.7260134220123291,0.2415344268083572,0.0,0.0,0.6245431303977966,71.9384765625,40.0,17.534467697143555,-14656.994140625,271.52081298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7902526855469,308.2739562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18038.162109375,18000.0,0.0,0.0,0.3350157439708709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7755987048149109,0.7756075263023376,-8.862996764946729e-06,0.0,0.0003399983688723,0.0,0.0,79.25904083251953,0.0,0.0,0.0,0.4958201348781585,4.0,0.0,1.0
477840,293.15264892578125,297.1499938964844,293.1499938964844,0.0970301702618599,-2235.490478515625,304.1514587402344,0.6812775135040283,0.1558545380830764,0.1423854231834411,293.3466186523437,297.1499938964844,293.1499938964844,0.0050700176507234,-395.17425537109375,297.7334289550781,0.4437819123268127,0.050000000745058,0.049812227487564,293.20147705078125,297.1499938964844,293.1499938964844,0.2533619701862335,-3741.46875,304.1579895019531,0.8769481778144836,0.3385025560855865,0.2381862252950668,293.22320556640625,297.1499938964844,293.1499938964844,0.3236770629882812,-6145.65380859375,304.1596069335937,0.9406538009643556,0.4114569127559662,0.391191303730011,293.2372436523437,297.1499938964844,293.1499938964844,0.0094729121774435,-2992.090576171875,301.6424865722656,0.4437819123268127,0.050000000745058,0.236287772655487,291.1596374511719,291.1499938964844,261.5977783203125,260.0214233398437,279.7161560058594,293.2708740234375,291.1607666015625,1.0,0.297406792640686,0.8135238289833069,0.8135238289833069,1.0,1.0,-1.2695825099945068,0.543569028377533,0.7260134220123291,0.2415344268083572,0.0,0.0,0.6245431303977966,71.9384765625,40.0,17.534467697143555,-14656.994140625,271.52081298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7902526855469,308.2739562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18038.162109375,18000.0,0.0,0.0,0.3350157439708709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7755987048149109,0.7756075263023376,-8.862996764946729e-06,0.0,0.0003399983688723,0.0,0.0,79.25904083251953,0.0,0.0,0.0,0.4958201348781585,4.0,0.0,1.0
477900,293.1523742675781,297.1499938964844,293.1499938964844,0.0968504026532173,-2232.0615234375,304.1515197753906,0.6901383399963379,0.1558717191219329,0.14223013818264,293.34521484375,297.1499938964844,293.1499938964844,0.0050238724797964,-391.8338317871094,297.7060546875,0.4522593021392822,0.050000000745058,0.0496403723955154,293.200927734375,297.1499938964844,293.1499938964844,0.2525333762168884,-3731.698486328125,304.1580505371094,0.8875364661216736,0.3379535377025604,0.2376697659492492,293.22216796875,297.1499938964844,293.1499938964844,0.3226068913936615,-6129.4794921875,304.1597900390625,0.9530810713768004,0.4107346832752228,0.3903306126594543,293.2370910644531,297.1499938964844,293.1499938964844,0.0094013698399066,-2976.276123046875,301.62896728515625,0.4522593021392822,0.050000000745058,0.235472559928894,291.1654663085937,291.1499938964844,261.5807800292969,260.0071716308594,279.7107849121094,293.2694396972656,291.1665344238281,1.0,0.2919500768184662,0.8132896423339844,0.8132896423339844,1.0,1.0,-1.2665581703186035,0.5421642661094666,0.724393904209137,0.2407983392477035,0.0,0.0,0.6229200959205627,67.54194641113281,40.0,16.737794876098633,-14634.771484375,260.8473815917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8190612792969,308.2913818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18055.84375,18000.0,0.0,0.0,0.335418552160263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7724371552467346,0.7724459767341614,-8.837275345285889e-06,0.0,0.0003404071903787,0.0,0.0,78.61853790283203,0.0,0.0,0.0,0.4945893585681915,4.0,0.0,1.0
477960,293.1520690917969,297.1499938964844,293.1499938964844,0.0966811329126358,-2228.837890625,304.15155029296875,0.7002874612808228,0.1559046655893325,0.1420826613903045,293.3435363769531,297.1499938964844,293.1499938964844,0.0049783587455749,-388.5330505371094,297.67950439453125,0.4623796343803406,0.050000000745058,0.0494615770876407,293.2003479003906,297.1499938964844,293.1499938964844,0.2517285943031311,-3722.218017578125,304.1580505371094,0.899796187877655,0.3374256491661072,0.2371632158756256,293.2210693359375,297.1499938964844,293.1499938964844,0.3215616345405578,-6113.70654296875,304.159912109375,0.9664570093154908,0.4100325405597687,0.3894822597503662,293.2368469238281,297.1499938964844,293.1499938964844,0.0093293134123086,-2960.272216796875,301.6156311035156,0.4623796343803406,0.050000000745058,0.2346244305372238,291.1708374023437,291.1499938964844,261.5644836425781,259.9935607910156,279.7055969238281,293.2678527832031,291.1718139648437,1.0,0.2861694395542145,0.8130754232406616,0.8130754232406616,1.0,1.0,-1.2635221481323242,0.5407574772834778,0.7227646708488464,0.2400589287281036,0.0,0.0,0.6209899187088013,62.96958541870117,28.0,15.609187126159668,-14611.064453125,249.8406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85546875,308.3119201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18071.673828125,18000.0,0.0,0.0,0.3356800973415375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7684635519981384,0.7684723734855652,-8.803674063528888e-06,0.0,0.0003406726173125,0.0,0.0,77.80911254882812,0.0,0.0,0.0,0.4930370151996612,4.0,0.0,1.0
478020,293.1512451171875,297.1499938964844,293.1499938964844,0.0963790193200111,-2223.1005859375,304.15155029296875,0.7239084839820862,0.1560149043798446,0.1418143510818481,293.3392944335937,297.1499938964844,293.1499938964844,0.0048896805383265,-382.0899963378906,297.62872314453125,0.4826401472091675,0.050000000745058,0.0490889474749565,293.198974609375,297.1499938964844,293.1499938964844,0.2501985728740692,-3704.222412109375,304.1579284667969,0.9330608248710632,0.3364278972148895,0.2361809164285659,293.2188415527344,297.1499938964844,293.1499938964844,0.3195585906505584,-6083.54638671875,304.1599426269531,0.9943282604217528,0.4086859226226806,0.3878257274627685,293.23614501953125,297.1499938964844,293.1499938964844,0.0091852722689509,-2928.086669921875,301.58935546875,0.4826401472091675,0.050000000745058,0.2328568249940872,291.1798400878906,291.1499938964844,261.53436279296875,259.9683532714844,279.6959228515625,293.2643127441406,291.1805725097656,1.0,0.2737393975257873,0.8126471042633057,0.8126471042633057,1.0,1.0,-1.257463455200195,0.5379542112350464,0.7195093035697937,0.238577052950859,0.0,0.0,0.6163864731788635,53.4443473815918,25.0,12.666738510131836,-14559.6787109375,227.1718139648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9471435546875,308.36041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.966796875,18000.0,0.0,0.0,0.3357631862163543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.758506715297699,0.7585154175758362,-8.717069249541964e-06,0.0,0.0003407569602131,0.0,0.0,75.78656768798828,0.0,0.0,0.0,0.4891439378261566,4.0,0.0,1.0
478080,293.1512451171875,297.1499938964844,293.1499938964844,0.0963790193200111,-2223.1005859375,304.15155029296875,0.7239084839820862,0.1560149043798446,0.1418143510818481,293.3392944335937,297.1499938964844,293.1499938964844,0.0048896805383265,-382.0899963378906,297.62872314453125,0.4826401472091675,0.050000000745058,0.0490889474749565,293.198974609375,297.1499938964844,293.1499938964844,0.2501985728740692,-3704.222412109375,304.1579284667969,0.9330608248710632,0.3364278972148895,0.2361809164285659,293.2188415527344,297.1499938964844,293.1499938964844,0.3195585906505584,-6083.54638671875,304.1599426269531,0.9943282604217528,0.4086859226226806,0.3878257274627685,293.23614501953125,297.1499938964844,293.1499938964844,0.0091852722689509,-2928.086669921875,301.58935546875,0.4826401472091675,0.050000000745058,0.2328568249940872,291.1798400878906,291.1499938964844,261.53436279296875,259.9683532714844,279.6959228515625,293.2643127441406,291.1805725097656,1.0,0.2737393975257873,0.8126471042633057,0.8126471042633057,1.0,1.0,-1.257463455200195,0.5379542112350464,0.7195093035697937,0.238577052950859,0.0,0.0,0.6163864731788635,53.4443473815918,25.0,12.666738510131836,-14559.6787109375,227.1718139648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9471435546875,308.36041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.966796875,18000.0,0.0,0.0,0.3357631862163543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.758506715297699,0.7585154175758362,-8.717069249541964e-06,0.0,0.0003407569602131,0.0,0.0,75.78656768798828,0.0,0.0,0.0,0.4891439378261566,4.0,0.0,1.0
478140,293.1506652832031,297.1499938964844,293.1499938964844,0.0960739701986312,-2217.052734375,304.15155029296875,0.7405917048454285,0.1561061888933181,0.1417075544595718,293.3341369628906,297.1499938964844,293.1499938964844,0.0048195039853453,-376.7245178222656,297.5893859863281,0.4949474036693573,0.050000000745058,0.0488591417670249,293.1973876953125,297.1499938964844,293.1499938964844,0.2485204041004181,-3684.162841796875,304.1581420898437,0.9581223726272584,0.3355067670345306,0.2353614866733551,293.2037353515625,297.1499938964844,293.1499938964844,0.3004853427410126,-5783.4462890625,304.1894226074219,0.9990000128746032,0.409930020570755,0.3685643374919891,293.23504638671875,297.1499938964844,293.1499938964844,0.0090736504644155,-2901.493408203125,301.5672302246094,0.4949474036693573,0.050000000745058,0.2317667305469513,291.2032470703125,291.1499938964844,261.5079345703125,259.9462280273437,279.6954650878906,293.2553405761719,291.2086486816406,1.0,0.2630367577075958,0.8122187256813049,0.8122187256813049,1.0,1.0,-1.2316560745239258,0.5262637734413147,0.7053923010826111,0.23214852809906,0.0,0.0,0.6083261370658875,47.24142074584961,28.0,43.56133270263672,-14365.671875,205.01795959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749816894531,308.4642944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18153.697265625,18000.0,0.0,0.0,0.3350633084774017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7445030212402344,0.7445116639137268,-8.602087291365024e-06,0.0,0.000340046652127,0.0,0.0,73.04216766357422,0.0,0.0,0.0,0.4836330413818359,4.0,0.0,1.0
478200,293.1506652832031,297.1499938964844,293.1499938964844,0.0960739701986312,-2217.052734375,304.15155029296875,0.7405917048454285,0.1561061888933181,0.1417075544595718,293.3341369628906,297.1499938964844,293.1499938964844,0.0048195039853453,-376.7245178222656,297.5893859863281,0.4949474036693573,0.050000000745058,0.0488591417670249,293.1973876953125,297.1499938964844,293.1499938964844,0.2485204041004181,-3684.162841796875,304.1581420898437,0.9581223726272584,0.3355067670345306,0.2353614866733551,293.2037353515625,297.1499938964844,293.1499938964844,0.3004853427410126,-5783.4462890625,304.1894226074219,0.9990000128746032,0.409930020570755,0.3685643374919891,293.23504638671875,297.1499938964844,293.1499938964844,0.0090736504644155,-2901.493408203125,301.5672302246094,0.4949474036693573,0.050000000745058,0.2317667305469513,291.2032470703125,291.1499938964844,261.5079345703125,259.9462280273437,279.6954650878906,293.2553405761719,291.2086486816406,1.0,0.2630367577075958,0.8122187256813049,0.8122187256813049,1.0,1.0,-1.2316560745239258,0.5262637734413147,0.7053923010826111,0.23214852809906,0.0,0.0,0.6083261370658875,47.24142074584961,28.0,43.56133270263672,-14365.671875,205.01795959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749816894531,308.4642944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18153.697265625,18000.0,0.0,0.0,0.3350633084774017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7445030212402344,0.7445116639137268,-8.602087291365024e-06,0.0,0.000340046652127,0.0,0.0,73.04216766357422,0.0,0.0,0.0,0.4836330413818359,4.0,0.0,1.0
478260,293.1519775390625,297.1499938964844,293.1499938964844,0.0954736471176147,-2205.2265625,304.15203857421875,0.7518497705459595,0.1558272391557693,0.1414036899805069,293.32879638671875,297.1499938964844,293.1499938964844,0.0047545009292662,-371.5086364746094,297.5625915527344,0.5033497214317322,0.050000000745058,0.0487236008048057,293.1962890625,297.1499938964844,293.1499938964844,0.246564894914627,-3660.564697265625,304.1586303710937,0.9731890559196472,0.3345310389995575,0.2346034944057464,293.1631774902344,297.1499938964844,293.1499938964844,0.2818750441074371,-5492.14794921875,304.2066345214844,0.9990000128746032,0.4167648553848266,0.3506796658039093,293.2337646484375,297.1499938964844,293.1499938964844,0.008976524695754,-2876.731201171875,301.550048828125,0.5033497214317322,0.050000000745058,0.2311237752437591,291.2464599609375,291.1499938964844,261.4857482910156,259.9276428222656,279.69097900390625,293.2398986816406,291.24853515625,1.0,0.2555695474147796,0.8119110465049744,0.8119110465049744,1.0,1.0,-1.2079757452011108,0.5156264901161194,0.6923493146896362,0.226140096783638,0.0,0.0,0.5921579003334045,43.45987319946289,46.0,43.83440780639648,-14108.3154296875,189.3438415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27691650390625,308.5447692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18307.966796875,18000.0,0.0,0.0,0.3329627811908722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.712024986743927,0.7120333313941956,-8.34971433505416e-06,0.0,0.0003379148838575,0.0,0.0,67.00333404541016,0.0,0.0,0.0,0.471398115158081,4.0,0.0,1.0
478320,293.1519775390625,297.1499938964844,293.1499938964844,0.0954736471176147,-2205.2265625,304.15203857421875,0.7518497705459595,0.1558272391557693,0.1414036899805069,293.32879638671875,297.1499938964844,293.1499938964844,0.0047545009292662,-371.5086364746094,297.5625915527344,0.5033497214317322,0.050000000745058,0.0487236008048057,293.1962890625,297.1499938964844,293.1499938964844,0.246564894914627,-3660.564697265625,304.1586303710937,0.9731890559196472,0.3345310389995575,0.2346034944057464,293.1631774902344,297.1499938964844,293.1499938964844,0.2818750441074371,-5492.14794921875,304.2066345214844,0.9990000128746032,0.4167648553848266,0.3506796658039093,293.2337646484375,297.1499938964844,293.1499938964844,0.008976524695754,-2876.731201171875,301.550048828125,0.5033497214317322,0.050000000745058,0.2311237752437591,291.2464599609375,291.1499938964844,261.4857482910156,259.9276428222656,279.69097900390625,293.2398986816406,291.24853515625,1.0,0.2555695474147796,0.8119110465049744,0.8119110465049744,1.0,1.0,-1.2079757452011108,0.5156264901161194,0.6923493146896362,0.226140096783638,0.0,0.0,0.5921579003334045,43.45987319946289,46.0,43.83440780639648,-14108.3154296875,189.3438415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27691650390625,308.5447692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18307.966796875,18000.0,0.0,0.0,0.3329627811908722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.712024986743927,0.7120333313941956,-8.34971433505416e-06,0.0,0.0003379148838575,0.0,0.0,67.00333404541016,0.0,0.0,0.0,0.471398115158081,4.0,0.0,1.0
478380,293.1520690917969,297.1499938964844,293.1499938964844,0.0954228416085243,-2204.503173828125,304.1513977050781,0.7504830956459045,0.1557531207799911,0.1412715315818786,293.32342529296875,297.1499938964844,293.1499938964844,0.0047160503454506,-368.8965148925781,297.5128173828125,0.5025325417518616,0.050000000745058,0.0487359501421451,293.1957092285156,297.1499938964844,293.1499938964844,0.2457295507192611,-3651.22802734375,304.1570739746094,0.9707573056221008,0.3334739506244659,0.2338793277740478,293.13116455078125,297.1499938964844,293.1499938964844,0.282661497592926,-5512.419921875,304.185546875,0.9990000128746032,0.4229792356491089,0.3523411452770233,293.2322998046875,297.1499938964844,293.1499938964844,0.0089472578838467,-2872.005859375,301.52392578125,0.5025325417518616,0.050000000745058,0.2311823666095733,291.2406616210937,291.1499938964844,261.46832275390625,259.9130859375,279.67987060546875,293.2323913574219,291.2366943359375,1.0,0.2568225562572479,0.8116033673286438,0.8116033673286438,1.0,1.0,-1.2090137004852295,0.5160753130912781,0.6929384469985962,0.2263304889202118,0.0,0.0,0.5797328352928162,43.78586959838867,64.0,-12.706626892089844,-14015.970703125,190.3514099121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5119323730469,308.5851135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18270.677734375,18000.0,0.0,0.0,0.3296292722225189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6793210506439209,0.6793290972709656,-8.064967914833687e-06,0.0,0.0003345318255014,0.0,0.0,61.04951477050781,0.0,0.0,0.0,0.459145188331604,4.0,0.0,1.0
478440,293.1520690917969,297.1499938964844,293.1499938964844,0.0954228416085243,-2204.503173828125,304.1513977050781,0.7504830956459045,0.1557531207799911,0.1412715315818786,293.32342529296875,297.1499938964844,293.1499938964844,0.0047160503454506,-368.8965148925781,297.5128173828125,0.5025325417518616,0.050000000745058,0.0487359501421451,293.1957092285156,297.1499938964844,293.1499938964844,0.2457295507192611,-3651.22802734375,304.1570739746094,0.9707573056221008,0.3334739506244659,0.2338793277740478,293.13116455078125,297.1499938964844,293.1499938964844,0.282661497592926,-5512.419921875,304.185546875,0.9990000128746032,0.4229792356491089,0.3523411452770233,293.2322998046875,297.1499938964844,293.1499938964844,0.0089472578838467,-2872.005859375,301.52392578125,0.5025325417518616,0.050000000745058,0.2311823666095733,291.2406616210937,291.1499938964844,261.46832275390625,259.9130859375,279.67987060546875,293.2323913574219,291.2366943359375,1.0,0.2568225562572479,0.8116033673286438,0.8116033673286438,1.0,1.0,-1.2090137004852295,0.5160753130912781,0.6929384469985962,0.2263304889202118,0.0,0.0,0.5797328352928162,43.78586959838867,64.0,-12.706626892089844,-14015.970703125,190.3514099121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5119323730469,308.5851135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18270.677734375,18000.0,0.0,0.0,0.3296292722225189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6793210506439209,0.6793290972709656,-8.064967914833687e-06,0.0,0.0003345318255014,0.0,0.0,61.04951477050781,0.0,0.0,0.0,0.459145188331604,4.0,0.0,1.0
478500,293.1517944335937,297.1499938964844,293.1499938964844,0.0956809818744659,-2209.76953125,304.1506652832031,0.7456502914428711,0.1557791382074356,0.1413389444351196,293.3206481933594,297.1499938964844,293.1499938964844,0.0047076568007469,-368.6587829589844,297.4776916503906,0.4989948868751526,0.050000000745058,0.0487914197146892,293.1954040527344,297.1499938964844,293.1499938964844,0.2458241432905197,-3653.005126953125,304.1556091308594,0.963650643825531,0.3329600393772125,0.2335603386163711,293.1275939941406,297.1499938964844,293.1499938964844,0.2898458540439605,-5630.505859375,304.1659545898437,0.9990000128746032,0.4239251911640167,0.3597311377525329,293.231689453125,297.1499938964844,293.1499938964844,0.0089573748409748,-2877.23876953125,301.5063171386719,0.4989948868751526,0.050000000745058,0.2314454913139343,291.2161560058594,291.1499938964844,261.4615783691406,259.9074401855469,279.6724853515625,293.23175048828125,291.2103271484375,1.0,0.260113000869751,0.8114494681358337,0.8114494681358337,1.0,1.0,-1.2179605960845947,0.5200604200363159,0.697900116443634,0.2285836637020111,0.0,0.0,0.5777260661125183,45.32159423828125,64.0,-44.25410079956055,-14057.3994140625,196.44412231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6102905273437,308.6004943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18181.52734375,18000.0,0.0,0.0,0.3278191983699798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.670183539390564,0.6701915264129639,-7.969926627993118e-06,0.0,0.000332694791723,0.0,0.0,59.35076141357422,0.0,0.0,0.0,0.4556334018707275,4.0,0.0,1.0
478560,293.15167236328125,297.1499938964844,293.1499938964844,0.0960229858756065,-2216.70068359375,304.1499328613281,0.7388023138046265,0.1557816565036773,0.1414332538843155,293.3178100585937,297.1499938964844,293.1499938964844,0.0047045862302184,-368.9053955078125,297.4391784667969,0.4939864873886108,0.050000000745058,0.0488759949803352,293.1950988769531,297.1499938964844,293.1499938964844,0.2461117058992386,-3657.15966796875,304.1540832519531,0.9530668258666992,0.3324452340602875,0.2332650423049926,293.1335754394531,297.1499938964844,293.1499938964844,0.3007820844650268,-5806.82080078125,304.1431579589844,0.9990000128746032,0.4230446815490722,0.3707161247730255,293.2313232421875,297.1499938964844,293.1499938964844,0.0089782550930976,-2885.64990234375,301.4865417480469,0.4939864873886108,0.050000000745058,0.2318466752767563,291.1840209960937,291.1499938964844,261.4562072753906,259.9029846191406,279.66363525390625,293.2318115234375,291.1771240234375,1.0,0.2649275660514831,0.8112731575965881,0.8112731575965881,1.0,1.0,-1.231484293937683,0.5260981321334839,0.705386221408844,0.2320017665624618,0.0,0.0,0.5786474347114563,47.66354370117188,67.0,-69.01097869873047,-14156.1328125,205.8484802246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6797790527344,308.61212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18075.767578125,18000.0,0.0,0.0,0.3261288106441498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6673691868782043,0.6673771142959595,-7.923150405986235e-06,0.0,0.0003309792955406,0.0,0.0,58.727294921875,0.0,0.0,0.0,0.4544136822223663,4.0,0.0,1.0
478620,293.1513366699219,297.1499938964844,293.1499938964844,0.0966229364275932,-2228.81982421875,304.14898681640625,0.7282168865203857,0.1558101177215576,0.141578808426857,293.3117980957031,297.1499938964844,293.1499938964844,0.004698796197772,-369.3212585449219,297.3665771484375,0.4861363470554352,0.050000000745058,0.04902109131217,293.1942443847656,297.1499938964844,293.1499938964844,0.2465690523386001,-3663.736083984375,304.1520080566406,0.9351902604103088,0.3314692974090576,0.232673093676567,293.1650390625,297.1499938964844,293.1499938964844,0.3196837604045868,-6104.966796875,304.11444091796875,0.9990000128746032,0.4171205163002014,0.3888423144817352,293.2314147949219,297.1499938964844,293.1499938964844,0.0090085202828049,-2899.251220703125,301.44561767578125,0.4861363470554352,0.050000000745058,0.2325349450111389,291.12432861328125,291.1499938964844,261.4499206542969,259.8978576660156,279.65399169921875,293.238525390625,291.1204833984375,1.0,0.2723796963691711,0.8109204769134521,0.8109204769134521,1.0,1.0,-1.2537106275558472,0.5360078811645508,0.7177027463912964,0.237714484333992,0.0,0.0,0.5864339470863342,51.67487335205078,70.0,-69.61909484863281,-14386.1005859375,222.0506591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7118530273437,308.642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17889.53515625,18000.0,0.0,0.0,0.3235786259174347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.678419291973114,0.6784272193908691,-7.97133816377027e-06,0.0,0.0003283911792095,0.0,0.0,60.36251831054688,0.0,0.0,0.0,0.4581233561038971,4.0,0.0,1.0
478680,293.1513366699219,297.1499938964844,293.1499938964844,0.0966229364275932,-2228.81982421875,304.14898681640625,0.7282168865203857,0.1558101177215576,0.141578808426857,293.3117980957031,297.1499938964844,293.1499938964844,0.004698796197772,-369.3212585449219,297.3665771484375,0.4861363470554352,0.050000000745058,0.04902109131217,293.1942443847656,297.1499938964844,293.1499938964844,0.2465690523386001,-3663.736083984375,304.1520080566406,0.9351902604103088,0.3314692974090576,0.232673093676567,293.1650390625,297.1499938964844,293.1499938964844,0.3196837604045868,-6104.966796875,304.11444091796875,0.9990000128746032,0.4171205163002014,0.3888423144817352,293.2314147949219,297.1499938964844,293.1499938964844,0.0090085202828049,-2899.251220703125,301.44561767578125,0.4861363470554352,0.050000000745058,0.2325349450111389,291.12432861328125,291.1499938964844,261.4499206542969,259.8978576660156,279.65399169921875,293.238525390625,291.1204833984375,1.0,0.2723796963691711,0.8109204769134521,0.8109204769134521,1.0,1.0,-1.2537106275558472,0.5360078811645508,0.7177027463912964,0.237714484333992,0.0,0.0,0.5864339470863342,51.67487335205078,70.0,-69.61909484863281,-14386.1005859375,222.0506591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7118530273437,308.642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17889.53515625,18000.0,0.0,0.0,0.3235786259174347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.678419291973114,0.6784272193908691,-7.97133816377027e-06,0.0,0.0003283911792095,0.0,0.0,60.36251831054688,0.0,0.0,0.0,0.4581233561038971,4.0,0.0,1.0
478740,293.1494140625,297.1499938964844,293.1499938964844,0.0971413627266883,-2238.76953125,304.1484680175781,0.7156879901885986,0.1561646163463592,0.1420190185308456,293.3055419921875,297.1499938964844,293.1499938964844,0.004693612921983,-369.2395629882813,297.31695556640625,0.4759878814220428,0.050000000745058,0.0492185689508914,293.1932678222656,297.1499938964844,293.1499938964844,0.2463217973709106,-3661.0751953125,304.1518249511719,0.9135617017745972,0.330552190542221,0.2321843653917312,293.1994934082031,297.1499938964844,293.1499938964844,0.3221393823623657,-6138.0029296875,304.1237487792969,0.9859916567802428,0.4097075760364532,0.3901005387306213,293.2323303222656,297.1499938964844,293.1499938964844,0.0090262675657868,-2906.572998046875,301.410400390625,0.4759878814220428,0.050000000745058,0.2334717065095901,291.10369873046875,291.1499938964844,261.45001220703125,259.8981018066406,279.6570739746094,293.24432373046875,291.1055603027344,1.0,0.2789378464221954,0.8105678558349609,0.8105678558349609,1.0,1.0,-1.2565206289291382,0.5371840000152588,0.7193366885185242,0.2385514825582504,0.0,0.0,0.5946346521377563,56.72272109985352,73.0,-20.93436050415039,-14491.294921875,233.84478759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6285400390625,308.6593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17836.349609375,18000.0,0.0,0.0,0.3223103582859039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6973804831504822,0.6973885893821716,-8.117722245515324e-06,0.0,0.0003271040332037,0.0,0.0,63.63583755493164,0.0,0.0,0.0,0.4650640785694122,4.0,0.0,1.0
478800,293.1494140625,297.1499938964844,293.1499938964844,0.0971413627266883,-2238.76953125,304.1484680175781,0.7156879901885986,0.1561646163463592,0.1420190185308456,293.3055419921875,297.1499938964844,293.1499938964844,0.004693612921983,-369.2395629882813,297.31695556640625,0.4759878814220428,0.050000000745058,0.0492185689508914,293.1932678222656,297.1499938964844,293.1499938964844,0.2463217973709106,-3661.0751953125,304.1518249511719,0.9135617017745972,0.330552190542221,0.2321843653917312,293.1994934082031,297.1499938964844,293.1499938964844,0.3221393823623657,-6138.0029296875,304.1237487792969,0.9859916567802428,0.4097075760364532,0.3901005387306213,293.2323303222656,297.1499938964844,293.1499938964844,0.0090262675657868,-2906.572998046875,301.410400390625,0.4759878814220428,0.050000000745058,0.2334717065095901,291.10369873046875,291.1499938964844,261.45001220703125,259.8981018066406,279.6570739746094,293.24432373046875,291.1055603027344,1.0,0.2789378464221954,0.8105678558349609,0.8105678558349609,1.0,1.0,-1.2565206289291382,0.5371840000152588,0.7193366885185242,0.2385514825582504,0.0,0.0,0.5946346521377563,56.72272109985352,73.0,-20.93436050415039,-14491.294921875,233.84478759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6285400390625,308.6593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17836.349609375,18000.0,0.0,0.0,0.3223103582859039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6973804831504822,0.6973885893821716,-8.117722245515324e-06,0.0,0.0003271040332037,0.0,0.0,63.63583755493164,0.0,0.0,0.0,0.4650640785694122,4.0,0.0,1.0
478860,293.15869140625,297.1499938964844,293.1499938964844,0.0960556119680404,-2217.900634765625,304.1508178710937,0.7002980709075928,0.1542779952287674,0.1409496665000915,293.3114624023437,297.1499938964844,293.1499938964844,0.0046477788127958,-365.63232421875,297.2599182128906,0.4643492698669433,0.050000000745058,0.0494291670620441,293.2024230957031,297.1499938964844,293.1499938964844,0.2437122613191604,-3629.111328125,304.15557861328125,0.8935624957084656,0.3275806903839111,0.2305497527122497,293.22198486328125,297.1499938964844,293.1499938964844,0.3164585530757904,-6044.9736328125,304.1416931152344,0.9648306369781494,0.4038467109203338,0.3844288289546966,293.2458190917969,297.1499938964844,293.1499938964844,0.0089624477550387,-2893.116455078125,301.3497619628906,0.4643492698669433,0.050000000745058,0.2344706803560257,291.1294860839844,291.1499938964844,261.4557189941406,259.9031066894531,279.6717529296875,293.2542724609375,291.1317138671875,1.0,0.2843162417411804,0.8099108934402466,0.8099108934402466,1.0,1.0,-1.2479348182678225,0.5332577228546143,0.7146770358085632,0.2363105863332748,0.0,0.0,0.5956819653511047,61.92500305175781,76.0,19.35602760314941,-14433.8642578125,241.7675323486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5218200683594,308.62811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17946.744140625,18000.0,0.0,0.0,0.3216812312602997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7050745487213135,0.7050827741622925,-8.208213330362923e-06,0.0,0.0003264655533712,0.0,0.0,65.1926498413086,0.0,0.0,0.0,0.4681295454502105,4.0,0.0,1.0
478920,293.15869140625,297.1499938964844,293.1499938964844,0.0960556119680404,-2217.900634765625,304.1508178710937,0.7002980709075928,0.1542779952287674,0.1409496665000915,293.3114624023437,297.1499938964844,293.1499938964844,0.0046477788127958,-365.63232421875,297.2599182128906,0.4643492698669433,0.050000000745058,0.0494291670620441,293.2024230957031,297.1499938964844,293.1499938964844,0.2437122613191604,-3629.111328125,304.15557861328125,0.8935624957084656,0.3275806903839111,0.2305497527122497,293.22198486328125,297.1499938964844,293.1499938964844,0.3164585530757904,-6044.9736328125,304.1416931152344,0.9648306369781494,0.4038467109203338,0.3844288289546966,293.2458190917969,297.1499938964844,293.1499938964844,0.0089624477550387,-2893.116455078125,301.3497619628906,0.4643492698669433,0.050000000745058,0.2344706803560257,291.1294860839844,291.1499938964844,261.4557189941406,259.9031066894531,279.6717529296875,293.2542724609375,291.1317138671875,1.0,0.2843162417411804,0.8099108934402466,0.8099108934402466,1.0,1.0,-1.2479348182678225,0.5332577228546143,0.7146770358085632,0.2363105863332748,0.0,0.0,0.5956819653511047,61.92500305175781,76.0,19.35602760314941,-14433.8642578125,241.7675323486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5218200683594,308.62811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17946.744140625,18000.0,0.0,0.0,0.3216812312602997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7050745487213135,0.7050827741622925,-8.208213330362923e-06,0.0,0.0003264655533712,0.0,0.0,65.1926498413086,0.0,0.0,0.0,0.4681295454502105,4.0,0.0,1.0
478980,293.16259765625,297.1499938964844,293.1499938964844,0.095215268433094,-2201.953125,304.15191650390625,0.6882660388946533,0.1532652825117111,0.1400705724954605,293.3135986328125,297.1499938964844,293.1499938964844,0.0046115429140627,-362.8696899414063,297.20538330078125,0.4540629684925079,0.050000000745058,0.0496067851781845,293.2049865722656,297.1499938964844,293.1499938964844,0.2417241930961609,-3605.169677734375,304.156982421875,0.878969132900238,0.3257212936878204,0.229243054986,293.2287902832031,297.1499938964844,293.1499938964844,0.3130659759044647,-5990.423828125,304.1499328613281,0.9474127292633056,0.4006250500679016,0.3811185359954834,293.2555236816406,297.1499938964844,293.1499938964844,0.0089134545996785,-2883.51220703125,301.29254150390625,0.4540629684925079,0.050000000745058,0.2353132218122482,291.1436767578125,291.1499938964844,261.4657592773437,259.9116516113281,279.68292236328125,293.25830078125,291.1443786621094,1.0,0.2889997363090515,0.8092539310455322,0.8092539310455322,1.0,1.0,-1.242560625076294,0.5307812690734863,0.7117793560028076,0.2348724454641342,0.0,0.0,0.5954018831253052,66.34095001220703,79.0,16.391225814819336,-14359.9306640625,249.1192169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4366455078125,308.57000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.94921875,18000.0,0.0,0.0,0.321224570274353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.705297589302063,0.705305814743042,-8.22125184640754e-06,0.0,0.000326002103975,0.0,0.0,65.30467987060547,0.0,0.0,0.0,0.4683592021465301,4.0,0.0,1.0
479040,293.16259765625,297.1499938964844,293.1499938964844,0.095215268433094,-2201.953125,304.15191650390625,0.6882660388946533,0.1532652825117111,0.1400705724954605,293.3135986328125,297.1499938964844,293.1499938964844,0.0046115429140627,-362.8696899414063,297.20538330078125,0.4540629684925079,0.050000000745058,0.0496067851781845,293.2049865722656,297.1499938964844,293.1499938964844,0.2417241930961609,-3605.169677734375,304.156982421875,0.878969132900238,0.3257212936878204,0.229243054986,293.2287902832031,297.1499938964844,293.1499938964844,0.3130659759044647,-5990.423828125,304.1499328613281,0.9474127292633056,0.4006250500679016,0.3811185359954834,293.2555236816406,297.1499938964844,293.1499938964844,0.0089134545996785,-2883.51220703125,301.29254150390625,0.4540629684925079,0.050000000745058,0.2353132218122482,291.1436767578125,291.1499938964844,261.4657592773437,259.9116516113281,279.68292236328125,293.25830078125,291.1443786621094,1.0,0.2889997363090515,0.8092539310455322,0.8092539310455322,1.0,1.0,-1.242560625076294,0.5307812690734863,0.7117793560028076,0.2348724454641342,0.0,0.0,0.5954018831253052,66.34095001220703,79.0,16.391225814819336,-14359.9306640625,249.1192169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4366455078125,308.57000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.94921875,18000.0,0.0,0.0,0.321224570274353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.705297589302063,0.705305814743042,-8.22125184640754e-06,0.0,0.000326002103975,0.0,0.0,65.30467987060547,0.0,0.0,0.0,0.4683592021465301,4.0,0.0,1.0
479100,293.1636962890625,297.1499938964844,293.1499938964844,0.0949462950229644,-2196.893798828125,304.15203857421875,0.6833444237709045,0.1528887301683426,0.1397776752710342,293.3135681152344,297.1499938964844,293.1499938964844,0.0045956778340041,-361.6992492675781,297.1787109375,0.4498563706874847,0.050000000745058,0.0496869683265686,293.20526123046875,297.1499938964844,293.1499938964844,0.241004392504692,-3596.622314453125,304.1570129394531,0.8729742765426636,0.3249728977680206,0.2287485748529434,293.229736328125,297.1499938964844,293.1499938964844,0.3119118213653564,-5972.1513671875,304.1520080566406,0.9399048686027528,0.3994391560554504,0.3799781799316406,293.25927734375,297.1499938964844,293.1499938964844,0.0088916234672069,-2879.54833984375,301.2648620605469,0.4498563706874847,0.050000000745058,0.2356935888528823,291.1466064453125,291.1499938964844,261.4722900390625,259.91717529296875,279.68817138671875,293.259521484375,291.1470642089844,1.0,0.2911665141582489,0.808925449848175,0.808925449848175,1.0,1.0,-1.2407991886138916,0.5299592614173889,0.7108399868011475,0.2343881577253341,0.0,0.0,0.5953220129013062,68.34463500976562,79.0,12.25208568572998,-14330.837890625,252.6883850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40185546875,308.54425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.44921875,18000.0,0.0,0.0,0.3210364580154419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7051664590835571,0.7051746845245361,-8.221146345022134e-06,0.0,0.0003258111828472,0.0,0.0,65.28712463378906,0.0,0.0,0.0,0.4683251976966858,4.0,0.0,1.0
479160,293.16436767578125,297.1499938964844,293.1499938964844,0.0947299972176551,-2192.84228515625,304.1520690917969,0.6789026260375977,0.1525792926549911,0.139539748430252,293.3129272460937,297.1499938964844,293.1499938964844,0.004581032320857,-360.6275024414063,297.153076171875,0.4460809528827667,0.050000000745058,0.0497634969651699,293.2052001953125,297.1499938964844,293.1499938964844,0.2403693795204162,-3589.119384765625,304.1568908691406,0.8675451278686523,0.3242863714694977,0.2283061891794204,293.2299194335937,297.1499938964844,293.1499938964844,0.3109248280525207,-5956.67041015625,304.1534423828125,0.9329686760902404,0.3983948528766632,0.3790067136287689,293.26239013671875,297.1499938964844,293.1499938964844,0.0088708223775029,-2875.839599609375,301.2379150390625,0.4460809528827667,0.050000000745058,0.2360566109418869,291.1485290527344,291.1499938964844,261.479736328125,259.9234619140625,279.6941223144531,293.26202392578125,291.1488342285156,1.0,0.2932440340518951,0.8087310194969177,0.8087310194969177,1.0,1.0,-1.2393438816070557,0.5292879939079285,0.7100558876991272,0.233992263674736,0.0,0.0,0.5952211618423462,70.26033020019531,82.0,8.891641616821289,-14304.8779296875,256.1779479980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3711853027344,308.521240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4609375,18000.0,0.0,0.0,0.320871889591217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.704993724822998,0.705001950263977,-8.220122253987938e-06,0.0,0.0003256441559642,0.0,0.0,65.25835418701172,0.0,0.0,0.0,0.4682646095752716,4.0,0.0,1.0
479220,293.16473388671875,297.1499938964844,293.1499938964844,0.094451405107975,-2187.656494140625,304.1518249511719,0.6712048053741455,0.1521432995796203,0.139236107468605,293.3101806640625,297.1499938964844,293.1499938964844,0.0045547867193818,-358.7185363769531,297.1054382324219,0.4395168721675873,0.050000000745058,0.0499085523188114,293.2044982910156,297.1499938964844,293.1499938964844,0.2392485737800598,-3575.92529296875,304.1564636230469,0.8579492568969727,0.3230296969413757,0.2275132685899734,293.22900390625,297.1499938964844,293.1499938964844,0.3092236816883087,-5930.28271484375,304.15509033203125,0.9205318093299866,0.3965494930744171,0.3773446083068847,293.2672424316406,297.1499938964844,293.1499938964844,0.0088312169536948,-2868.853515625,301.1860046386719,0.4395168721675873,0.050000000745058,0.236744686961174,291.1508483886719,291.1499938964844,261.4973449707031,259.938232421875,279.70654296875,293.2669982910156,291.1510009765625,1.0,0.2971870303153991,0.8083422183990479,0.8083422183990479,1.0,1.0,-1.2370322942733765,0.5282184481620789,0.7088137865066528,0.2333474904298782,0.0,0.0,0.5949331521987915,73.89798736572266,85.0,4.358440399169922,-14260.0234375,262.9549865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3207397460937,308.4823303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.298828125,18000.0,0.0,0.0,0.320597231388092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7044380903244019,0.7044463157653809,-8.21600860945182e-06,0.0,0.0003253654285799,0.0,0.0,65.16061401367188,0.0,0.0,0.0,0.4680586159229278,4.0,0.0,1.0
479280,293.16473388671875,297.1499938964844,293.1499938964844,0.094451405107975,-2187.656494140625,304.1518249511719,0.6712048053741455,0.1521432995796203,0.139236107468605,293.3101806640625,297.1499938964844,293.1499938964844,0.0045547867193818,-358.7185363769531,297.1054382324219,0.4395168721675873,0.050000000745058,0.0499085523188114,293.2044982910156,297.1499938964844,293.1499938964844,0.2392485737800598,-3575.92529296875,304.1564636230469,0.8579492568969727,0.3230296969413757,0.2275132685899734,293.22900390625,297.1499938964844,293.1499938964844,0.3092236816883087,-5930.28271484375,304.15509033203125,0.9205318093299866,0.3965494930744171,0.3773446083068847,293.2672424316406,297.1499938964844,293.1499938964844,0.0088312169536948,-2868.853515625,301.1860046386719,0.4395168721675873,0.050000000745058,0.236744686961174,291.1508483886719,291.1499938964844,261.4973449707031,259.938232421875,279.70654296875,293.2669982910156,291.1510009765625,1.0,0.2971870303153991,0.8083422183990479,0.8083422183990479,1.0,1.0,-1.2370322942733765,0.5282184481620789,0.7088137865066528,0.2333474904298782,0.0,0.0,0.5949331521987915,73.89798736572266,85.0,4.358440399169922,-14260.0234375,262.9549865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3207397460937,308.4823303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.298828125,18000.0,0.0,0.0,0.320597231388092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7044380903244019,0.7044463157653809,-8.21600860945182e-06,0.0,0.0003253654285799,0.0,0.0,65.16061401367188,0.0,0.0,0.0,0.4680586159229278,4.0,0.0,1.0
