time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479340,293.164306640625,297.1499938964844,293.1499938964844,0.0943018421530723,-2184.90234375,304.1514892578125,0.6646461486816406,0.151853933930397,0.1390763819217682,293.3058166503906,297.1499938964844,293.1499938964844,0.0045323888771235,-357.09796142578125,297.0625915527344,0.4339370429515838,0.050000000745058,0.0500461794435977,293.2034912109375,297.1499938964844,293.1499938964844,0.238241896033287,-3564.09033203125,304.1559753417969,0.8495802283287048,0.3218521773815155,0.2267874479293823,293.2273254394531,297.1499938964844,293.1499938964844,0.307721346616745,-5907.2314453125,304.1558837890625,0.9098135232925416,0.3948912918567657,0.3758868873119354,293.2706298828125,297.1499938964844,293.1499938964844,0.0087934983894228,-2862.234130859375,301.1361694335937,0.4339370429515838,0.050000000745058,0.2373975217342376,291.1519775390625,291.1499938964844,261.5181579589844,259.9556579589844,279.7191772460937,293.2704467773437,291.152099609375,1.0,0.3009078204631805,0.807953417301178,0.807953417301178,1.0,1.0,-1.235168218612671,0.5273531675338745,0.7078150510787964,0.2328067570924759,0.0,0.0,0.5945865511894226,77.35407257080078,73.0,2.26145076751709,-14222.3798828125,269.499267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2831726074219,308.4526062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.783203125,18000.0,0.0,0.0,0.3203712403774261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7037137150764465,0.7037218809127808,-8.210149644582998e-06,0.0,0.0003251360903959,0.0,0.0,65.03015899658203,0.0,0.0,0.0,0.4677854478359222,4.0,0.0,1.0
479400,293.164306640625,297.1499938964844,293.1499938964844,0.0943018421530723,-2184.90234375,304.1514892578125,0.6646461486816406,0.151853933930397,0.1390763819217682,293.3058166503906,297.1499938964844,293.1499938964844,0.0045323888771235,-357.09796142578125,297.0625915527344,0.4339370429515838,0.050000000745058,0.0500461794435977,293.2034912109375,297.1499938964844,293.1499938964844,0.238241896033287,-3564.09033203125,304.1559753417969,0.8495802283287048,0.3218521773815155,0.2267874479293823,293.2273254394531,297.1499938964844,293.1499938964844,0.307721346616745,-5907.2314453125,304.1558837890625,0.9098135232925416,0.3948912918567657,0.3758868873119354,293.2706298828125,297.1499938964844,293.1499938964844,0.0087934983894228,-2862.234130859375,301.1361694335937,0.4339370429515838,0.050000000745058,0.2373975217342376,291.1519775390625,291.1499938964844,261.5181579589844,259.9556579589844,279.7191772460937,293.2704467773437,291.152099609375,1.0,0.3009078204631805,0.807953417301178,0.807953417301178,1.0,1.0,-1.235168218612671,0.5273531675338745,0.7078150510787964,0.2328067570924759,0.0,0.0,0.5945865511894226,77.35407257080078,73.0,2.26145076751709,-14222.3798828125,269.499267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2831726074219,308.4526062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.783203125,18000.0,0.0,0.0,0.3203712403774261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7037137150764465,0.7037218809127808,-8.210149644582998e-06,0.0,0.0003251360903959,0.0,0.0,65.03015899658203,0.0,0.0,0.0,0.4677854478359222,4.0,0.0,1.0
479460,293.1632995605469,297.1499938964844,293.1499938964844,0.0941005796194076,-2181.129638671875,304.1513366699219,0.6658385992050171,0.1516927480697631,0.1388687640428543,293.3001708984375,297.1499938964844,293.1499938964844,0.0044975513592362,-354.51031494140625,297.0256652832031,0.4352869093418121,0.050000000745058,0.0500115454196929,293.2022399902344,297.1499938964844,293.1499938964844,0.2370985448360443,-3550.5068359375,304.1559143066406,0.8504199981689453,0.3207473456859588,0.2259748727083206,293.22515869140625,297.1499938964844,293.1499938964844,0.3061193525791168,-5882.64404296875,304.1565856933594,0.9107082486152648,0.3933676183223724,0.3743855357170105,293.27294921875,297.1499938964844,293.1499938964844,0.0087172696366906,-2845.908935546875,301.0885925292969,0.4352869093418121,0.050000000745058,0.2372332513332367,291.1547241210937,291.1499938964844,261.5419006347656,259.9754333496094,279.7331848144531,293.2728576660156,291.1552429199219,1.0,0.2990550398826599,0.807526707649231,0.807526707649231,1.0,1.0,-1.2319036722183228,0.5258575081825256,0.7060461640357971,0.2319049835205078,0.0,0.0,0.5938204526901245,76.42764282226562,61.0,4.673227310180664,-14177.2919921875,266.2816772460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579040527344,308.4342956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.42578125,18000.0,0.0,0.0,0.3201465010643005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7024850845336914,0.7024933099746704,-8.201161108445376e-06,0.0,0.0003249080036766,0.0,0.0,64.81529998779297,0.0,0.0,0.0,0.4673193097114563,4.0,0.0,1.0
479520,293.1632995605469,297.1499938964844,293.1499938964844,0.0941005796194076,-2181.129638671875,304.1513366699219,0.6658385992050171,0.1516927480697631,0.1388687640428543,293.3001708984375,297.1499938964844,293.1499938964844,0.0044975513592362,-354.51031494140625,297.0256652832031,0.4352869093418121,0.050000000745058,0.0500115454196929,293.2022399902344,297.1499938964844,293.1499938964844,0.2370985448360443,-3550.5068359375,304.1559143066406,0.8504199981689453,0.3207473456859588,0.2259748727083206,293.22515869140625,297.1499938964844,293.1499938964844,0.3061193525791168,-5882.64404296875,304.1565856933594,0.9107082486152648,0.3933676183223724,0.3743855357170105,293.27294921875,297.1499938964844,293.1499938964844,0.0087172696366906,-2845.908935546875,301.0885925292969,0.4352869093418121,0.050000000745058,0.2372332513332367,291.1547241210937,291.1499938964844,261.5419006347656,259.9754333496094,279.7331848144531,293.2728576660156,291.1552429199219,1.0,0.2990550398826599,0.807526707649231,0.807526707649231,1.0,1.0,-1.2319036722183228,0.5258575081825256,0.7060461640357971,0.2319049835205078,0.0,0.0,0.5938204526901245,76.42764282226562,61.0,4.673227310180664,-14177.2919921875,266.2816772460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579040527344,308.4342956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.42578125,18000.0,0.0,0.0,0.3201465010643005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7024850845336914,0.7024933099746704,-8.201161108445376e-06,0.0,0.0003249080036766,0.0,0.0,64.81529998779297,0.0,0.0,0.0,0.4673193097114563,4.0,0.0,1.0
479580,293.1618347167969,297.1499938964844,293.1499938964844,0.0938662365078926,-2176.686767578125,304.1512756347656,0.6732736825942993,0.1516526341438293,0.1386486738920211,293.29345703125,297.1499938964844,293.1499938964844,0.0044538676738739,-351.2079467773437,296.9954528808594,0.4423033893108368,0.050000000745058,0.0498450323939323,293.2005310058594,297.1499938964844,293.1499938964844,0.2358834892511367,-3535.99169921875,304.1559753417969,0.8586637377738953,0.3197734951972961,0.2251511812210083,293.2225952148437,297.1499938964844,293.1499938964844,0.304431289434433,-5856.72216796875,304.1571960449219,0.9209189414978028,0.3919844925403595,0.3728858232498169,293.2743225097656,297.1499938964844,293.1499938964844,0.0086123663932085,-2822.016845703125,301.043701171875,0.4423033893108368,0.050000000745058,0.2364433705806732,291.1605529785156,291.1499938964844,261.5681457519531,259.99725341796875,279.7481384277344,293.2742614746094,291.1611328125,1.0,0.2935208976268768,0.8071000576019287,0.8071000576019287,1.0,1.0,-1.2277029752731323,0.5239484310150146,0.7037545442581177,0.2307504415512085,0.0,0.0,0.592034637928009,72.14765167236328,49.0,7.35955810546875,-14120.4931640625,255.7128143310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.248779296875,308.4227600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18031.794921875,18000.0,0.0,0.0,0.3198293149471283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6992803812026978,0.699288547039032,-8.178035386663396e-06,0.0,0.000324586086208,0.0,0.0,64.2589111328125,0.0,0.0,0.0,0.4661288857460022,4.0,0.0,1.0
479640,293.1618347167969,297.1499938964844,293.1499938964844,0.0938662365078926,-2176.686767578125,304.1512756347656,0.6732736825942993,0.1516526341438293,0.1386486738920211,293.29345703125,297.1499938964844,293.1499938964844,0.0044538676738739,-351.2079467773437,296.9954528808594,0.4423033893108368,0.050000000745058,0.0498450323939323,293.2005310058594,297.1499938964844,293.1499938964844,0.2358834892511367,-3535.99169921875,304.1559753417969,0.8586637377738953,0.3197734951972961,0.2251511812210083,293.2225952148437,297.1499938964844,293.1499938964844,0.304431289434433,-5856.72216796875,304.1571960449219,0.9209189414978028,0.3919844925403595,0.3728858232498169,293.2743225097656,297.1499938964844,293.1499938964844,0.0086123663932085,-2822.016845703125,301.043701171875,0.4423033893108368,0.050000000745058,0.2364433705806732,291.1605529785156,291.1499938964844,261.5681457519531,259.99725341796875,279.7481384277344,293.2742614746094,291.1611328125,1.0,0.2935208976268768,0.8071000576019287,0.8071000576019287,1.0,1.0,-1.2277029752731323,0.5239484310150146,0.7037545442581177,0.2307504415512085,0.0,0.0,0.592034637928009,72.14765167236328,49.0,7.35955810546875,-14120.4931640625,255.7128143310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.248779296875,308.4227600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18031.794921875,18000.0,0.0,0.0,0.3198293149471283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6992803812026978,0.699288547039032,-8.178035386663396e-06,0.0,0.000324586086208,0.0,0.0,64.2589111328125,0.0,0.0,0.0,0.4661288857460022,4.0,0.0,1.0
479700,293.1609802246094,297.1499938964844,293.1499938964844,0.0937510058283805,-2174.4990234375,304.1512451171875,0.6790376901626587,0.1516703814268112,0.1385421901941299,293.2897644042969,297.1499938964844,293.1499938964844,0.0044304328039288,-349.4296875,296.9822692871094,0.447823703289032,0.050000000745058,0.0497277081012725,293.1994934082031,297.1499938964844,293.1499938964844,0.2352839857339859,-3528.82666015625,304.1559753417969,0.8652403950691223,0.3193337321281433,0.2247477918863296,293.22119140625,297.1499938964844,293.1499938964844,0.3035924136638641,-5843.86083984375,304.15740966796875,0.9291560053825378,0.3913410305976867,0.3721485137939453,293.2746887207031,297.1499938964844,293.1499938964844,0.008553541265428,-2808.3427734375,301.0219421386719,0.447823703289032,0.050000000745058,0.2358868271112442,291.1636047363281,291.1499938964844,261.58209228515625,260.00885009765625,279.755859375,293.274658203125,291.1642150878906,1.0,0.2896974682807922,0.8068866729736328,0.8068866729736328,1.0,1.0,-1.2253971099853516,0.5229037404060364,0.70249342918396,0.2301173061132431,0.0,0.0,0.5908195972442627,69.14198303222656,49.0,7.959950923919678,-14088.732421875,248.57212829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2509765625,308.4195251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18040.853515625,18000.0,0.0,0.0,0.3196080029010772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6969059705734253,0.6969141364097595,-8.159953722497448e-06,0.0,0.0003243614919483,0.0,0.0,63.842567443847656,0.0,0.0,0.0,0.4652448296546936,4.0,0.0,1.0
479760,293.1600646972656,297.1499938964844,293.1499938964844,0.0936397388577461,-2172.3857421875,304.1512145996094,0.686161994934082,0.1517099142074585,0.1384402066469192,293.28582763671875,297.1499938964844,293.1499938964844,0.0044064642861485,-347.6078796386719,296.9703063964844,0.4548011720180511,0.050000000745058,0.0495933666825294,293.1983947753906,297.1499938964844,293.1499938964844,0.2346954345703125,-3521.792724609375,304.15594482421875,0.8734936714172363,0.3189226388931274,0.224352553486824,293.2197265625,297.1499938964844,293.1499938964844,0.3027638494968414,-5831.1708984375,304.1575622558594,0.939327359199524,0.3907270729541778,0.3714227974414825,293.2748718261719,297.1499938964844,293.1499938964844,0.0084918607026338,-2793.856201171875,301.0006103515625,0.4548011720180511,0.050000000745058,0.2352495640516281,291.1666564941406,291.1499938964844,261.5965576171875,260.0208435058594,279.7637023925781,293.2748718261719,291.167236328125,1.0,0.2853026390075683,0.8066867589950562,0.8066867589950562,1.0,1.0,-1.2230031490325928,0.5218219757080078,0.7011811137199402,0.2294608503580093,0.0,0.0,0.5894023776054382,65.70413208007812,37.0,8.209229469299316,-14055.3203125,240.5255584716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2576599121094,308.4180603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18049.396484375,18000.0,0.0,0.0,0.319332867860794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6940643787384033,0.6940725445747375,-8.137883014569525e-06,0.0,0.0003240822406951,0.0,0.0,63.34374237060547,0.0,0.0,0.0,0.4641845524311065,4.0,0.0,1.0
479820,293.1581420898437,297.1499938964844,293.1499938964844,0.0934353992342948,-2168.506591796875,304.1511535644531,0.7046775221824646,0.1518449783325195,0.1382535099983215,293.2774353027344,297.1499938964844,293.1499938964844,0.0043582110665738,-343.9352722167969,296.94970703125,0.4724088907241821,0.050000000745058,0.0492866486310958,293.1960144042969,297.1499938964844,293.1499938964844,0.233563631772995,-3508.27392578125,304.1558532714844,0.8954985737800598,0.3181771337985992,0.2235897332429886,293.2166748046875,297.1499938964844,293.1499938964844,0.3011554181575775,-5806.578125,304.15771484375,0.96441650390625,0.3895799815654754,0.3700120151042938,293.2748413085937,297.1499938964844,293.1499938964844,0.0083632124587893,-2763.265869140625,300.9589538574219,0.4724088907241821,0.050000000745058,0.2337946444749832,291.1723327636719,291.1499938964844,261.6268005371094,260.0458679199219,279.7796936035156,293.2748413085937,291.1728210449219,1.0,0.2750860154628753,0.8062869906425476,0.8062869906425476,1.0,1.0,-1.2180554866790771,0.5195907950401306,0.6984646320343018,0.2281016260385513,0.0,0.0,0.5860386490821838,57.86319351196289,25.0,7.765500068664551,-13984.4970703125,222.46690368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2835693359375,308.4198608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18064.509765625,18000.0,0.0,0.0,0.318595141172409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6871127486228943,0.6871208548545837,-8.082996828306932e-06,0.0,0.0003233335737604,0.0,0.0,62.12778854370117,0.0,0.0,0.0,0.4615913033485412,4.0,0.0,1.0
479880,293.1581420898437,297.1499938964844,293.1499938964844,0.0934353992342948,-2168.506591796875,304.1511535644531,0.7046775221824646,0.1518449783325195,0.1382535099983215,293.2774353027344,297.1499938964844,293.1499938964844,0.0043582110665738,-343.9352722167969,296.94970703125,0.4724088907241821,0.050000000745058,0.0492866486310958,293.1960144042969,297.1499938964844,293.1499938964844,0.233563631772995,-3508.27392578125,304.1558532714844,0.8954985737800598,0.3181771337985992,0.2235897332429886,293.2166748046875,297.1499938964844,293.1499938964844,0.3011554181575775,-5806.578125,304.15771484375,0.96441650390625,0.3895799815654754,0.3700120151042938,293.2748413085937,297.1499938964844,293.1499938964844,0.0083632124587893,-2763.265869140625,300.9589538574219,0.4724088907241821,0.050000000745058,0.2337946444749832,291.1723327636719,291.1499938964844,261.6268005371094,260.0458679199219,279.7796936035156,293.2748413085937,291.1728210449219,1.0,0.2750860154628753,0.8062869906425476,0.8062869906425476,1.0,1.0,-1.2180554866790771,0.5195907950401306,0.6984646320343018,0.2281016260385513,0.0,0.0,0.5860386490821838,57.86319351196289,25.0,7.765500068664551,-13984.4970703125,222.46690368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2835693359375,308.4198608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18064.509765625,18000.0,0.0,0.0,0.318595141172409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6871127486228943,0.6871208548545837,-8.082996828306932e-06,0.0,0.0003233335737604,0.0,0.0,62.12778854370117,0.0,0.0,0.0,0.4615913033485412,4.0,0.0,1.0
479940,293.1561584472656,297.1499938964844,293.1499938964844,0.0932608693838119,-2165.200927734375,304.15106201171875,0.7281334400177002,0.152041345834732,0.1380921900272369,293.2684020996094,297.1499938964844,293.1499938964844,0.0043109836988151,-340.3395690917969,296.93316650390625,0.490181028842926,0.050000000745058,0.0489448606967926,293.1935119628906,297.1499938964844,293.1499938964844,0.232504054903984,-3495.6337890625,304.1556701660156,0.9284898042678832,0.3175199627876282,0.2228654474020004,293.2135314941406,297.1499938964844,293.1499938964844,0.2996309697628021,-5783.322265625,304.1576843261719,0.9929951429367064,0.3885297477245331,0.368660420179367,293.2743225097656,297.1499938964844,293.1499938964844,0.0082312356680631,-2731.4638671875,300.9183654785156,0.490181028842926,0.050000000745058,0.232173353433609,291.17694091796875,291.1499938964844,261.6584777832031,260.072021484375,279.7959899902344,293.2743530273437,291.1773376464844,1.0,0.2632873356342315,0.8058871626853943,0.8058871626853943,1.0,1.0,-1.2130136489868164,0.5173219442367554,0.695691704750061,0.2267114669084549,0.0,0.0,0.5821254253387451,49.13292694091797,25.0,6.447516918182373,-13909.9736328125,202.68345642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238220214844,308.4270324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18075.767578125,18000.0,0.0,0.0,0.3175804913043976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6788087487220764,0.6788167357444763,-8.016664651222527e-06,0.0,0.000322303851135,0.0,0.0,60.68910217285156,0.0,0.0,0.0,0.4584999084472656,4.0,0.0,1.0
480000,293.1561584472656,297.1499938964844,293.1499938964844,0.0932608693838119,-2165.200927734375,304.15106201171875,0.7281334400177002,0.152041345834732,0.1380921900272369,293.2684020996094,297.1499938964844,293.1499938964844,0.0043109836988151,-340.3395690917969,296.93316650390625,0.490181028842926,0.050000000745058,0.0489448606967926,293.1935119628906,297.1499938964844,293.1499938964844,0.232504054903984,-3495.6337890625,304.1556701660156,0.9284898042678832,0.3175199627876282,0.2228654474020004,293.2135314941406,297.1499938964844,293.1499938964844,0.2996309697628021,-5783.322265625,304.1576843261719,0.9929951429367064,0.3885297477245331,0.368660420179367,293.2743225097656,297.1499938964844,293.1499938964844,0.0082312356680631,-2731.4638671875,300.9183654785156,0.490181028842926,0.050000000745058,0.232173353433609,291.17694091796875,291.1499938964844,261.6584777832031,260.072021484375,279.7959899902344,293.2743530273437,291.1773376464844,1.0,0.2632873356342315,0.8058871626853943,0.8058871626853943,1.0,1.0,-1.2130136489868164,0.5173219442367554,0.695691704750061,0.2267114669084549,0.0,0.0,0.5821254253387451,49.13292694091797,25.0,6.447516918182373,-13909.9736328125,202.68345642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238220214844,308.4270324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18075.767578125,18000.0,0.0,0.0,0.3175804913043976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6788087487220764,0.6788167357444763,-8.016664651222527e-06,0.0,0.000322303851135,0.0,0.0,60.68910217285156,0.0,0.0,0.0,0.4584999084472656,4.0,0.0,1.0
480060,293.1542053222656,297.1499938964844,293.1499938964844,0.0931452810764312,-2162.826904296875,304.1509094238281,0.744107723236084,0.1522824168205261,0.13811556994915,293.2587890625,297.1499938964844,293.1499938964844,0.0042807925492525,-337.8729553222656,296.9268493652344,0.5018029808998108,0.050000000745058,0.048747181892395,293.19110107421875,297.1499938964844,293.1499938964844,0.2314052134752273,-3482.31884765625,304.1556396484375,0.9525206685066224,0.3169086575508117,0.2222953140735626,293.20123291015625,297.1499938964844,293.1499938964844,0.2852082848548889,-5553.736328125,304.18017578125,0.9990000128746032,0.3893554508686065,0.3538398742675781,293.2733764648437,297.1499938964844,293.1499938964844,0.008130201138556,-2706.090576171875,300.8816223144531,0.5018029808998108,0.050000000745058,0.2312356382608413,291.19146728515625,291.1499938964844,261.6912841796875,260.0990295410156,279.82012939453125,293.2734375,291.1957702636719,1.0,0.2542674541473388,0.8055150508880615,0.8055150508880615,1.0,1.0,-1.1932129859924316,0.5084553956985474,0.6847575902938843,0.2216570228338241,0.0,0.0,0.5760733485221863,43.83940887451172,28.0,30.822603225708008,-13733.8662109375,185.4003753662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3862609863281,308.4762878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18105.1171875,18000.0,0.0,0.0,0.3161517083644867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6684367656707764,0.6684446930885315,-7.938447197375353e-06,0.0,0.0003208537818863,0.0,0.0,58.94855117797852,0.0,0.0,0.0,0.4546241164207458,4.0,0.0,1.0
480120,293.1542053222656,297.1499938964844,293.1499938964844,0.0931452810764312,-2162.826904296875,304.1509094238281,0.744107723236084,0.1522824168205261,0.13811556994915,293.2587890625,297.1499938964844,293.1499938964844,0.0042807925492525,-337.8729553222656,296.9268493652344,0.5018029808998108,0.050000000745058,0.048747181892395,293.19110107421875,297.1499938964844,293.1499938964844,0.2314052134752273,-3482.31884765625,304.1556396484375,0.9525206685066224,0.3169086575508117,0.2222953140735626,293.20123291015625,297.1499938964844,293.1499938964844,0.2852082848548889,-5553.736328125,304.18017578125,0.9990000128746032,0.3893554508686065,0.3538398742675781,293.2733764648437,297.1499938964844,293.1499938964844,0.008130201138556,-2706.090576171875,300.8816223144531,0.5018029808998108,0.050000000745058,0.2312356382608413,291.19146728515625,291.1499938964844,261.6912841796875,260.0990295410156,279.82012939453125,293.2734375,291.1957702636719,1.0,0.2542674541473388,0.8055150508880615,0.8055150508880615,1.0,1.0,-1.1932129859924316,0.5084553956985474,0.6847575902938843,0.2216570228338241,0.0,0.0,0.5760733485221863,43.83940887451172,28.0,30.822603225708008,-13733.8662109375,185.4003753662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3862609863281,308.4762878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18105.1171875,18000.0,0.0,0.0,0.3161517083644867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6684367656707764,0.6684446930885315,-7.938447197375353e-06,0.0,0.0003208537818863,0.0,0.0,58.94855117797852,0.0,0.0,0.0,0.4546241164207458,4.0,0.0,1.0
480180,293.1526794433594,297.1499938964844,293.1499938964844,0.0929386839270591,-2158.480712890625,304.15093994140625,0.7546185255050659,0.1524834781885147,0.1382021903991699,293.2492370605469,297.1499938964844,293.1499938964844,0.0042547462508082,-335.50262451171875,296.9353332519531,0.5094230771064758,0.050000000745058,0.0486378669738769,293.1890563964844,297.1499938964844,293.1499938964844,0.2300062924623489,-3465.100830078125,304.15606689453125,0.9662508368492126,0.3162803649902344,0.2217740416526794,293.1682434082031,297.1499938964844,293.1499938964844,0.2698592245578766,-5310.63818359375,304.1951599121094,0.9990000128746032,0.394725352525711,0.3388635814189911,293.27203369140625,297.1499938964844,293.1499938964844,0.0080406982451677,-2681.966796875,300.85162353515625,0.5094230771064758,0.050000000745058,0.2307171076536178,291.22674560546875,291.1499938964844,261.7248229980469,260.1265869140625,279.84344482421875,293.2721252441406,291.2283630371094,1.0,0.2480874210596084,0.8051429986953735,0.8051429986953735,1.0,1.0,-1.173957347869873,0.4998947978019714,0.6740624904632568,0.2166423350572586,0.0,0.0,0.5631517171859741,40.79254531860352,31.0,33.84013748168945,-13494.3662109375,173.2865753173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5058288574219,308.5027160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18219.693359375,18000.0,0.0,0.0,0.3137905597686767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.64423006772995,0.6442378163337708,-7.771403033984825e-06,0.0,0.0003184575180057,0.0,0.0,55.09467697143555,0.0,0.0,0.0,0.4459742903709411,4.0,0.0,1.0
480240,293.1526794433594,297.1499938964844,293.1499938964844,0.0929386839270591,-2158.480712890625,304.15093994140625,0.7546185255050659,0.1524834781885147,0.1382021903991699,293.2492370605469,297.1499938964844,293.1499938964844,0.0042547462508082,-335.50262451171875,296.9353332519531,0.5094230771064758,0.050000000745058,0.0486378669738769,293.1890563964844,297.1499938964844,293.1499938964844,0.2300062924623489,-3465.100830078125,304.15606689453125,0.9662508368492126,0.3162803649902344,0.2217740416526794,293.1682434082031,297.1499938964844,293.1499938964844,0.2698592245578766,-5310.63818359375,304.1951599121094,0.9990000128746032,0.394725352525711,0.3388635814189911,293.27203369140625,297.1499938964844,293.1499938964844,0.0080406982451677,-2681.966796875,300.85162353515625,0.5094230771064758,0.050000000745058,0.2307171076536178,291.22674560546875,291.1499938964844,261.7248229980469,260.1265869140625,279.84344482421875,293.2721252441406,291.2283630371094,1.0,0.2480874210596084,0.8051429986953735,0.8051429986953735,1.0,1.0,-1.173957347869873,0.4998947978019714,0.6740624904632568,0.2166423350572586,0.0,0.0,0.5631517171859741,40.79254531860352,31.0,33.84013748168945,-13494.3662109375,173.2865753173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5058288574219,308.5027160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18219.693359375,18000.0,0.0,0.0,0.3137905597686767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.64423006772995,0.6442378163337708,-7.771403033984825e-06,0.0,0.0003184575180057,0.0,0.0,55.09467697143555,0.0,0.0,0.0,0.4459742903709411,4.0,0.0,1.0
480300,293.1520080566406,297.1499938964844,293.1499938964844,0.0929438769817352,-2158.53759765625,304.1507568359375,0.7585989832878113,0.1525816172361374,0.1382541805505752,293.2445678710937,297.1499938964844,293.1499938964844,0.0042463755235075,-334.8235168457031,296.9334716796875,0.5123075246810913,0.050000000745058,0.0486003346741199,293.18804931640625,297.1499938964844,293.1499938964844,0.2295888513326645,-3460.135009765625,304.1557006835937,0.9709267616271972,0.3159850239753723,0.2215365171432495,293.15045166015625,297.1499938964844,293.1499938964844,0.2644923627376556,-5226.4248046875,304.1966552734375,0.9990000128746032,0.3979837298393249,0.333566278219223,293.2711486816406,297.1499938964844,293.1499938964844,0.0080070113763213,-2673.719970703125,300.8341979980469,0.5123075246810913,0.050000000745058,0.2305390685796737,291.2316589355469,291.1499938964844,261.7417907714844,260.1404724121094,279.8535461425781,293.2712707519531,291.2320251464844,1.0,0.2459059208631515,0.8049569129943848,0.8049569129943848,1.0,1.0,-1.1671159267425537,0.4968584775924682,0.6702575087547302,0.2148456275463104,0.0,0.0,0.5571831464767456,39.74388885498047,31.0,21.367826461791992,-13389.921875,169.1338653564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5835876464844,308.51470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18225.15234375,18000.0,0.0,0.0,0.3122246265411377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6309340596199036,0.6309416890144348,-7.669680599065032e-06,0.0,0.0003168683033436,0.0,0.0,52.98723220825195,0.0,0.0,0.0,0.4412193298339844,4.0,0.0,1.0
480360,293.1513671875,297.1499938964844,293.1499938964844,0.0929936096072197,-2159.493408203125,304.1505432128906,0.7617647051811218,0.1526836156845092,0.1383171081542968,293.2399597167969,297.1499938964844,293.1499938964844,0.0042404769919812,-334.38348388671875,296.9296569824219,0.5145826935768127,0.050000000745058,0.0485720783472061,293.1870422363281,297.1499938964844,293.1499938964844,0.2292805016040802,-3456.555908203125,304.1552429199219,0.9743914604187012,0.3157013654708862,0.2213143706321716,293.1337585449219,297.1499938964844,293.1499938964844,0.2603910565376282,-5162.6201171875,304.1955871582031,0.9990000128746032,0.4012576043605804,0.3295217156410217,293.2701110839844,297.1499938964844,293.1499938964844,0.0079784980043768,-2667.114013671875,300.8161315917969,0.5145826935768127,0.050000000745058,0.2304050326347351,291.23193359375,291.1499938964844,261.7587585449219,260.15435791015625,279.8625793457031,293.270263671875,291.2315673828125,1.0,0.2442512810230255,0.8048717975616455,0.8048717975616455,1.0,1.0,-1.1618740558624268,0.4945434629917145,0.6673305034637451,0.2134627550840377,0.0,0.0,0.5516746640205383,38.95316696166992,49.0,9.583370208740234,-13302.748046875,166.00636291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66650390625,308.53057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18213.2578125,18000.0,0.0,0.0,0.3104451894760132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6186371445655823,0.6186447143554688,-7.573682069050847e-06,0.0,0.0003150624106638,0.0,0.0,51.07086181640625,0.0,0.0,0.0,0.4368041753768921,4.0,0.0,1.0
480420,293.150390625,297.1499938964844,293.1499938964844,0.0933864787220954,-2167.31640625,304.1496887207031,0.7557352781295776,0.1528501063585281,0.1385368555784225,293.2310485839844,297.1499938964844,293.1499938964844,0.0042434027418494,-334.9453125,296.90936279296875,0.5098101496696472,0.050000000745058,0.0486327596008777,293.1852722167969,297.1499938964844,293.1499938964844,0.2293145954608917,-3457.72509765625,304.15338134765625,0.9657477140426636,0.3151186406612396,0.2209579050540924,293.1160888671875,297.1499938964844,293.1499938964844,0.2682654857635498,-5296.52197265625,304.16650390625,0.9990000128746032,0.4053170680999756,0.3381414711475372,293.26812744140625,297.1499938964844,293.1499938964844,0.0079577025026083,-2665.540283203125,300.773681640625,0.5098101496696472,0.050000000745058,0.2306928783655166,291.2073059082031,291.1499938964844,261.7927551269531,260.1820678710937,279.8700866699219,293.26824951171875,291.2015686035156,1.0,0.2484892457723617,0.8047014474868774,0.8047014474868774,1.0,1.0,-1.1724622249603271,0.4992929995059967,0.6731692552566528,0.2159108072519302,0.0,0.0,0.5450433492660522,40.63367462158203,67.0,-40.09163665771485,-13288.583984375,172.517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8134765625,308.5208740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18139.490234375,18000.0,0.0,0.0,0.3065962493419647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5996919870376587,0.5996993780136108,-7.416837888740702e-06,0.0,0.000311156240059,0.0,0.0,48.15143966674805,0.0,0.0,0.0,0.4300333261489868,4.0,0.0,1.0
480480,293.150390625,297.1499938964844,293.1499938964844,0.0933864787220954,-2167.31640625,304.1496887207031,0.7557352781295776,0.1528501063585281,0.1385368555784225,293.2310485839844,297.1499938964844,293.1499938964844,0.0042434027418494,-334.9453125,296.90936279296875,0.5098101496696472,0.050000000745058,0.0486327596008777,293.1852722167969,297.1499938964844,293.1499938964844,0.2293145954608917,-3457.72509765625,304.15338134765625,0.9657477140426636,0.3151186406612396,0.2209579050540924,293.1160888671875,297.1499938964844,293.1499938964844,0.2682654857635498,-5296.52197265625,304.16650390625,0.9990000128746032,0.4053170680999756,0.3381414711475372,293.26812744140625,297.1499938964844,293.1499938964844,0.0079577025026083,-2665.540283203125,300.773681640625,0.5098101496696472,0.050000000745058,0.2306928783655166,291.2073059082031,291.1499938964844,261.7927551269531,260.1820678710937,279.8700866699219,293.26824951171875,291.2015686035156,1.0,0.2484892457723617,0.8047014474868774,0.8047014474868774,1.0,1.0,-1.1724622249603271,0.4992929995059967,0.6731692552566528,0.2159108072519302,0.0,0.0,0.5450433492660522,40.63367462158203,67.0,-40.09163665771485,-13288.583984375,172.517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8134765625,308.5208740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18139.490234375,18000.0,0.0,0.0,0.3065962493419647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5996919870376587,0.5996993780136108,-7.416837888740702e-06,0.0,0.000311156240059,0.0,0.0,48.15143966674805,0.0,0.0,0.0,0.4300333261489868,4.0,0.0,1.0
480540,293.1498413085937,297.1499938964844,293.1499938964844,0.0941578298807144,-2182.81494140625,304.14849853515625,0.7397744655609131,0.1529489904642105,0.1388126909732818,293.2225036621094,297.1499938964844,293.1499938964844,0.004267715383321,-337.619140625,296.86749267578125,0.497793048620224,0.050000000745058,0.0488112233579158,293.18389892578125,297.1499938964844,293.1499938964844,0.2302682250738144,-3470.5791015625,304.1506652832031,0.9415666460990906,0.3145049214363098,0.2206693589687347,293.1345520019531,297.1499938964844,293.1499938964844,0.292208582162857,-5684.81005859375,304.1208801269531,0.9990000128746032,0.4025155007839203,0.3623144626617431,293.26715087890625,297.1499938964844,293.1499938964844,0.0079785678535699,-2678.256103515625,300.7178955078125,0.497793048620224,0.050000000745058,0.2315394282341003,291.1403503417969,291.1499938964844,261.8263854980469,260.2094421386719,279.8681640625,293.26715087890625,291.13299560546875,1.0,0.2590610980987549,0.8045311570167542,0.8045311570167542,1.0,1.0,-1.2026854753494265,0.5127789378166199,0.6899065971374512,0.2233567386865615,0.0,0.0,0.550599217414856,45.58223342895508,70.0,-83.27249908447266,-13507.8271484375,191.9918670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85894775390625,308.4990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17952.01953125,18000.0,0.0,0.0,0.3033496439456939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6023204326629639,0.602327823638916,-7.393627129204106e-06,0.0,0.0003078613372053,0.0,0.0,48.30489349365234,0.0,0.0,0.0,0.4306106567382812,4.0,0.0,1.0
480600,293.1498413085937,297.1499938964844,293.1499938964844,0.0941578298807144,-2182.81494140625,304.14849853515625,0.7397744655609131,0.1529489904642105,0.1388126909732818,293.2225036621094,297.1499938964844,293.1499938964844,0.004267715383321,-337.619140625,296.86749267578125,0.497793048620224,0.050000000745058,0.0488112233579158,293.18389892578125,297.1499938964844,293.1499938964844,0.2302682250738144,-3470.5791015625,304.1506652832031,0.9415666460990906,0.3145049214363098,0.2206693589687347,293.1345520019531,297.1499938964844,293.1499938964844,0.292208582162857,-5684.81005859375,304.1208801269531,0.9990000128746032,0.4025155007839203,0.3623144626617431,293.26715087890625,297.1499938964844,293.1499938964844,0.0079785678535699,-2678.256103515625,300.7178955078125,0.497793048620224,0.050000000745058,0.2315394282341003,291.1403503417969,291.1499938964844,261.8263854980469,260.2094421386719,279.8681640625,293.26715087890625,291.13299560546875,1.0,0.2590610980987549,0.8045311570167542,0.8045311570167542,1.0,1.0,-1.2026854753494265,0.5127789378166199,0.6899065971374512,0.2233567386865615,0.0,0.0,0.550599217414856,45.58223342895508,70.0,-83.27249908447266,-13507.8271484375,191.9918670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85894775390625,308.4990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17952.01953125,18000.0,0.0,0.0,0.3033496439456939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6023204326629639,0.602327823638916,-7.393627129204106e-06,0.0,0.0003078613372053,0.0,0.0,48.30489349365234,0.0,0.0,0.0,0.4306106567382812,4.0,0.0,1.0
480660,293.1495666503906,297.1499938964844,293.1499938964844,0.094826690852642,-2196.1396484375,304.1479187011719,0.72367924451828,0.1530105173587799,0.139073297381401,293.21417236328125,297.1499938964844,293.1499938964844,0.0042990655638277,-340.6726989746094,296.8330383300781,0.4857476651668548,0.050000000745058,0.0490287989377975,293.1827392578125,297.1499938964844,293.1499938964844,0.2310248464345932,-3480.609375,304.1492614746094,0.9149121046066284,0.3138813376426697,0.2203912883996963,293.1784362792969,297.1499938964844,293.1499938964844,0.3067732155323028,-5913.7568359375,304.1087951660156,0.9909482598304749,0.3940150737762451,0.3757235407829284,293.26763916015625,297.1499938964844,293.1499938964844,0.0079997014254331,-2690.107666015625,300.660400390625,0.4857476651668548,0.050000000745058,0.2325715124607086,291.08251953125,291.1499938964844,261.859375,260.23614501953125,279.8744506835937,293.267578125,291.0807800292969,1.0,0.2682641148567199,0.803988516330719,0.803988516330719,1.0,1.0,-1.2200127840042114,0.5204393863677979,0.6995734572410583,0.2277466803789138,0.0,0.0,0.5640192627906799,51.347957611083984,73.0,-59.64122009277344,-13736.3642578125,209.6760406494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7511901855469,308.499755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17791.81640625,18000.0,0.0,0.0,0.3017618954181671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6258214712142944,0.6258289813995361,-7.53266522224294e-06,0.0,0.0003062499745283,0.0,0.0,51.63453674316406,0.0,0.0,0.0,0.4385843276977539,4.0,0.0,1.0
480720,293.1495666503906,297.1499938964844,293.1499938964844,0.094826690852642,-2196.1396484375,304.1479187011719,0.72367924451828,0.1530105173587799,0.139073297381401,293.21417236328125,297.1499938964844,293.1499938964844,0.0042990655638277,-340.6726989746094,296.8330383300781,0.4857476651668548,0.050000000745058,0.0490287989377975,293.1827392578125,297.1499938964844,293.1499938964844,0.2310248464345932,-3480.609375,304.1492614746094,0.9149121046066284,0.3138813376426697,0.2203912883996963,293.1784362792969,297.1499938964844,293.1499938964844,0.3067732155323028,-5913.7568359375,304.1087951660156,0.9909482598304749,0.3940150737762451,0.3757235407829284,293.26763916015625,297.1499938964844,293.1499938964844,0.0079997014254331,-2690.107666015625,300.660400390625,0.4857476651668548,0.050000000745058,0.2325715124607086,291.08251953125,291.1499938964844,261.859375,260.23614501953125,279.8744506835937,293.267578125,291.0807800292969,1.0,0.2682641148567199,0.803988516330719,0.803988516330719,1.0,1.0,-1.2200127840042114,0.5204393863677979,0.6995734572410583,0.2277466803789138,0.0,0.0,0.5640192627906799,51.347957611083984,73.0,-59.64122009277344,-13736.3642578125,209.6760406494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7511901855469,308.499755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17791.81640625,18000.0,0.0,0.0,0.3017618954181671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6258214712142944,0.6258289813995361,-7.53266522224294e-06,0.0,0.0003062499745283,0.0,0.0,51.63453674316406,0.0,0.0,0.0,0.4385843276977539,4.0,0.0,1.0
480780,293.1496887207031,297.1499938964844,293.1499938964844,0.0948405638337135,-2195.92529296875,304.1485900878906,0.7069588303565979,0.1529968678951263,0.1393288671970367,293.20660400390625,297.1499938964844,293.1499938964844,0.0043187257833778,-341.840576171875,296.8451843261719,0.4726954102516174,0.050000000745058,0.0492813363671302,293.1819152832031,297.1499938964844,293.1499938964844,0.2301991283893585,-3470.044189453125,304.1509094238281,0.8911580443382263,0.3132235109806061,0.2201313823461532,293.1993408203125,297.1499938964844,293.1499938964844,0.3016692996025085,-5825.6748046875,304.13067626953125,0.9649922251701356,0.3890047669410705,0.370132714509964,293.2689208984375,297.1499938964844,293.1499938964844,0.0079867681488394,-2686.392578125,300.6222839355469,0.4726954102516174,0.050000000745058,0.2337694466114044,291.1064453125,291.1499938964844,261.89129638671875,260.2618713378906,279.8917541503906,293.2688293457031,291.1087646484375,1.0,0.2756946384906769,0.8034458160400391,0.8034458160400391,1.0,1.0,-1.2153019905090332,0.5183175802230835,0.6969844102859497,0.2263824492692947,0.0,0.0,0.5686712861061096,57.67000198364258,76.0,10.98909854888916,-13749.474609375,221.1029663085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57666015625,308.4633178710937,278.1499938964844,0.0,18000.0,313.1499938964844,17885.10546875,18000.0,0.0,0.0,0.3014476001262665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6429151892662048,0.6429228782653809,-7.68545942264609e-06,0.0,0.0003059309965465,0.0,0.0,54.44184494018555,0.0,0.0,0.0,0.4447970986366272,4.0,0.0,1.0
480840,293.1496887207031,297.1499938964844,293.1499938964844,0.0948405638337135,-2195.92529296875,304.1485900878906,0.7069588303565979,0.1529968678951263,0.1393288671970367,293.20660400390625,297.1499938964844,293.1499938964844,0.0043187257833778,-341.840576171875,296.8451843261719,0.4726954102516174,0.050000000745058,0.0492813363671302,293.1819152832031,297.1499938964844,293.1499938964844,0.2301991283893585,-3470.044189453125,304.1509094238281,0.8911580443382263,0.3132235109806061,0.2201313823461532,293.1993408203125,297.1499938964844,293.1499938964844,0.3016692996025085,-5825.6748046875,304.13067626953125,0.9649922251701356,0.3890047669410705,0.370132714509964,293.2689208984375,297.1499938964844,293.1499938964844,0.0079867681488394,-2686.392578125,300.6222839355469,0.4726954102516174,0.050000000745058,0.2337694466114044,291.1064453125,291.1499938964844,261.89129638671875,260.2618713378906,279.8917541503906,293.2688293457031,291.1087646484375,1.0,0.2756946384906769,0.8034458160400391,0.8034458160400391,1.0,1.0,-1.2153019905090332,0.5183175802230835,0.6969844102859497,0.2263824492692947,0.0,0.0,0.5686712861061096,57.67000198364258,76.0,10.98909854888916,-13749.474609375,221.1029663085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57666015625,308.4633178710937,278.1499938964844,0.0,18000.0,313.1499938964844,17885.10546875,18000.0,0.0,0.0,0.3014476001262665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6429151892662048,0.6429228782653809,-7.68545942264609e-06,0.0,0.0003059309965465,0.0,0.0,54.44184494018555,0.0,0.0,0.0,0.4447970986366272,4.0,0.0,1.0
480900,293.1498718261719,297.1499938964844,293.1499938964844,0.0948557555675506,-2196.0810546875,304.1488342285156,0.6999615430831909,0.1529639661312103,0.1394086182117462,293.2032470703125,297.1499938964844,293.1499938964844,0.0043260799720883,-342.31610107421875,296.8485717773437,0.4665990173816681,0.050000000745058,0.0493911653757095,293.1816101074219,297.1499938964844,293.1499938964844,0.229869857430458,-3465.929931640625,304.1513366699219,0.8822206258773804,0.3128780424594879,0.2199772149324417,293.2034912109375,297.1499938964844,293.1499938964844,0.3002474009990692,-5801.60888671875,304.1367492675781,0.9539687633514404,0.387564092874527,0.3686260282993316,293.2696228027344,297.1499938964844,293.1499938964844,0.007977764122188,-2684.4462890625,300.60174560546875,0.4665990173816681,0.050000000745058,0.2342904359102249,291.1139221191406,291.1499938964844,261.9067687988281,260.2742919921875,279.8996276855469,293.26953125,291.11474609375,1.0,0.2789670825004577,0.8031744956970215,0.8031744956970215,1.0,1.0,-1.2141607999801636,0.5177985429763794,0.6963622570037842,0.2260103523731231,0.0,0.0,0.5702869892120361,60.43280029296875,76.0,12.605896949768066,-13728.857421875,226.4120941162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4918518066406,308.41424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17921.501953125,18000.0,0.0,0.0,0.3015282154083252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6464493870735168,0.6464571356773376,-7.721362635493279e-06,0.0,0.0003060128074139,0.0,0.0,55.05851745605469,0.0,0.0,0.0,0.4462311267852783,4.0,0.0,1.0
480960,293.1500549316406,297.1499938964844,293.1499938964844,0.0948866158723831,-2196.5859375,304.14898681640625,0.693821370601654,0.1529280990362167,0.1394742727279663,293.2001037597656,297.1499938964844,293.1499938964844,0.0043340320698916,-342.8781433105469,296.8496398925781,0.4605166316032409,0.050000000745058,0.0494930446147918,293.181396484375,297.1499938964844,293.1499938964844,0.2295874506235122,-3462.450439453125,304.151611328125,0.8744524121284485,0.312518835067749,0.2198073863983154,293.2056579589844,297.1499938964844,293.1499938964844,0.2992539405822754,-5784.822265625,304.14093017578125,0.9440559148788452,0.3864595293998718,0.3675355911254883,293.2702941894531,297.1499938964844,293.1499938964844,0.0079692648723721,-2682.892822265625,300.5801086425781,0.4605166316032409,0.050000000745058,0.2347736954689026,291.1173400878906,291.1499938964844,261.9218444824219,260.2863464355469,279.9070739746094,293.27020263671875,291.11798095703125,1.0,0.2820036113262176,0.8029293417930603,0.8029293417930603,1.0,1.0,-1.213428974151611,0.517464280128479,0.6959647536277771,0.225746214389801,0.0,0.0,0.572120189666748,63.000335693359375,79.0,11.7205810546875,-13715.11328125,231.4544219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4119873046875,308.3699035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17927.84765625,18000.0,0.0,0.0,0.3017243146896362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6503504514694214,0.6503582000732422,-7.753516911179759e-06,0.0,0.0003062118194065,0.0,0.0,55.69984436035156,0.0,0.0,0.0,0.4476953446865082,4.0,0.0,1.0
481020,293.150390625,297.1499938964844,293.1499938964844,0.0949328690767288,-2197.3154296875,304.14923095703125,0.6834644675254822,0.1528602242469787,0.1395882815122604,293.1944580078125,297.1499938964844,293.1499938964844,0.004348421934992,-343.8868103027344,296.8516845703125,0.4502831399440765,0.050000000745058,0.0496788248419761,293.18115234375,297.1499938964844,293.1499938964844,0.2289730012416839,-3454.90771484375,304.152099609375,0.8614646196365356,0.3117716014385223,0.219431072473526,293.20703125,297.1499938964844,293.1499938964844,0.2977590262889862,-5759.86279296875,304.1463623046875,0.9270048141479492,0.3847668766975403,0.3659839928150177,293.2713928222656,297.1499938964844,293.1499938964844,0.0079487077891826,-2678.82080078125,300.5370483398437,0.4502831399440765,0.050000000745058,0.2356549501419067,291.1239624023437,291.1499938964844,261.9506225585937,260.30926513671875,279.9209289550781,293.2713317871094,291.1245422363281,1.0,0.2874975204467773,0.8024389743804932,0.8024389743804932,1.0,1.0,-1.2125322818756104,0.5170479416847229,0.6954843401908875,0.225364938378334,0.0,0.0,0.5751364827156067,67.68858337402344,82.0,10.100831031799316,-13692.6591796875,240.8061981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2674255371094,308.2889099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17938.705078125,18000.0,0.0,0.0,0.3024211227893829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6575328707695007,0.6575406789779663,-7.813016054569744e-06,0.0,0.0003069190133828,0.0,0.0,56.89400100708008,0.0,0.0,0.0,0.4503500163555145,4.0,0.0,1.0
