time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
481080,293.150390625,297.1499938964844,293.1499938964844,0.0949328690767288,-2197.3154296875,304.14923095703125,0.6834644675254822,0.1528602242469787,0.1395882815122604,293.1944580078125,297.1499938964844,293.1499938964844,0.004348421934992,-343.8868103027344,296.8516845703125,0.4502831399440765,0.050000000745058,0.0496788248419761,293.18115234375,297.1499938964844,293.1499938964844,0.2289730012416839,-3454.90771484375,304.152099609375,0.8614646196365356,0.3117716014385223,0.219431072473526,293.20703125,297.1499938964844,293.1499938964844,0.2977590262889862,-5759.86279296875,304.1463623046875,0.9270048141479492,0.3847668766975403,0.3659839928150177,293.2713928222656,297.1499938964844,293.1499938964844,0.0079487077891826,-2678.82080078125,300.5370483398437,0.4502831399440765,0.050000000745058,0.2356549501419067,291.1239624023437,291.1499938964844,261.9506225585937,260.30926513671875,279.9209289550781,293.2713317871094,291.1245422363281,1.0,0.2874975204467773,0.8024389743804932,0.8024389743804932,1.0,1.0,-1.2125322818756104,0.5170479416847229,0.6954843401908875,0.225364938378334,0.0,0.0,0.5751364827156067,67.68858337402344,82.0,10.100831031799316,-13692.6591796875,240.8061981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2674255371094,308.2889099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17938.705078125,18000.0,0.0,0.0,0.3024211227893829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6575328707695007,0.6575406789779663,-7.813016054569744e-06,0.0,0.0003069190133828,0.0,0.0,56.89400100708008,0.0,0.0,0.0,0.4503500163555145,4.0,0.0,1.0
481140,293.150634765625,297.1499938964844,293.1499938964844,0.0949859321117401,-2198.2119140625,304.1494140625,0.6749686598777771,0.1528020203113556,0.139693483710289,293.1895446777344,297.1499938964844,293.1499938964844,0.0043614963069558,-344.81903076171875,296.8526306152344,0.4422206580638885,0.050000000745058,0.0498470067977905,293.1810607910156,297.1499938964844,293.1499938964844,0.2283523678779602,-3447.3447265625,304.1524353027344,0.8508762121200562,0.3110025525093078,0.2190234810113906,293.2066955566406,297.1499938964844,293.1499938964844,0.2965758442878723,-5740.54296875,304.1495056152344,0.9130870699882508,0.3833879828453064,0.3648000359535217,293.2722473144531,297.1499938964844,293.1499938964844,0.0079257329925894,-2674.22412109375,300.4938659667969,0.4422206580638885,0.050000000745058,0.2364527434110641,291.12872314453125,291.1499938964844,261.9773254394531,260.3303527832031,279.93365478515625,293.2721862792969,291.129150390625,1.0,0.2923886477947235,0.801948606967926,0.801948606967926,1.0,1.0,-1.2119075059890747,0.516751766204834,0.6951557993888855,0.2250556796789169,0.0,0.0,0.5776334404945374,71.93543243408203,85.0,7.483862400054932,-13672.6240234375,249.3352966308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1471862792969,308.2200012207031,278.1499938964844,0.0,18000.0,313.1499938964844,17948.89453125,18000.0,0.0,0.0,0.303406149148941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6633778214454651,0.6633856892585754,-7.862204256525729e-06,0.0,0.0003079186717513,0.0,0.0,57.88157653808594,0.0,0.0,0.0,0.4525316953659057,4.0,0.0,1.0
481200,293.150634765625,297.1499938964844,293.1499938964844,0.0949859321117401,-2198.2119140625,304.1494140625,0.6749686598777771,0.1528020203113556,0.139693483710289,293.1895446777344,297.1499938964844,293.1499938964844,0.0043614963069558,-344.81903076171875,296.8526306152344,0.4422206580638885,0.050000000745058,0.0498470067977905,293.1810607910156,297.1499938964844,293.1499938964844,0.2283523678779602,-3447.3447265625,304.1524353027344,0.8508762121200562,0.3110025525093078,0.2190234810113906,293.2066955566406,297.1499938964844,293.1499938964844,0.2965758442878723,-5740.54296875,304.1495056152344,0.9130870699882508,0.3833879828453064,0.3648000359535217,293.2722473144531,297.1499938964844,293.1499938964844,0.0079257329925894,-2674.22412109375,300.4938659667969,0.4422206580638885,0.050000000745058,0.2364527434110641,291.12872314453125,291.1499938964844,261.9773254394531,260.3303527832031,279.93365478515625,293.2721862792969,291.129150390625,1.0,0.2923886477947235,0.801948606967926,0.801948606967926,1.0,1.0,-1.2119075059890747,0.516751766204834,0.6951557993888855,0.2250556796789169,0.0,0.0,0.5776334404945374,71.93543243408203,85.0,7.483862400054932,-13672.6240234375,249.3352966308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1471862792969,308.2200012207031,278.1499938964844,0.0,18000.0,313.1499938964844,17948.89453125,18000.0,0.0,0.0,0.303406149148941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6633778214454651,0.6633856892585754,-7.862204256525729e-06,0.0,0.0003079186717513,0.0,0.0,57.88157653808594,0.0,0.0,0.0,0.4525316953659057,4.0,0.0,1.0
481260,293.1507873535156,297.1499938964844,293.1499938964844,0.0950379967689514,-2199.1015625,304.1495056152344,0.6677850484848022,0.1527518182992935,0.1397947072982788,293.1852111816406,297.1499938964844,293.1499938964844,0.0043735615909099,-345.6791381835937,296.85333251953125,0.4356417655944824,0.050000000745058,0.0500027537345886,293.1810302734375,297.1499938964844,293.1499938964844,0.2277116775512695,-3439.55859375,304.1526794433594,0.8419193029403687,0.3102193176746368,0.2185961306095123,293.2057800292969,297.1499938964844,293.1499938964844,0.2954868972301483,-5723.10009765625,304.1514587402344,0.901943564414978,0.3821390569210052,0.3637565970420837,293.2728881835937,297.1499938964844,293.1499938964844,0.0079005612060427,-2669.03369140625,300.4508056640625,0.4356417655944824,0.050000000745058,0.2371915429830551,291.1330261230469,291.1499938964844,262.0015563964844,260.3492736816406,279.94500732421875,293.2728576660156,291.13348388671875,1.0,0.29683318734169,0.801535427570343,0.801535427570343,1.0,1.0,-1.211337327957153,0.516486406326294,0.6948509812355042,0.2247714698314666,0.0,0.0,0.5796112418174744,75.86833190917969,73.0,6.52981424331665,-13657.0712890625,257.2290954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05340576171875,308.16754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17958.501953125,18000.0,0.0,0.0,0.3045510947704315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6681918501853943,0.6681997179985046,-7.903302503109444e-06,0.0,0.0003090806421823,0.0,0.0,58.70613861083984,0.0,0.0,0.0,0.4543327987194061,4.0,0.0,1.0
481320,293.1507873535156,297.1499938964844,293.1499938964844,0.0950379967689514,-2199.1015625,304.1495056152344,0.6677850484848022,0.1527518182992935,0.1397947072982788,293.1852111816406,297.1499938964844,293.1499938964844,0.0043735615909099,-345.6791381835937,296.85333251953125,0.4356417655944824,0.050000000745058,0.0500027537345886,293.1810302734375,297.1499938964844,293.1499938964844,0.2277116775512695,-3439.55859375,304.1526794433594,0.8419193029403687,0.3102193176746368,0.2185961306095123,293.2057800292969,297.1499938964844,293.1499938964844,0.2954868972301483,-5723.10009765625,304.1514587402344,0.901943564414978,0.3821390569210052,0.3637565970420837,293.2728881835937,297.1499938964844,293.1499938964844,0.0079005612060427,-2669.03369140625,300.4508056640625,0.4356417655944824,0.050000000745058,0.2371915429830551,291.1330261230469,291.1499938964844,262.0015563964844,260.3492736816406,279.94500732421875,293.2728576660156,291.13348388671875,1.0,0.29683318734169,0.801535427570343,0.801535427570343,1.0,1.0,-1.211337327957153,0.516486406326294,0.6948509812355042,0.2247714698314666,0.0,0.0,0.5796112418174744,75.86833190917969,73.0,6.52981424331665,-13657.0712890625,257.2290954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05340576171875,308.16754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17958.501953125,18000.0,0.0,0.0,0.3045510947704315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6681918501853943,0.6681997179985046,-7.903302503109444e-06,0.0,0.0003090806421823,0.0,0.0,58.70613861083984,0.0,0.0,0.0,0.4543327987194061,4.0,0.0,1.0
481380,293.1507263183594,297.1499938964844,293.1499938964844,0.0949568152427673,-2197.457763671875,304.1498107910156,0.6686183214187622,0.1527446210384369,0.1397538632154464,293.1814270019531,297.1499938964844,293.1499938964844,0.0043695052154362,-345.2962951660156,296.8551025390625,0.4364356398582458,0.050000000745058,0.0499829463660717,293.1809387207031,297.1499938964844,293.1499938964844,0.2268731743097305,-3429.31396484375,304.1531982421875,0.8422704339027405,0.3094507157802582,0.2180408835411071,293.2044982910156,297.1499938964844,293.1499938964844,0.2942356169223785,-5703.26708984375,304.1530456542969,0.9021750092506408,0.3809826076030731,0.3626255691051483,293.2733154296875,297.1499938964844,293.1499938964844,0.0078402208164334,-2654.2490234375,300.4088439941406,0.4364356398582458,0.050000000745058,0.2370975911617279,291.1390991210937,291.1499938964844,262.02294921875,260.36578369140625,279.9559326171875,293.2732849121094,291.13995361328125,1.0,0.2955122888088226,0.80112224817276,0.80112224817276,1.0,1.0,-1.2091286182403564,0.5154855251312256,0.6936430931091309,0.2240873724222183,0.0,0.0,0.5807051062583923,75.33251953125,61.0,9.293728828430176,-13633.1142578125,255.29063415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.988037109375,308.1348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.755859375,18000.0,0.0,0.0,0.3057315349578857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6714820265769958,0.6714900135993958,-7.933518645586446e-06,0.0,0.0003102786431554,0.0,0.0,59.28664779663086,0.0,0.0,0.0,0.45557501912117,4.0,0.0,1.0
481440,293.1507263183594,297.1499938964844,293.1499938964844,0.0949568152427673,-2197.457763671875,304.1498107910156,0.6686183214187622,0.1527446210384369,0.1397538632154464,293.1814270019531,297.1499938964844,293.1499938964844,0.0043695052154362,-345.2962951660156,296.8551025390625,0.4364356398582458,0.050000000745058,0.0499829463660717,293.1809387207031,297.1499938964844,293.1499938964844,0.2268731743097305,-3429.31396484375,304.1531982421875,0.8422704339027405,0.3094507157802582,0.2180408835411071,293.2044982910156,297.1499938964844,293.1499938964844,0.2942356169223785,-5703.26708984375,304.1530456542969,0.9021750092506408,0.3809826076030731,0.3626255691051483,293.2733154296875,297.1499938964844,293.1499938964844,0.0078402208164334,-2654.2490234375,300.4088439941406,0.4364356398582458,0.050000000745058,0.2370975911617279,291.1390991210937,291.1499938964844,262.02294921875,260.36578369140625,279.9559326171875,293.2732849121094,291.13995361328125,1.0,0.2955122888088226,0.80112224817276,0.80112224817276,1.0,1.0,-1.2091286182403564,0.5154855251312256,0.6936430931091309,0.2240873724222183,0.0,0.0,0.5807051062583923,75.33251953125,61.0,9.293728828430176,-13633.1142578125,255.29063415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.988037109375,308.1348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.755859375,18000.0,0.0,0.0,0.3057315349578857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6714820265769958,0.6714900135993958,-7.933518645586446e-06,0.0,0.0003102786431554,0.0,0.0,59.28664779663086,0.0,0.0,0.0,0.45557501912117,4.0,0.0,1.0
481500,293.1505432128906,297.1499938964844,293.1499938964844,0.0948841422796249,-2196.01806640625,304.1499938964844,0.671541154384613,0.1527736932039261,0.1397088319063186,293.1796569824219,297.1499938964844,293.1499938964844,0.0043622534722089,-344.6932373046875,296.8569030761719,0.4391017854213714,0.050000000745058,0.0499185286462307,293.1808166503906,297.1499938964844,293.1499938964844,0.2263892590999603,-3423.3876953125,304.15350341796875,0.845312774181366,0.3090846836566925,0.2177343368530273,293.2037353515625,297.1499938964844,293.1499938964844,0.2935478389263153,-5692.41357421875,304.1537475585937,0.9056902527809144,0.3804427981376648,0.3620414435863495,293.2733764648437,297.1499938964844,293.1499938964844,0.0077991969883441,-2643.782958984375,300.3886108398437,0.4391017854213714,0.050000000745058,0.2367920130491256,291.1435852050781,291.1499938964844,262.0325012207031,260.3730163574219,279.9610900878906,293.2733764648437,291.1445007324219,1.0,0.2933364808559418,0.8009156584739685,0.8009156584739685,1.0,1.0,-1.2075616121292114,0.5147789120674133,0.6927826404571533,0.2236284017562866,0.0,0.0,0.5806863903999329,73.67750549316406,61.0,10.984410285949709,-13616.53125,251.2996520996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9673767089844,308.1245422363281,278.1499938964844,0.0,18000.0,313.1499938964844,17986.6328125,18000.0,0.0,0.0,0.3062839806079864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6720603704452515,0.6720682978630066,-7.94114930613432e-06,0.0,0.0003108392993453,0.0,0.0,59.40316009521485,0.0,0.0,0.0,0.4558097124099731,4.0,0.0,1.0
481560,293.1502380371094,297.1499938964844,293.1499938964844,0.0948044881224632,-2194.4482421875,304.1501159667969,0.675877571105957,0.152823343873024,0.1396575272083282,293.1780090332031,297.1499938964844,293.1499938964844,0.0043525625951588,-343.90380859375,296.85888671875,0.4431065320968628,0.050000000745058,0.0498274490237236,293.1806335449219,297.1499938964844,293.1499938964844,0.2258865982294082,-3417.236328125,304.1537780761719,0.8499712347984314,0.3087304234504699,0.2174164801836013,293.2029113769531,297.1499938964844,293.1499938964844,0.2928469181060791,-5681.3896484375,304.1543273925781,0.9113250970840454,0.379926860332489,0.3614537119865417,293.2733459472656,297.1499938964844,293.1499938964844,0.0077533829025924,-2631.9599609375,300.36871337890625,0.4431065320968628,0.050000000745058,0.2363599687814712,291.14825439453125,291.1499938964844,262.04119873046875,260.3795166015625,279.9659118652344,293.2733459472656,291.1492004394531,1.0,0.2903493344783783,0.8007151484489441,0.8007151484489441,1.0,1.0,-1.2057852745056152,0.5139793157577515,0.6918059587478638,0.2231187224388122,0.0,0.0,0.5803328156471252,71.34446716308594,49.0,12.002779006958008,-13597.26171875,245.8500213623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9551086425781,308.1178283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.162109375,18000.0,0.0,0.0,0.3067853450775146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6718509197235107,0.6718588471412659,-7.942498996271752e-06,0.0,0.0003113481216132,0.0,0.0,59.38600158691406,0.0,0.0,0.0,0.4557563364505768,4.0,0.0,1.0
481620,293.1494445800781,297.1499938964844,293.1499938964844,0.0946395024657249,-2191.212646484375,304.1503601074219,0.6886169910430908,0.1529768109321594,0.1395484954118728,293.1748962402344,297.1499938964844,293.1499938964844,0.004327842965722,-341.92218017578125,296.8630065917969,0.4552883803844452,0.050000000745058,0.0495846606791019,293.1801452636719,297.1499938964844,293.1499938964844,0.224851593375206,-3404.58984375,304.1542358398437,0.8640691041946411,0.3080520331859588,0.2167583853006363,293.2010498046875,297.1499938964844,293.1499938964844,0.2914371192455292,-5659.31396484375,304.1552429199219,0.929052233695984,0.3789597749710083,0.3602809906005859,293.27301025390625,297.1499938964844,293.1499938964844,0.0076518263667821,-2605.435791015625,300.32965087890625,0.4552883803844452,0.050000000745058,0.2352082729339599,291.15753173828125,291.1499938964844,262.055908203125,260.3902587890625,279.9745483398437,293.2730407714844,291.158447265625,1.0,0.28241166472435,0.8003141283988953,0.8003141283988953,1.0,1.0,-1.2017831802368164,0.512178897857666,0.6896042823791504,0.2219912558794021,0.0,0.0,0.5787035822868347,65.1368637084961,37.0,12.640081405639648,-13553.1142578125,231.68328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9551696777344,308.11572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.533203125,18000.0,0.0,0.0,0.3075730204582214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6693122982978821,0.6693202257156372,-7.927561455289833e-06,0.0,0.0003121475165244,0.0,0.0,58.98819732666016,0.0,0.0,0.0,0.4548596143722534,4.0,0.0,1.0
481680,293.1494445800781,297.1499938964844,293.1499938964844,0.0946395024657249,-2191.212646484375,304.1503601074219,0.6886169910430908,0.1529768109321594,0.1395484954118728,293.1748962402344,297.1499938964844,293.1499938964844,0.004327842965722,-341.92218017578125,296.8630065917969,0.4552883803844452,0.050000000745058,0.0495846606791019,293.1801452636719,297.1499938964844,293.1499938964844,0.224851593375206,-3404.58984375,304.1542358398437,0.8640691041946411,0.3080520331859588,0.2167583853006363,293.2010498046875,297.1499938964844,293.1499938964844,0.2914371192455292,-5659.31396484375,304.1552429199219,0.929052233695984,0.3789597749710083,0.3602809906005859,293.27301025390625,297.1499938964844,293.1499938964844,0.0076518263667821,-2605.435791015625,300.32965087890625,0.4552883803844452,0.050000000745058,0.2352082729339599,291.15753173828125,291.1499938964844,262.055908203125,260.3902587890625,279.9745483398437,293.2730407714844,291.158447265625,1.0,0.28241166472435,0.8003141283988953,0.8003141283988953,1.0,1.0,-1.2017831802368164,0.512178897857666,0.6896042823791504,0.2219912558794021,0.0,0.0,0.5787035822868347,65.1368637084961,37.0,12.640081405639648,-13553.1142578125,231.68328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9551696777344,308.11572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.533203125,18000.0,0.0,0.0,0.3075730204582214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6693122982978821,0.6693202257156372,-7.927561455289833e-06,0.0,0.0003121475165244,0.0,0.0,58.98819732666016,0.0,0.0,0.0,0.4548596143722534,4.0,0.0,1.0
481740,293.1484680175781,297.1499938964844,293.1499938964844,0.0944823175668716,-2188.145263671875,304.1505126953125,0.7069607973098755,0.1531905680894851,0.139442428946495,293.1720886230469,297.1499938964844,293.1499938964844,0.0042982497252523,-339.5809631347656,296.86700439453125,0.4725354015827179,0.050000000745058,0.04928445443511,293.1795654296875,297.1499938964844,293.1499938964844,0.2238050997257232,-3391.833251953125,304.1545715332031,0.8852624893188477,0.3074048459529876,0.216081365942955,293.1990661621094,297.1499938964844,293.1499938964844,0.2900514304637909,-5637.7236328125,304.1557922363281,0.9546011090278624,0.3780675232410431,0.3591248989105224,293.2723693847656,297.1499938964844,293.1499938964844,0.007542229257524,-2576.4794921875,300.2913818359375,0.4725354015827179,0.050000000745058,0.2337842434644699,291.16607666015625,291.1499938964844,262.06671142578125,260.39764404296875,279.9815979003906,293.2724304199219,291.1668395996094,1.0,0.2723825573921203,0.7999131083488464,0.7999131083488464,1.0,1.0,-1.1973859071731567,0.5102011561393738,0.687184751033783,0.220772236585617,0.0,0.0,0.5759784579277039,57.47018432617188,25.0,11.741860389709473,-13503.265625,214.49905395507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9854736328125,308.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18047.701171875,18000.0,0.0,0.0,0.3079961538314819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6642104387283325,0.6642183065414429,-7.891261702752672e-06,0.0,0.0003125769435428,0.0,0.0,58.15584182739258,0.0,0.0,0.0,0.4530113041400909,4.0,0.0,1.0
481800,293.1484680175781,297.1499938964844,293.1499938964844,0.0944823175668716,-2188.145263671875,304.1505126953125,0.7069607973098755,0.1531905680894851,0.139442428946495,293.1720886230469,297.1499938964844,293.1499938964844,0.0042982497252523,-339.5809631347656,296.86700439453125,0.4725354015827179,0.050000000745058,0.04928445443511,293.1795654296875,297.1499938964844,293.1499938964844,0.2238050997257232,-3391.833251953125,304.1545715332031,0.8852624893188477,0.3074048459529876,0.216081365942955,293.1990661621094,297.1499938964844,293.1499938964844,0.2900514304637909,-5637.7236328125,304.1557922363281,0.9546011090278624,0.3780675232410431,0.3591248989105224,293.2723693847656,297.1499938964844,293.1499938964844,0.007542229257524,-2576.4794921875,300.2913818359375,0.4725354015827179,0.050000000745058,0.2337842434644699,291.16607666015625,291.1499938964844,262.06671142578125,260.39764404296875,279.9815979003906,293.2724304199219,291.1668395996094,1.0,0.2723825573921203,0.7999131083488464,0.7999131083488464,1.0,1.0,-1.1973859071731567,0.5102011561393738,0.687184751033783,0.220772236585617,0.0,0.0,0.5759784579277039,57.47018432617188,25.0,11.741860389709473,-13503.265625,214.49905395507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9854736328125,308.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18047.701171875,18000.0,0.0,0.0,0.3079961538314819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6642104387283325,0.6642183065414429,-7.891261702752672e-06,0.0,0.0003125769435428,0.0,0.0,58.15584182739258,0.0,0.0,0.0,0.4530113041400909,4.0,0.0,1.0
481860,293.1473693847656,297.1499938964844,293.1499938964844,0.0943460017442703,-2185.499755859375,304.1505432128906,0.7299627661705017,0.1534512937068939,0.1393467932939529,293.1695556640625,297.1499938964844,293.1499938964844,0.0042658038437366,-337.0420227050781,296.87030029296875,0.4900335371494293,0.050000000745058,0.0489477552473545,293.178955078125,297.1499938964844,293.1499938964844,0.2227781265974044,-3379.349365234375,304.1547546386719,0.9159879684448242,0.3067840337753296,0.2153966873884201,293.1970520019531,297.1499938964844,293.1499938964844,0.2887197434902191,-5617.06689453125,304.15606689453125,0.9849206805229188,0.3772326409816742,0.3579902648925781,293.271484375,297.1499938964844,293.1499938964844,0.0074291317723691,-2546.35400390625,300.25360107421875,0.4900335371494293,0.050000000745058,0.2321870774030685,291.17303466796875,291.1499938964844,262.0732727050781,260.40142822265625,279.9867858886719,293.27154541015625,291.1736145019531,1.0,0.2607056200504303,0.7995497584342957,0.7995497584342957,1.0,1.0,-1.192766189575195,0.5081267952919006,0.6846393942832947,0.2195101678371429,0.0,0.0,0.5724248290061951,48.876651763916016,25.0,9.69583225250244,-13449.7900390625,195.4837646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0408630371094,308.1496276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18064.615234375,18000.0,0.0,0.0,0.3079947233200073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6570848226547241,0.6570926308631897,-7.837913472030777e-06,0.0,0.0003125754883512,0.0,0.0,56.98946380615234,0.0,0.0,0.0,0.4504172205924988,4.0,0.0,1.0
481920,293.1473693847656,297.1499938964844,293.1499938964844,0.0943460017442703,-2185.499755859375,304.1505432128906,0.7299627661705017,0.1534512937068939,0.1393467932939529,293.1695556640625,297.1499938964844,293.1499938964844,0.0042658038437366,-337.0420227050781,296.87030029296875,0.4900335371494293,0.050000000745058,0.0489477552473545,293.178955078125,297.1499938964844,293.1499938964844,0.2227781265974044,-3379.349365234375,304.1547546386719,0.9159879684448242,0.3067840337753296,0.2153966873884201,293.1970520019531,297.1499938964844,293.1499938964844,0.2887197434902191,-5617.06689453125,304.15606689453125,0.9849206805229188,0.3772326409816742,0.3579902648925781,293.271484375,297.1499938964844,293.1499938964844,0.0074291317723691,-2546.35400390625,300.25360107421875,0.4900335371494293,0.050000000745058,0.2321870774030685,291.17303466796875,291.1499938964844,262.0732727050781,260.40142822265625,279.9867858886719,293.27154541015625,291.1736145019531,1.0,0.2607056200504303,0.7995497584342957,0.7995497584342957,1.0,1.0,-1.192766189575195,0.5081267952919006,0.6846393942832947,0.2195101678371429,0.0,0.0,0.5724248290061951,48.876651763916016,25.0,9.69583225250244,-13449.7900390625,195.4837646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0408630371094,308.1496276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18064.615234375,18000.0,0.0,0.0,0.3079947233200073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6570848226547241,0.6570926308631897,-7.837913472030777e-06,0.0,0.0003125754883512,0.0,0.0,56.98946380615234,0.0,0.0,0.0,0.4504172205924988,4.0,0.0,1.0
481980,293.14630126953125,297.1499938964844,293.1499938964844,0.0943268686532974,-2185.075927734375,304.150390625,0.748179018497467,0.1537332683801651,0.1393857598304748,293.16729736328125,297.1499938964844,293.1499938964844,0.0042446358129382,-335.3657531738281,296.8729858398437,0.5031933188438416,0.050000000745058,0.048726137727499,293.1783752441406,297.1499938964844,293.1499938964844,0.221878707408905,-3368.45947265625,304.1546630859375,0.9432801604270936,0.3061653971672058,0.2148028910160064,293.1929626464844,297.1499938964844,293.1499938964844,0.2819977104663849,-5509.46435546875,304.1663513183594,0.9990000128746032,0.3768511116504669,0.3509977757930755,293.2704467773437,297.1499938964844,293.1499938964844,0.0073408768512308,-2522.839111328125,300.2161865234375,0.5031933188438416,0.050000000745058,0.2311358153820037,291.1786499023437,291.1499938964844,262.07525634765625,260.4012756347656,279.9931030273437,293.2705078125,291.1801452636719,1.0,0.2520466446876526,0.7991864681243896,0.7991864681243896,1.0,1.0,-1.1821880340576172,0.5033771991729736,0.6788108348846436,0.2168345600366592,0.0,0.0,0.5682600736618042,43.11458969116211,25.0,13.55595588684082,-13357.697265625,180.4732208251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11602783203125,308.1942749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18075.30859375,18000.0,0.0,0.0,0.3075364232063293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6486507654190063,0.6486585736274719,-7.77345758251613e-06,0.0,0.0003121103800367,0.0,0.0,55.6194953918457,0.0,0.0,0.0,0.4473431408405304,4.0,0.0,1.0
482040,293.14630126953125,297.1499938964844,293.1499938964844,0.0943268686532974,-2185.075927734375,304.150390625,0.748179018497467,0.1537332683801651,0.1393857598304748,293.16729736328125,297.1499938964844,293.1499938964844,0.0042446358129382,-335.3657531738281,296.8729858398437,0.5031933188438416,0.050000000745058,0.048726137727499,293.1783752441406,297.1499938964844,293.1499938964844,0.221878707408905,-3368.45947265625,304.1546630859375,0.9432801604270936,0.3061653971672058,0.2148028910160064,293.1929626464844,297.1499938964844,293.1499938964844,0.2819977104663849,-5509.46435546875,304.1663513183594,0.9990000128746032,0.3768511116504669,0.3509977757930755,293.2704467773437,297.1499938964844,293.1499938964844,0.0073408768512308,-2522.839111328125,300.2161865234375,0.5031933188438416,0.050000000745058,0.2311358153820037,291.1786499023437,291.1499938964844,262.07525634765625,260.4012756347656,279.9931030273437,293.2705078125,291.1801452636719,1.0,0.2520466446876526,0.7991864681243896,0.7991864681243896,1.0,1.0,-1.1821880340576172,0.5033771991729736,0.6788108348846436,0.2168345600366592,0.0,0.0,0.5682600736618042,43.11458969116211,25.0,13.55595588684082,-13357.697265625,180.4732208251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11602783203125,308.1942749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18075.30859375,18000.0,0.0,0.0,0.3075364232063293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6486507654190063,0.6486585736274719,-7.77345758251613e-06,0.0,0.0003121103800367,0.0,0.0,55.6194953918457,0.0,0.0,0.0,0.4473431408405304,4.0,0.0,1.0
482100,293.1458740234375,297.1499938964844,293.1499938964844,0.0942488983273506,-2183.378173828125,304.1504821777344,0.7545040845870972,0.1538636237382888,0.1394487768411636,293.166259765625,297.1499938964844,293.1499938964844,0.0042368890717625,-334.5826110839844,296.8810119628906,0.5077224969863892,0.050000000745058,0.0486610047519207,293.17822265625,297.1499938964844,293.1499938964844,0.2212184071540832,-3360.216064453125,304.155029296875,0.9519198536872864,0.305839329957962,0.2145359218120575,293.1829833984375,297.1499938964844,293.1499938964844,0.2731822729110718,-5368.16259765625,304.1793518066406,0.9990000128746032,0.3782634139060974,0.3420801162719726,293.2698059082031,297.1499938964844,293.1499938964844,0.0073015931993722,-2511.260986328125,300.20147705078125,0.5077224969863892,0.050000000745058,0.2308268547058105,291.1933898925781,291.1499938964844,262.07440185546875,260.399658203125,279.99835205078125,293.2698974609375,291.19757080078125,1.0,0.248298093676567,0.7990047931671143,0.7990047931671143,1.0,1.0,-1.170788049697876,0.4983045756816864,0.672483503818512,0.2139321118593216,0.0,0.0,0.5639595985412598,41.302982330322266,25.0,32.63936996459961,-13265.96484375,173.3423309326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16961669921875,308.2353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18108.00390625,18000.0,0.0,0.0,0.3070166707038879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6424070000648499,0.6424146890640259,-7.731900950602721e-06,0.0,0.0003115829022135,0.0,0.0,54.65399932861328,0.0,0.0,0.0,0.4450590908527374,4.0,0.0,1.0
482160,293.14556884765625,297.1499938964844,293.1499938964844,0.0941429436206817,-2181.12109375,304.15057373046875,0.7605144381523132,0.1539794206619262,0.1395042985677719,293.1654052734375,297.1499938964844,293.1499938964844,0.0042274771258234,-333.6450500488281,296.8911437988281,0.5120625495910645,0.050000000745058,0.0486035048961639,293.1781616210937,297.1499938964844,293.1499938964844,0.2204934805631637,-3351.152587890625,304.1554260253906,0.9596425890922546,0.3054914474487304,0.214258998632431,293.1683654785156,297.1499938964844,293.1499938964844,0.2650350034236908,-5237.7236328125,304.1887512207031,0.9990000128746032,0.3807138502597809,0.3340091407299042,293.2691345214844,297.1499938964844,293.1499938964844,0.0072621162980794,-2499.405517578125,300.1884155273437,0.5120625495910645,0.050000000745058,0.2305540889501571,291.2123718261719,291.1499938964844,262.072265625,260.3969421386719,280.0022888183594,293.26922607421875,291.2156677246094,1.0,0.2449134290218353,0.7988722920417786,0.7988722920417786,1.0,1.0,-1.1604373455047607,0.4937086999416351,0.666728675365448,0.2113058716058731,0.0,0.0,0.5578790903091431,39.70095443725586,28.0,38.87155151367188,-13158.412109375,167.05799865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.237548828125,308.2629699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18167.42578125,18000.0,0.0,0.0,0.306231677532196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6318658590316772,0.6318735480308533,-7.663772521482315e-06,0.0,0.0003107862139586,0.0,0.0,53.05865859985352,0.0,0.0,0.0,0.4413505792617798,4.0,0.0,1.0
482220,293.14508056640625,297.1499938964844,293.1499938964844,0.0941139161586761,-2180.377685546875,304.1504211425781,0.7694610357284546,0.1541901975870132,0.1396248489618301,293.1640625,297.1499938964844,293.1499938964844,0.0042148032225668,-332.5033569335937,296.89898681640625,0.5185399651527405,0.050000000745058,0.0485255867242813,293.17828369140625,297.1499938964844,293.1499938964844,0.2194474190473556,-3338.355224609375,304.15533447265625,0.969963550567627,0.3047526776790619,0.2136970460414886,293.13482666015625,297.1499938964844,293.1499938964844,0.2536665797233581,-5057.2021484375,304.19439697265625,0.9990000128746032,0.3870451152324676,0.322749525308609,293.2674255371094,297.1499938964844,293.1499938964844,0.0072002154774963,-2482.09814453125,300.1571655273437,0.5185399651527405,0.050000000745058,0.2301844954490661,291.22918701171875,291.1499938964844,262.06396484375,260.3880615234375,280.0051574707031,293.2675476074219,291.2294006347656,1.0,0.240317165851593,0.7986072301864624,0.7986072301864624,1.0,1.0,-1.145851969718933,0.4872451722621918,0.658606767654419,0.2075809687376022,0.0,0.0,0.5458548069000244,37.52378845214844,46.0,19.207670211791992,-12966.166015625,158.52708435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4104309082031,308.3060607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18207.998046875,18000.0,0.0,0.0,0.3038189709186554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6066868901252747,0.6066944003105164,-7.483573426725343e-06,0.0,0.0003083376213908,0.0,0.0,49.26606750488281,0.0,0.0,0.0,0.4325362145900726,4.0,0.0,1.0
482280,293.14508056640625,297.1499938964844,293.1499938964844,0.0941139161586761,-2180.377685546875,304.1504211425781,0.7694610357284546,0.1541901975870132,0.1396248489618301,293.1640625,297.1499938964844,293.1499938964844,0.0042148032225668,-332.5033569335937,296.89898681640625,0.5185399651527405,0.050000000745058,0.0485255867242813,293.17828369140625,297.1499938964844,293.1499938964844,0.2194474190473556,-3338.355224609375,304.15533447265625,0.969963550567627,0.3047526776790619,0.2136970460414886,293.13482666015625,297.1499938964844,293.1499938964844,0.2536665797233581,-5057.2021484375,304.19439697265625,0.9990000128746032,0.3870451152324676,0.322749525308609,293.2674255371094,297.1499938964844,293.1499938964844,0.0072002154774963,-2482.09814453125,300.1571655273437,0.5185399651527405,0.050000000745058,0.2301844954490661,291.22918701171875,291.1499938964844,262.06396484375,260.3880615234375,280.0051574707031,293.2675476074219,291.2294006347656,1.0,0.240317165851593,0.7986072301864624,0.7986072301864624,1.0,1.0,-1.145851969718933,0.4872451722621918,0.658606767654419,0.2075809687376022,0.0,0.0,0.5458548069000244,37.52378845214844,46.0,19.207670211791992,-12966.166015625,158.52708435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4104309082031,308.3060607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18207.998046875,18000.0,0.0,0.0,0.3038189709186554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6066868901252747,0.6066944003105164,-7.483573426725343e-06,0.0,0.0003083376213908,0.0,0.0,49.26606750488281,0.0,0.0,0.0,0.4325362145900726,4.0,0.0,1.0
482340,293.1449279785156,297.1499938964844,293.1499938964844,0.0944582372903823,-2187.20947265625,304.1496887207031,0.764178991317749,0.1543474495410919,0.1398294270038604,293.16314697265625,297.1499938964844,293.1499938964844,0.0042186412028968,-333.0702209472656,296.8855285644531,0.5143346190452576,0.050000000745058,0.0485752001404762,293.17877197265625,297.1499938964844,293.1499938964844,0.2191784232854843,-3335.6923828125,304.1539611816406,0.9620335698127748,0.3039373457431793,0.2131822854280471,293.115478515625,297.1499938964844,293.1499938964844,0.2601120173931122,-5168.1748046875,304.1680603027344,0.9990000128746032,0.3914128839969635,0.3299576640129089,293.265625,297.1499938964844,293.1499938964844,0.0071764523163437,-2478.451904296875,300.11541748046875,0.5143346190452576,0.050000000745058,0.2304198443889618,291.20947265625,291.1499938964844,262.04998779296875,260.3743896484375,279.9944763183594,293.2657470703125,291.2041015625,1.0,0.2439392805099487,0.7983421683311462,0.7983421683311462,1.0,1.0,-1.154461145401001,0.4910746812820434,0.6633865237236023,0.2095615118741989,0.0,0.0,0.5385926961898804,38.89536285400391,64.0,-33.01933670043945,-12951.388671875,163.7113037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5848083496094,308.31573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18144.822265625,18000.0,0.0,0.0,0.3006698191165924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5870365500450134,0.5870438814163208,-7.326843842747621e-06,0.0,0.0003051416424568,0.0,0.0,46.33613967895508,0.0,0.0,0.0,0.4256089925765991,4.0,0.0,1.0
482400,293.1449279785156,297.1499938964844,293.1499938964844,0.0944582372903823,-2187.20947265625,304.1496887207031,0.764178991317749,0.1543474495410919,0.1398294270038604,293.16314697265625,297.1499938964844,293.1499938964844,0.0042186412028968,-333.0702209472656,296.8855285644531,0.5143346190452576,0.050000000745058,0.0485752001404762,293.17877197265625,297.1499938964844,293.1499938964844,0.2191784232854843,-3335.6923828125,304.1539611816406,0.9620335698127748,0.3039373457431793,0.2131822854280471,293.115478515625,297.1499938964844,293.1499938964844,0.2601120173931122,-5168.1748046875,304.1680603027344,0.9990000128746032,0.3914128839969635,0.3299576640129089,293.265625,297.1499938964844,293.1499938964844,0.0071764523163437,-2478.451904296875,300.11541748046875,0.5143346190452576,0.050000000745058,0.2304198443889618,291.20947265625,291.1499938964844,262.04998779296875,260.3743896484375,279.9944763183594,293.2657470703125,291.2041015625,1.0,0.2439392805099487,0.7983421683311462,0.7983421683311462,1.0,1.0,-1.154461145401001,0.4910746812820434,0.6633865237236023,0.2095615118741989,0.0,0.0,0.5385926961898804,38.89536285400391,64.0,-33.01933670043945,-12951.388671875,163.7113037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5848083496094,308.31573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18144.822265625,18000.0,0.0,0.0,0.3006698191165924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5870365500450134,0.5870438814163208,-7.326843842747621e-06,0.0,0.0003051416424568,0.0,0.0,46.33613967895508,0.0,0.0,0.0,0.4256089925765991,4.0,0.0,1.0
482460,293.1451721191406,297.1499938964844,293.1499938964844,0.0951972678303718,-2202.06494140625,304.1485595703125,0.7478939890861511,0.1544269770383834,0.1400789469480514,293.1625671386719,297.1499938964844,293.1499938964844,0.0042420350946486,-335.6468505859375,296.8462219238281,0.5021309852600098,0.050000000745058,0.048742301762104,293.1796569824219,297.1499938964844,293.1499938964844,0.2197858840227127,-3344.360107421875,304.151611328125,0.9375225305557252,0.3030335307121277,0.2126931846141815,293.1318664550781,297.1499938964844,293.1499938964844,0.2829397618770599,-5540.775390625,304.12371826171875,0.9990000128746032,0.3890475332736969,0.3531654477119446,293.2647705078125,297.1499938964844,293.1499938964844,0.0071893250569701,-2488.653076171875,300.0574645996094,0.5021309852600098,0.050000000745058,0.2312124818563461,291.1447448730469,291.1499938964844,262.0328369140625,260.3580322265625,279.9732971191406,293.2647705078125,291.1372985839844,1.0,0.2540494799613952,0.7980789542198181,0.7980789542198181,1.0,1.0,-1.183174967765808,0.5038111805915833,0.6793637275695801,0.2166342884302139,0.0,0.0,0.5433763265609741,43.528438568115234,67.0,-80.24867248535156,-13170.30859375,181.6178131103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66845703125,308.3168334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17965.44921875,18000.0,0.0,0.0,0.2978824377059936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881353616714478,0.5881426930427551,-7.294120223377831e-06,0.0,0.0003023128083441,0.0,0.0,46.276004791259766,0.0,0.0,0.0,0.4256562292575836,4.0,0.0,1.0
482520,293.1451721191406,297.1499938964844,293.1499938964844,0.0951972678303718,-2202.06494140625,304.1485595703125,0.7478939890861511,0.1544269770383834,0.1400789469480514,293.1625671386719,297.1499938964844,293.1499938964844,0.0042420350946486,-335.6468505859375,296.8462219238281,0.5021309852600098,0.050000000745058,0.048742301762104,293.1796569824219,297.1499938964844,293.1499938964844,0.2197858840227127,-3344.360107421875,304.151611328125,0.9375225305557252,0.3030335307121277,0.2126931846141815,293.1318664550781,297.1499938964844,293.1499938964844,0.2829397618770599,-5540.775390625,304.12371826171875,0.9990000128746032,0.3890475332736969,0.3531654477119446,293.2647705078125,297.1499938964844,293.1499938964844,0.0071893250569701,-2488.653076171875,300.0574645996094,0.5021309852600098,0.050000000745058,0.2312124818563461,291.1447448730469,291.1499938964844,262.0328369140625,260.3580322265625,279.9732971191406,293.2647705078125,291.1372985839844,1.0,0.2540494799613952,0.7980789542198181,0.7980789542198181,1.0,1.0,-1.183174967765808,0.5038111805915833,0.6793637275695801,0.2166342884302139,0.0,0.0,0.5433763265609741,43.528438568115234,67.0,-80.24867248535156,-13170.30859375,181.6178131103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66845703125,308.3168334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17965.44921875,18000.0,0.0,0.0,0.2978824377059936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881353616714478,0.5881426930427551,-7.294120223377831e-06,0.0,0.0003023128083441,0.0,0.0,46.276004791259766,0.0,0.0,0.0,0.4256562292575836,4.0,0.0,1.0
482580,293.1455993652344,297.1499938964844,293.1499938964844,0.0958315134048461,-2214.69091796875,304.14801025390625,0.7308731079101562,0.1544643640518188,0.1403189450502395,293.162109375,297.1499938964844,293.1499938964844,0.0042718211188912,-338.5485534667969,296.8117980957031,0.489556610584259,0.050000000745058,0.0489566028118133,293.1806640625,297.1499938964844,293.1499938964844,0.2201541513204574,-3349.68359375,304.1505432128906,0.9098376631736756,0.3020734786987304,0.2121887654066085,293.17205810546875,297.1499938964844,293.1499938964844,0.2947546243667602,-5724.20703125,304.1151428222656,0.9882581233978271,0.3813464045524597,0.3634364902973175,293.2652893066406,297.1499938964844,293.1499938964844,0.0072050783783197,-2498.64501953125,299.9984436035156,0.489556610584259,0.050000000745058,0.2322290390729904,291.0890808105469,291.1499938964844,262.01519775390625,260.3412780761719,279.9604797363281,293.2652282714844,291.0885925292969,1.0,0.2628487348556518,0.7978156805038452,0.7978156805038452,1.0,1.0,-1.1969993114471436,0.5098764300346375,0.6871228218078613,0.2202416956424713,0.0,0.0,0.5558800101280212,49.1580696105957,70.0,-52.10243988037109,-13391.2783203125,197.38555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6068420410156,308.3544616699219,278.1499938964844,0.0,18000.0,313.1499938964844,17811.3125,18000.0,0.0,0.0,0.2965071499347687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6098747849464417,0.6098821759223938,-7.417414053634275e-06,0.0,0.0003009170759469,0.0,0.0,49.2451171875,0.0,0.0,0.0,0.4328993558883667,4.0,0.0,1.0
482640,293.1455993652344,297.1499938964844,293.1499938964844,0.0958315134048461,-2214.69091796875,304.14801025390625,0.7308731079101562,0.1544643640518188,0.1403189450502395,293.162109375,297.1499938964844,293.1499938964844,0.0042718211188912,-338.5485534667969,296.8117980957031,0.489556610584259,0.050000000745058,0.0489566028118133,293.1806640625,297.1499938964844,293.1499938964844,0.2201541513204574,-3349.68359375,304.1505432128906,0.9098376631736756,0.3020734786987304,0.2121887654066085,293.17205810546875,297.1499938964844,293.1499938964844,0.2947546243667602,-5724.20703125,304.1151428222656,0.9882581233978271,0.3813464045524597,0.3634364902973175,293.2652893066406,297.1499938964844,293.1499938964844,0.0072050783783197,-2498.64501953125,299.9984436035156,0.489556610584259,0.050000000745058,0.2322290390729904,291.0890808105469,291.1499938964844,262.01519775390625,260.3412780761719,279.9604797363281,293.2652282714844,291.0885925292969,1.0,0.2628487348556518,0.7978156805038452,0.7978156805038452,1.0,1.0,-1.1969993114471436,0.5098764300346375,0.6871228218078613,0.2202416956424713,0.0,0.0,0.5558800101280212,49.1580696105957,70.0,-52.10243988037109,-13391.2783203125,197.38555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6068420410156,308.3544616699219,278.1499938964844,0.0,18000.0,313.1499938964844,17811.3125,18000.0,0.0,0.0,0.2965071499347687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6098747849464417,0.6098821759223938,-7.417414053634275e-06,0.0,0.0003009170759469,0.0,0.0,49.2451171875,0.0,0.0,0.0,0.4328993558883667,4.0,0.0,1.0
482700,293.1459350585937,297.1499938964844,293.1499938964844,0.0958458259701728,-2214.735595703125,304.1483459472656,0.7221729159355164,0.1544534713029861,0.1404445320367813,293.1620788574219,297.1499938964844,293.1499938964844,0.0042814933694899,-339.1378173828125,296.8152770996094,0.4829820096492767,0.050000000745058,0.0490827374160289,293.18133544921875,297.1499938964844,293.1499938964844,0.2196205854415893,-3342.895751953125,304.15142822265625,0.8969038128852844,0.3015535175800323,0.2119352519512176,293.1834716796875,297.1499938964844,293.1499938964844,0.2918459773063659,-5677.00439453125,304.1266784667969,0.9746285080909728,0.3788203299045563,0.3605888485908508,293.26593017578125,297.1499938964844,293.1499938964844,0.0072003621608018,-2497.043701171875,299.97979736328125,0.4829820096492767,0.050000000745058,0.2328273653984069,291.0989074707031,291.1499938964844,262.0061950683594,260.3327331542969,279.9591979980469,293.2658386230469,291.1023254394531,1.0,0.2665858268737793,0.7976840734481812,0.7976840734481812,1.0,1.0,-1.1939784288406372,0.50850510597229,0.6854733228683472,0.2195052951574325,0.0,0.0,0.5584138631820679,52.309181213378906,70.0,-7.740728855133057,-13417.8955078125,202.8520050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54595947265625,308.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,17841.3671875,18000.0,0.0,0.0,0.2962619662284851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6195350289344788,0.6195425391197205,-7.496330454159761e-06,0.0,0.0003006682381965,0.0,0.0,50.735618591308594,0.0,0.0,0.0,0.4362611472606659,4.0,0.0,1.0
482760,293.1463928222656,297.1499938964844,293.1499938964844,0.0958156138658523,-2213.940185546875,304.1487121582031,0.7147129774093628,0.1544155329465866,0.1405295729637146,293.1623229980469,297.1499938964844,293.1499938964844,0.0042864135466516,-339.3572998046875,296.8202209472656,0.4771639704704284,0.050000000745058,0.0491963550448417,293.1821594238281,297.1499938964844,293.1499938964844,0.2190119624137878,-3335.203369140625,304.1522521972656,0.8863366842269897,0.3009960055351257,0.2116436958312988,293.18994140625,297.1499938964844,293.1499938964844,0.2899791002273559,-5645.345703125,304.1342468261719,0.9624291658401488,0.3771234154701233,0.3587285876274109,293.26666259765625,297.1499938964844,293.1499938964844,0.007190354168415,-2493.9248046875,299.96197509765625,0.4771639704704284,0.050000000745058,0.2333663403987884,291.1125183105469,291.1499938964844,261.9971008300781,260.3241577148437,279.95770263671875,293.2665710449219,291.1142883300781,1.0,0.270034521818161,0.7973915338516235,0.7973915338516235,1.0,1.0,-1.1922802925109863,0.5077085494995117,0.6845717430114746,0.2190796881914138,0.0,0.0,0.5595054626464844,55.1623649597168,73.0,8.290876388549805,-13412.1611328125,208.07749938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4810485839844,308.3408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17906.3828125,18000.0,0.0,0.0,0.2961844801902771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6238170266151428,0.6238245964050293,-7.543364063167246e-06,0.0,0.0003005895996466,0.0,0.0,51.47289276123047,0.0,0.0,0.0,0.4379451274871826,4.0,0.0,1.0
