time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482820,293.1473388671875,297.1499938964844,293.1499938964844,0.0958521217107772,-2214.46826171875,304.1490783691406,0.7016351819038391,0.1543109863996505,0.140635460615158,293.16326904296875,297.1499938964844,293.1499938964844,0.0042970669455826,-340.0881042480469,296.817626953125,0.4661389887332916,0.050000000745058,0.0493992716073989,293.1839294433594,297.1499938964844,293.1499938964844,0.2180502265691757,-3323.31005859375,304.1531066894531,0.8692613244056702,0.2998232245445251,0.2109899967908859,293.1956481933594,297.1499938964844,293.1499938964844,0.2879814207553863,-5611.44580078125,304.1426696777344,0.9415117502212524,0.3749417960643768,0.356541246175766,293.2681884765625,297.1499938964844,293.1499938964844,0.0071734082885086,-2490.04150390625,299.919677734375,0.4661389887332916,0.050000000745058,0.234328880906105,291.1202392578125,291.1499938964844,261.9786071777344,260.30670166015625,279.95416259765625,293.2680969238281,291.1207275390625,1.0,0.2762130498886108,0.7968065738677979,0.7968065738677979,1.0,1.0,-1.1903955936431885,0.506776750087738,0.6836188435554504,0.2186330258846283,0.0,0.0,0.5628291964530945,60.27522277832031,76.0,8.704800605773926,-13399.2275390625,217.8010406494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.356689453125,308.2768249511719,278.1499938964844,0.0,18000.0,313.1499938964844,17935.251953125,18000.0,0.0,0.0,0.2963566184043884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.630625307559967,0.6306329369544983,-7.601755442010472e-06,0.0,0.0003007643099408,0.0,0.0,52.56410217285156,0.0,0.0,0.0,0.4405339956283569,4.0,0.0,1.0
482880,293.1473388671875,297.1499938964844,293.1499938964844,0.0958521217107772,-2214.46826171875,304.1490783691406,0.7016351819038391,0.1543109863996505,0.140635460615158,293.16326904296875,297.1499938964844,293.1499938964844,0.0042970669455826,-340.0881042480469,296.817626953125,0.4661389887332916,0.050000000745058,0.0493992716073989,293.1839294433594,297.1499938964844,293.1499938964844,0.2180502265691757,-3323.31005859375,304.1531066894531,0.8692613244056702,0.2998232245445251,0.2109899967908859,293.1956481933594,297.1499938964844,293.1499938964844,0.2879814207553863,-5611.44580078125,304.1426696777344,0.9415117502212524,0.3749417960643768,0.356541246175766,293.2681884765625,297.1499938964844,293.1499938964844,0.0071734082885086,-2490.04150390625,299.919677734375,0.4661389887332916,0.050000000745058,0.234328880906105,291.1202392578125,291.1499938964844,261.9786071777344,260.30670166015625,279.95416259765625,293.2680969238281,291.1207275390625,1.0,0.2762130498886108,0.7968065738677979,0.7968065738677979,1.0,1.0,-1.1903955936431885,0.506776750087738,0.6836188435554504,0.2186330258846283,0.0,0.0,0.5628291964530945,60.27522277832031,76.0,8.704800605773926,-13399.2275390625,217.8010406494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.356689453125,308.2768249511719,278.1499938964844,0.0,18000.0,313.1499938964844,17935.251953125,18000.0,0.0,0.0,0.2963566184043884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.630625307559967,0.6306329369544983,-7.601755442010472e-06,0.0,0.0003007643099408,0.0,0.0,52.56410217285156,0.0,0.0,0.0,0.4405339956283569,4.0,0.0,1.0
482940,293.1480712890625,297.1499938964844,293.1499938964844,0.09587162733078,-2214.7421875,304.1492919921875,0.6929101347923279,0.1542212069034576,0.1406940519809723,293.1644592285156,297.1499938964844,293.1499938964844,0.0043037538416683,-340.5540771484375,296.8129272460937,0.4575072824954986,0.050000000745058,0.0495451018214225,293.1854248046875,297.1499938964844,293.1499938964844,0.2172501236200332,-3313.46484375,304.15362548828125,0.8582673668861389,0.2988362312316894,0.2104216516017913,293.1971740722656,297.1499938964844,293.1499938964844,0.2869293987751007,-5593.80615234375,304.1464538574219,0.927499294281006,0.3737100064754486,0.3554281294345855,293.2693176269531,297.1499938964844,293.1499938964844,0.0071576200425624,-2486.40625,299.8851013183594,0.4575072824954986,0.050000000745058,0.2350206226110458,291.1242980957031,291.1499938964844,261.9635314941406,260.2925109863281,279.9510498046875,293.26922607421875,291.124755859375,1.0,0.2806064486503601,0.7963385581970215,0.7963385581970215,1.0,1.0,-1.189452886581421,0.5062756538391113,0.6831772327423096,0.2184378951787948,0.0,0.0,0.5652461051940918,63.95633316040039,76.0,7.942605018615723,-13395.00390625,224.92706298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26397705078125,308.2301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.759765625,18000.0,0.0,0.0,0.296773225069046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6361569166183472,0.6361645460128784,-7.645552614121698e-06,0.0,0.0003011871012859,0.0,0.0,53.43967056274414,0.0,0.0,0.0,0.4425402879714966,4.0,0.0,1.0
483000,293.1482238769531,297.1499938964844,293.1499938964844,0.0958761051297187,-2214.806640625,304.1493225097656,0.6909300684928894,0.1541987359523773,0.1407068222761154,293.1648254394531,297.1499938964844,293.1499938964844,0.0043051126413047,-340.64910888671875,296.8114929199219,0.4555610418319702,0.050000000745058,0.0495798140764236,293.1858215332031,297.1499938964844,293.1499938964844,0.217044323682785,-3310.9375,304.1537475585937,0.8557897806167603,0.2985816299915313,0.2102729529142379,293.1973571777344,297.1499938964844,293.1499938964844,0.2867000699043274,-5590.00244140625,304.1471862792969,0.9243269562721252,0.3734359443187713,0.3551903367042541,293.2695617675781,297.1499938964844,293.1499938964844,0.0071534169837832,-2485.434326171875,299.8764038085937,0.4555610418319702,0.050000000745058,0.2351852804422378,291.1251525878906,291.1499938964844,261.959716796875,260.2889404296875,279.95025634765625,293.2695007324219,291.1255798339844,1.0,0.2816422283649444,0.7962215542793274,0.7962215542793274,1.0,1.0,-1.1892436742782593,0.5061613321304321,0.6830822825431824,0.2183979898691177,0.0,0.0,0.5658034682273865,64.83283233642578,79.0,7.475129127502441,-13393.703125,226.62747192382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2420654296875,308.2186584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17942.595703125,18000.0,0.0,0.0,0.2969096899032593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6374150514602661,0.6374227404594421,-7.655698937014677e-06,0.0,0.0003013255773112,0.0,0.0,53.64108276367188,0.0,0.0,0.0,0.4430007934570312,4.0,0.0,1.0
483060,293.1490173339844,297.1499938964844,293.1499938964844,0.0959008112549781,-2215.197021484375,304.1495056152344,0.6819946765899658,0.1540867239236831,0.1407629698514938,293.1669006347656,297.1499938964844,293.1499938964844,0.0043103913776576,-341.0251159667969,296.8023986816406,0.4469946622848511,0.050000000745058,0.0497449375689029,293.1878356933594,297.1499938964844,293.1499938964844,0.2159892171621322,-3298.007568359375,304.1542358398437,0.8446508049964905,0.2972681522369385,0.2094930857419967,293.1976623535156,297.1499938964844,293.1499938964844,0.2856619656085968,-5573.00634765625,304.1498107910156,0.9103155136108398,0.3721693158149719,0.354123055934906,293.2707824707031,297.1499938964844,293.1499938964844,0.0071313139051198,-2480.33935546875,299.8325500488281,0.4469946622848511,0.050000000745058,0.2359685748815536,291.1283264160156,291.1499938964844,261.94049072265625,260.2709350585937,279.9456481933594,293.2707214355469,291.12860107421875,1.0,0.2865068912506103,0.7958508729934692,0.7958508729934692,1.0,1.0,-1.188232183456421,0.5056242346763611,0.6826080083847046,0.2182397693395614,0.0,0.0,0.5684685707092285,69.00265502929688,67.0,5.144626617431641,-13388.7021484375,234.702880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14239501953125,308.167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.62109375,18000.0,0.0,0.0,0.2977429628372192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.643334686756134,0.6433423757553101,-7.703099981881678e-06,0.0,0.0003021712473127,0.0,0.0,54.59284973144531,0.0,0.0,0.0,0.4451697766780853,4.0,0.0,1.0
483120,293.1490173339844,297.1499938964844,293.1499938964844,0.0959008112549781,-2215.197021484375,304.1495056152344,0.6819946765899658,0.1540867239236831,0.1407629698514938,293.1669006347656,297.1499938964844,293.1499938964844,0.0043103913776576,-341.0251159667969,296.8023986816406,0.4469946622848511,0.050000000745058,0.0497449375689029,293.1878356933594,297.1499938964844,293.1499938964844,0.2159892171621322,-3298.007568359375,304.1542358398437,0.8446508049964905,0.2972681522369385,0.2094930857419967,293.1976623535156,297.1499938964844,293.1499938964844,0.2856619656085968,-5573.00634765625,304.1498107910156,0.9103155136108398,0.3721693158149719,0.354123055934906,293.2707824707031,297.1499938964844,293.1499938964844,0.0071313139051198,-2480.33935546875,299.8325500488281,0.4469946622848511,0.050000000745058,0.2359685748815536,291.1283264160156,291.1499938964844,261.94049072265625,260.2709350585937,279.9456481933594,293.2707214355469,291.12860107421875,1.0,0.2865068912506103,0.7958508729934692,0.7958508729934692,1.0,1.0,-1.188232183456421,0.5056242346763611,0.6826080083847046,0.2182397693395614,0.0,0.0,0.5684685707092285,69.00265502929688,67.0,5.144626617431641,-13388.7021484375,234.702880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14239501953125,308.167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.62109375,18000.0,0.0,0.0,0.2977429628372192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.643334686756134,0.6433423757553101,-7.703099981881678e-06,0.0,0.0003021712473127,0.0,0.0,54.59284973144531,0.0,0.0,0.0,0.4451697766780853,4.0,0.0,1.0
483180,293.1495056152344,297.1499938964844,293.1499938964844,0.095793530344963,-2213.08935546875,304.1498718261719,0.6822569966316223,0.1540115624666214,0.1406738758087158,293.1694030761719,297.1499938964844,293.1499938964844,0.0042984494939446,-340.0805358886719,296.7920227050781,0.4473815262317657,0.050000000745058,0.0497370176017284,293.18975830078125,297.1499938964844,293.1499938964844,0.2147048115730285,-3282.21435546875,304.15496826171875,0.8439001441001892,0.2959162592887878,0.2085501700639724,293.1973876953125,297.1499938964844,293.1499938964844,0.2845045626163482,-5554.3740234375,304.1517944335937,0.9098307490348816,0.3710206151008606,0.3530077636241913,293.27178955078125,297.1499938964844,293.1499938964844,0.0070788986049592,-2466.39599609375,299.7893371582031,0.4473815262317657,0.050000000745058,0.2359309941530227,291.1326599121094,291.1499938964844,261.9209289550781,260.252685546875,279.9416809082031,293.271728515625,291.13336181640625,1.0,0.285462737083435,0.7954801321029663,0.7954801321029663,1.0,1.0,-1.1856012344360352,0.5043619275093079,0.6812393069267273,0.2176937311887741,0.0,0.0,0.5705413818359375,68.7680892944336,55.0,7.259457588195801,-13375.318359375,233.28952026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0623779296875,308.13140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17957.705078125,18000.0,0.0,0.0,0.2987411022186279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6484344005584717,0.6484421491622925,-7.745157745375764e-06,0.0,0.0003031842352356,0.0,0.0,55.42798614501953,0.0,0.0,0.0,0.4470408856868744,4.0,0.0,1.0
483240,293.1495056152344,297.1499938964844,293.1499938964844,0.095793530344963,-2213.08935546875,304.1498718261719,0.6822569966316223,0.1540115624666214,0.1406738758087158,293.1694030761719,297.1499938964844,293.1499938964844,0.0042984494939446,-340.0805358886719,296.7920227050781,0.4473815262317657,0.050000000745058,0.0497370176017284,293.18975830078125,297.1499938964844,293.1499938964844,0.2147048115730285,-3282.21435546875,304.15496826171875,0.8439001441001892,0.2959162592887878,0.2085501700639724,293.1973876953125,297.1499938964844,293.1499938964844,0.2845045626163482,-5554.3740234375,304.1517944335937,0.9098307490348816,0.3710206151008606,0.3530077636241913,293.27178955078125,297.1499938964844,293.1499938964844,0.0070788986049592,-2466.39599609375,299.7893371582031,0.4473815262317657,0.050000000745058,0.2359309941530227,291.1326599121094,291.1499938964844,261.9209289550781,260.252685546875,279.9416809082031,293.271728515625,291.13336181640625,1.0,0.285462737083435,0.7954801321029663,0.7954801321029663,1.0,1.0,-1.1856012344360352,0.5043619275093079,0.6812393069267273,0.2176937311887741,0.0,0.0,0.5705413818359375,68.7680892944336,55.0,7.259457588195801,-13375.318359375,233.28952026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0623779296875,308.13140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17957.705078125,18000.0,0.0,0.0,0.2987411022186279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6484344005584717,0.6484421491622925,-7.745157745375764e-06,0.0,0.0003031842352356,0.0,0.0,55.42798614501953,0.0,0.0,0.0,0.4470408856868744,4.0,0.0,1.0
483300,293.1495666503906,297.1499938964844,293.1499938964844,0.0957052335143089,-2211.369140625,304.1500549316406,0.6852450370788574,0.1540041118860244,0.1406026631593704,293.1707763671875,297.1499938964844,293.1499938964844,0.0042867655865848,-339.1578063964844,296.7870788574219,0.4502992033958435,0.050000000745058,0.0496787093579769,293.1906433105469,297.1499938964844,293.1499938964844,0.2139809429645538,-3273.2919921875,304.1553955078125,0.8466776609420776,0.2952390015125274,0.2080360352993011,293.1970520019531,297.1499938964844,293.1499938964844,0.2838632762432098,-5544.12255859375,304.15264892578125,0.9136322140693665,0.3704856634140014,0.3524342775344848,293.27215576171875,297.1499938964844,293.1499938964844,0.0070431912317872,-2456.529052734375,299.7684631347656,0.4502992033958435,0.050000000745058,0.2356544137001037,291.1363220214844,291.1499938964844,261.9110412597656,260.24346923828125,279.9397888183594,293.2721252441406,291.1371154785156,1.0,0.2833677232265472,0.7952947616577148,0.7952947616577148,1.0,1.0,-1.183808445930481,0.5035196542739868,0.6802888512611389,0.2172988355159759,0.0,0.0,0.5710866451263428,67.26786804199219,55.0,8.932533264160156,-13363.7255859375,229.6295623779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0318298339844,308.1181945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17967.87109375,18000.0,0.0,0.0,0.2992534041404724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.650129497051239,0.6501373052597046,-7.760823791613802e-06,0.0,0.0003037041751667,0.0,0.0,55.71719741821289,0.0,0.0,0.0,0.4476767182350158,4.0,0.0,1.0
483360,293.1495361328125,297.1499938964844,293.1499938964844,0.095607653260231,-2209.474609375,304.15020751953125,0.6898210644721985,0.154015451669693,0.1405235081911087,293.1722106933594,297.1499938964844,293.1499938964844,0.0042723105289042,-338.02166748046875,296.7818908691406,0.4547996520996094,0.050000000745058,0.0495936945080757,293.19146728515625,297.1499938964844,293.1499938964844,0.2132259607315063,-3263.985595703125,304.1557922363281,0.851224958896637,0.2945617139339447,0.2075019627809524,293.1966247558594,297.1499938964844,293.1499938964844,0.2832047343254089,-5533.64013671875,304.1533508300781,0.919806182384491,0.3699735105037689,0.3518565893173218,293.2724609375,297.1499938964844,293.1499938964844,0.0070031741634011,-2445.35205078125,299.74786376953125,0.4547996520996094,0.050000000745058,0.2352511435747146,291.14031982421875,291.1499938964844,261.9010925292969,260.2342224121094,279.9379577636719,293.2724304199219,291.1411437988281,1.0,0.2804287374019623,0.7951127886772156,0.7951127886772156,1.0,1.0,-1.1817930936813354,0.5025797486305237,0.6792133450508118,0.2168462574481964,0.0,0.0,0.5713344216346741,65.08824920654297,43.0,10.100224494934082,-13349.2451171875,224.5360717773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0084533691406,308.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,17979.064453125,18000.0,0.0,0.0,0.2997479736804962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6511543393135071,0.6511621475219727,-7.771453056193423e-06,0.0,0.0003042060998268,0.0,0.0,55.89931106567383,0.0,0.0,0.0,0.4480730891227722,4.0,0.0,1.0
483420,293.14923095703125,297.1499938964844,293.1499938964844,0.0953986123204231,-2205.429443359375,304.1504821777344,0.7035107612609863,0.154088020324707,0.1403536945581436,293.1752014160156,297.1499938964844,293.1499938964844,0.0042370609007775,-335.26275634765625,296.77069091796875,0.4682815372943878,0.050000000745058,0.049361977726221,293.1929626464844,297.1499938964844,293.1499938964844,0.2116493433713913,-3244.55419921875,304.156494140625,0.8656399846076965,0.2932077050209045,0.2063885182142257,293.195556640625,297.1499938964844,293.1499938964844,0.2818607985973358,-5512.3564453125,304.15447998046875,0.9390100836753844,0.369009792804718,0.3506993651390075,293.2727966308594,297.1499938964844,293.1499938964844,0.0069138808175921,-2420.12060546875,299.7073669433594,0.4682815372943878,0.050000000745058,0.2341519743204116,291.148681640625,291.1499938964844,261.8809509277344,260.2156066894531,279.93414306640625,293.27276611328125,291.1495361328125,1.0,0.2724780440330505,0.7947487235069275,0.7947487235069275,1.0,1.0,-1.1772667169570925,0.5004851818084717,0.6767814755439758,0.2158044725656509,0.0,0.0,0.5709549188613892,59.1597785949707,31.0,11.419936180114746,-13313.9443359375,211.0873565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98406982421875,308.0981140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.404296875,18000.0,0.0,0.0,0.3006154298782348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6512987613677979,0.6513065099716187,-7.777647624607198e-06,0.0,0.0003050864615943,0.0,0.0,55.95272445678711,0.0,0.0,0.0,0.4481679797172546,4.0,0.0,1.0
483480,293.14923095703125,297.1499938964844,293.1499938964844,0.0953986123204231,-2205.429443359375,304.1504821777344,0.7035107612609863,0.154088020324707,0.1403536945581436,293.1752014160156,297.1499938964844,293.1499938964844,0.0042370609007775,-335.26275634765625,296.77069091796875,0.4682815372943878,0.050000000745058,0.049361977726221,293.1929626464844,297.1499938964844,293.1499938964844,0.2116493433713913,-3244.55419921875,304.156494140625,0.8656399846076965,0.2932077050209045,0.2063885182142257,293.195556640625,297.1499938964844,293.1499938964844,0.2818607985973358,-5512.3564453125,304.15447998046875,0.9390100836753844,0.369009792804718,0.3506993651390075,293.2727966308594,297.1499938964844,293.1499938964844,0.0069138808175921,-2420.12060546875,299.7073669433594,0.4682815372943878,0.050000000745058,0.2341519743204116,291.148681640625,291.1499938964844,261.8809509277344,260.2156066894531,279.93414306640625,293.27276611328125,291.1495361328125,1.0,0.2724780440330505,0.7947487235069275,0.7947487235069275,1.0,1.0,-1.1772667169570925,0.5004851818084717,0.6767814755439758,0.2158044725656509,0.0,0.0,0.5709549188613892,59.1597785949707,31.0,11.419936180114746,-13313.9443359375,211.0873565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98406982421875,308.0981140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.404296875,18000.0,0.0,0.0,0.3006154298782348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6512987613677979,0.6513065099716187,-7.777647624607198e-06,0.0,0.0003050864615943,0.0,0.0,55.95272445678711,0.0,0.0,0.0,0.4481679797172546,4.0,0.0,1.0
483540,293.148681640625,297.1499938964844,293.1499938964844,0.0951869338750839,-2201.346923828125,304.1506652832031,0.7225093245506287,0.1542167365550995,0.1401815861463546,293.1782531738281,297.1499938964844,293.1499938964844,0.0041958526708185,-332.0496520996094,296.7582702636719,0.4835516214370727,0.050000000745058,0.0490717552602291,293.1942749023437,297.1499938964844,293.1499938964844,0.210018441081047,-3224.4609375,304.15704345703125,0.8880907893180847,0.2918556332588196,0.2052329033613205,293.1942443847656,297.1499938964844,293.1499938964844,0.2805134057998657,-5491.13232421875,304.1552124023437,0.965907096862793,0.3681162893772125,0.3495526313781738,293.2728576660156,297.1499938964844,293.1499938964844,0.0068168044090271,-2392.37548828125,299.6675720214844,0.4835516214370727,0.050000000745058,0.2327752709388733,291.1570129394531,291.1499938964844,261.860595703125,260.19683837890625,279.9300842285156,293.2728576660156,291.1578369140625,1.0,0.2623144090175628,0.7943847179412842,0.7943847179412842,1.0,1.0,-1.1722958087921145,0.4982038140296936,0.6740919947624207,0.2146256119012832,0.0,0.0,0.5694550275802612,51.743160247802734,25.0,11.459833145141602,-13271.7900390625,194.6258087158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889221191406,308.10125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.0078125,18000.0,0.0,0.0,0.3012285232543945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6489556431770325,0.648963451385498,-7.764032488921657e-06,0.0,0.0003057086432818,0.0,0.0,55.59952163696289,0.0,0.0,0.0,0.4473516047000885,4.0,0.0,1.0
483600,293.148681640625,297.1499938964844,293.1499938964844,0.0951869338750839,-2201.346923828125,304.1506652832031,0.7225093245506287,0.1542167365550995,0.1401815861463546,293.1782531738281,297.1499938964844,293.1499938964844,0.0041958526708185,-332.0496520996094,296.7582702636719,0.4835516214370727,0.050000000745058,0.0490717552602291,293.1942749023437,297.1499938964844,293.1499938964844,0.210018441081047,-3224.4609375,304.15704345703125,0.8880907893180847,0.2918556332588196,0.2052329033613205,293.1942443847656,297.1499938964844,293.1499938964844,0.2805134057998657,-5491.13232421875,304.1552124023437,0.965907096862793,0.3681162893772125,0.3495526313781738,293.2728576660156,297.1499938964844,293.1499938964844,0.0068168044090271,-2392.37548828125,299.6675720214844,0.4835516214370727,0.050000000745058,0.2327752709388733,291.1570129394531,291.1499938964844,261.860595703125,260.19683837890625,279.9300842285156,293.2728576660156,291.1578369140625,1.0,0.2623144090175628,0.7943847179412842,0.7943847179412842,1.0,1.0,-1.1722958087921145,0.4982038140296936,0.6740919947624207,0.2146256119012832,0.0,0.0,0.5694550275802612,51.743160247802734,25.0,11.459833145141602,-13271.7900390625,194.6258087158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889221191406,308.10125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.0078125,18000.0,0.0,0.0,0.3012285232543945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6489556431770325,0.648963451385498,-7.764032488921657e-06,0.0,0.0003057086432818,0.0,0.0,55.59952163696289,0.0,0.0,0.0,0.4473516047000885,4.0,0.0,1.0
483660,293.1480712890625,297.1499938964844,293.1499938964844,0.0950315743684768,-2198.353515625,304.15069580078125,0.7426757216453552,0.1543773859739303,0.1400646716356277,293.1812744140625,297.1499938964844,293.1499938964844,0.0041560712270438,-328.9595947265625,296.7441101074219,0.4983860850334167,0.050000000745058,0.0488016605377197,293.1954345703125,297.1499938964844,293.1499938964844,0.2084273099899292,-3204.89111328125,304.1573486328125,0.9148069024086,0.2904973030090332,0.2040903866291046,293.19287109375,297.1499938964844,293.1499938964844,0.2792610228061676,-5471.52880859375,304.1555480957031,0.991278111934662,0.3672736287117004,0.3484797477722168,293.272705078125,297.1499938964844,293.1499938964844,0.006725403945893,-2366.157470703125,299.6278991699219,0.4983860850334167,0.050000000745058,0.231494054198265,291.1640014648437,291.1499938964844,261.8400573730469,260.1779479980469,279.9252319335937,293.272705078125,291.1645812988281,1.0,0.252666175365448,0.794064462184906,0.794064462184906,1.0,1.0,-1.167633891105652,0.4960788190364837,0.6715551018714905,0.2134910523891449,0.0,0.0,0.5670953989028931,44.839962005615234,25.0,9.413393020629885,-13228.5849609375,179.4147491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0196228027344,308.1145324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18040.458984375,18000.0,0.0,0.0,0.3015114068984985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6445000767707825,0.6445078253746033,-7.73298233980313e-06,0.0,0.0003059957525692,0.0,0.0,54.901458740234375,0.0,0.0,0.0,0.4457624554634094,4.0,0.0,1.0
483720,293.1480712890625,297.1499938964844,293.1499938964844,0.0950315743684768,-2198.353515625,304.15069580078125,0.7426757216453552,0.1543773859739303,0.1400646716356277,293.1812744140625,297.1499938964844,293.1499938964844,0.0041560712270438,-328.9595947265625,296.7441101074219,0.4983860850334167,0.050000000745058,0.0488016605377197,293.1954345703125,297.1499938964844,293.1499938964844,0.2084273099899292,-3204.89111328125,304.1573486328125,0.9148069024086,0.2904973030090332,0.2040903866291046,293.19287109375,297.1499938964844,293.1499938964844,0.2792610228061676,-5471.52880859375,304.1555480957031,0.991278111934662,0.3672736287117004,0.3484797477722168,293.272705078125,297.1499938964844,293.1499938964844,0.006725403945893,-2366.157470703125,299.6278991699219,0.4983860850334167,0.050000000745058,0.231494054198265,291.1640014648437,291.1499938964844,261.8400573730469,260.1779479980469,279.9252319335937,293.272705078125,291.1645812988281,1.0,0.252666175365448,0.794064462184906,0.794064462184906,1.0,1.0,-1.167633891105652,0.4960788190364837,0.6715551018714905,0.2134910523891449,0.0,0.0,0.5670953989028931,44.839962005615234,25.0,9.413393020629885,-13228.5849609375,179.4147491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0196228027344,308.1145324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18040.458984375,18000.0,0.0,0.0,0.3015114068984985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6445000767707825,0.6445078253746033,-7.73298233980313e-06,0.0,0.0003059957525692,0.0,0.0,54.901458740234375,0.0,0.0,0.0,0.4457624554634094,4.0,0.0,1.0
483780,293.1474609375,297.1499938964844,293.1499938964844,0.0949407666921615,-2196.52001953125,304.150634765625,0.7579163908958435,0.1545479297637939,0.1400610655546188,293.18414306640625,297.1499938964844,293.1499938964844,0.004126054700464,-326.5666809082031,296.7307434082031,0.5094277858734131,0.050000000745058,0.0486379414796829,293.1965026855469,297.1499938964844,293.1499938964844,0.2068597972393036,-3185.552001953125,304.1575012207031,0.9356471300125122,0.2891283333301544,0.2030187100172042,293.1867980957031,297.1499938964844,293.1499938964844,0.2700076997280121,-5322.32470703125,304.1701354980469,0.9990000128746032,0.3673841953277588,0.3388558030128479,293.2723388671875,297.1499938964844,293.1499938964844,0.0066529200412333,-2345.01171875,299.58966064453125,0.5094277858734131,0.050000000745058,0.2307174503803253,291.17340087890625,291.1499938964844,261.8193054199219,260.1589660644531,279.9244384765625,293.2723693847656,291.17633056640625,1.0,0.245245099067688,0.7937441468238831,0.7937441468238831,1.0,1.0,-1.1536675691604614,0.4898327887058258,0.663834810256958,0.2100455611944198,0.0,0.0,0.5635477304458618,40.50106430053711,25.0,21.920669555664062,-13124.775390625,166.62889099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0754089355469,308.1620788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18058.158203125,18000.0,0.0,0.0,0.3013757169246673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.638425350189209,0.638433039188385,-7.689659469178878e-06,0.0,0.0003058580332435,0.0,0.0,53.95252990722656,0.0,0.0,0.0,0.4435624182224273,4.0,0.0,1.0
483840,293.1474609375,297.1499938964844,293.1499938964844,0.0949407666921615,-2196.52001953125,304.150634765625,0.7579163908958435,0.1545479297637939,0.1400610655546188,293.18414306640625,297.1499938964844,293.1499938964844,0.004126054700464,-326.5666809082031,296.7307434082031,0.5094277858734131,0.050000000745058,0.0486379414796829,293.1965026855469,297.1499938964844,293.1499938964844,0.2068597972393036,-3185.552001953125,304.1575012207031,0.9356471300125122,0.2891283333301544,0.2030187100172042,293.1867980957031,297.1499938964844,293.1499938964844,0.2700076997280121,-5322.32470703125,304.1701354980469,0.9990000128746032,0.3673841953277588,0.3388558030128479,293.2723388671875,297.1499938964844,293.1499938964844,0.0066529200412333,-2345.01171875,299.58966064453125,0.5094277858734131,0.050000000745058,0.2307174503803253,291.17340087890625,291.1499938964844,261.8193054199219,260.1589660644531,279.9244384765625,293.2723693847656,291.17633056640625,1.0,0.245245099067688,0.7937441468238831,0.7937441468238831,1.0,1.0,-1.1536675691604614,0.4898327887058258,0.663834810256958,0.2100455611944198,0.0,0.0,0.5635477304458618,40.50106430053711,25.0,21.920669555664062,-13124.775390625,166.62889099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0754089355469,308.1620788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18058.158203125,18000.0,0.0,0.0,0.3013757169246673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.638425350189209,0.638433039188385,-7.689659469178878e-06,0.0,0.0003058580332435,0.0,0.0,53.95252990722656,0.0,0.0,0.0,0.4435624182224273,4.0,0.0,1.0
483900,293.14727783203125,297.1499938964844,293.1499938964844,0.0948091372847557,-2193.78857421875,304.1507568359375,0.7636244893074036,0.1546196341514587,0.140081450343132,293.185546875,297.1499938964844,293.1499938964844,0.0041110171005129,-325.21466064453125,296.7311096191406,0.5135884881019592,0.050000000745058,0.0485844165086746,293.19708251953125,297.1499938964844,293.1499938964844,0.2058633714914322,-3173.029296875,304.157958984375,0.9428623914718628,0.288425475358963,0.202496737241745,293.1760559082031,297.1499938964844,293.1499938964844,0.262419044971466,-5200.00537109375,304.1802062988281,0.9990000128746032,0.3690259456634521,0.331275999546051,293.2720947265625,297.1499938964844,293.1499938964844,0.0066173854283988,-2333.58251953125,299.5754089355469,0.5135884881019592,0.050000000745058,0.2304635494947433,291.19097900390625,291.1499938964844,261.80889892578125,260.1494445800781,279.9250793457031,293.2721252441406,291.1949462890625,1.0,0.2420166879892349,0.7935839891433716,0.7935839891433716,1.0,1.0,-1.1435996294021606,0.4853708148002624,0.6582287549972534,0.2075016647577285,0.0,0.0,0.5590748190879822,39.00572204589844,25.0,35.87405776977539,-13038.263671875,160.76416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12225341796875,308.1926574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18105.126953125,18000.0,0.0,0.0,0.3010112941265106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.631947934627533,0.6319555640220642,-7.650312909390777e-06,0.0,0.0003054882108699,0.0,0.0,52.99082946777344,0.0,0.0,0.0,0.4412555396556854,4.0,0.0,1.0
483960,293.1471252441406,297.1499938964844,293.1499938964844,0.0946937501430511,-2191.406005859375,304.1508178710937,0.7690104842185974,0.1546839028596878,0.1400971710681915,293.1869506835937,297.1499938964844,293.1499938964844,0.0040957611054182,-323.8783264160156,296.7304077148437,0.5175543427467346,0.050000000745058,0.0485369600355625,293.1976928710937,297.1499938964844,293.1499938964844,0.2049039155244827,-3161.014404296875,304.15826416015625,0.949362814426422,0.2877111136913299,0.2019684463739395,293.1620788574219,297.1499938964844,293.1499938964844,0.2555051445960998,-5088.77783203125,304.187255859375,0.9990000128746032,0.3714366853237152,0.3244070410728454,293.271728515625,297.1499938964844,293.1499938964844,0.0065835402347147,-2322.83544921875,299.5610046386719,0.5175543427467346,0.050000000745058,0.2302384376525879,291.2071228027344,291.1499938964844,261.7984313964844,260.1399230957031,279.9249267578125,293.2717590332031,291.2098083496094,1.0,0.2390913218259811,0.7934728264808655,0.7934728264808655,1.0,1.0,-1.1344116926193235,0.4813125133514404,0.6530991792678833,0.2051748633384704,0.0,0.0,0.5536162853240967,37.677040100097656,25.0,36.373661041259766,-12940.0048828125,155.56094360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18365478515625,308.2136535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18155.869140625,18000.0,0.0,0.0,0.3003928959369659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6219653487205505,0.621972918510437,-7.585776984342374e-06,0.0,0.0003048605867661,0.0,0.0,51.50709915161133,0.0,0.0,0.0,0.4377928972244262,4.0,0.0,1.0
484020,293.1468200683594,297.1499938964844,293.1499938964844,0.0945974364876747,-2189.405517578125,304.15069580078125,0.7788674235343933,0.1548145860433578,0.1401372253894806,293.1896667480469,297.1499938964844,293.1499938964844,0.0040695182979106,-321.7172241210937,296.7195129394531,0.5248938202857971,0.050000000745058,0.0484570786356925,293.19879150390625,297.1499938964844,293.1499938964844,0.203266367316246,-3140.728759765625,304.158203125,0.9603903889656068,0.2862762808799743,0.2009117305278778,293.13018798828125,297.1499938964844,293.1499938964844,0.2436736971139907,-4898.86279296875,304.1943359375,0.9990000128746032,0.3775896430015564,0.3125038743019104,293.2705383300781,297.1499938964844,293.1499938964844,0.0065258275717496,-2305.41748046875,299.5279846191406,0.5248938202857971,0.050000000745058,0.2298595309257507,291.2232971191406,291.1499938964844,261.7774353027344,260.1208801269531,279.9226989746094,293.2706298828125,291.2242431640625,1.0,0.2340242266654968,0.7932503819465637,0.7932503819465637,1.0,1.0,-1.1183520555496216,0.4742430746555328,0.6441090106964111,0.2010773867368698,0.0,0.0,0.5425872802734375,35.43398666381836,43.0,22.243635177612305,-12752.904296875,146.79519653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3437194824219,308.2626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18187.859375,18000.0,0.0,0.0,0.2983488738536834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5994999408721924,0.5995073914527893,-7.426378033414949e-06,0.0,0.0003027861821465,0.0,0.0,48.1828498840332,0.0,0.0,0.0,0.4299498200416565,4.0,0.0,1.0
484080,293.1468200683594,297.1499938964844,293.1499938964844,0.0945974364876747,-2189.405517578125,304.15069580078125,0.7788674235343933,0.1548145860433578,0.1401372253894806,293.1896667480469,297.1499938964844,293.1499938964844,0.0040695182979106,-321.7172241210937,296.7195129394531,0.5248938202857971,0.050000000745058,0.0484570786356925,293.19879150390625,297.1499938964844,293.1499938964844,0.203266367316246,-3140.728759765625,304.158203125,0.9603903889656068,0.2862762808799743,0.2009117305278778,293.13018798828125,297.1499938964844,293.1499938964844,0.2436736971139907,-4898.86279296875,304.1943359375,0.9990000128746032,0.3775896430015564,0.3125038743019104,293.2705383300781,297.1499938964844,293.1499938964844,0.0065258275717496,-2305.41748046875,299.5279846191406,0.5248938202857971,0.050000000745058,0.2298595309257507,291.2232971191406,291.1499938964844,261.7774353027344,260.1208801269531,279.9226989746094,293.2706298828125,291.2242431640625,1.0,0.2340242266654968,0.7932503819465637,0.7932503819465637,1.0,1.0,-1.1183520555496216,0.4742430746555328,0.6441090106964111,0.2010773867368698,0.0,0.0,0.5425872802734375,35.43398666381836,43.0,22.243635177612305,-12752.904296875,146.79519653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3437194824219,308.2626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18187.859375,18000.0,0.0,0.0,0.2983488738536834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5994999408721924,0.5995073914527893,-7.426378033414949e-06,0.0,0.0003027861821465,0.0,0.0,48.1828498840332,0.0,0.0,0.0,0.4299498200416565,4.0,0.0,1.0
484140,293.1467590332031,297.1499938964844,293.1499938964844,0.094833493232727,-2194.11767578125,304.1500549316406,0.7737137675285339,0.1549067497253418,0.1402747482061386,293.1921691894531,297.1499938964844,293.1499938964844,0.0040569575503468,-320.9672241210937,296.6913452148437,0.5208188891410828,0.050000000745058,0.0485002882778644,293.199951171875,297.1499938964844,293.1499938964844,0.202268362045288,-3128.899658203125,304.1570739746094,0.9516993165016174,0.2848059833049774,0.1999287456274032,293.1101989746094,297.1499938964844,293.1499938964844,0.2492810934782028,-4996.63232421875,304.1693725585937,0.9990000128746032,0.3822091519832611,0.3189910054206848,293.2691650390625,297.1499938964844,293.1499938964844,0.0064973225817084,-2299.109130859375,299.4854736328125,0.5208188891410828,0.050000000745058,0.2300644963979721,291.21026611328125,291.1499938964844,261.7563781738281,260.1018371582031,279.9092712402344,293.2692565917969,291.2051086425781,1.0,0.2372941523790359,0.7930279970169067,0.7930279970169067,1.0,1.0,-1.1254087686538696,0.4773942232131958,0.6480145454406738,0.202609896659851,0.0,0.0,0.5347263813018799,36.61840438842773,61.0,-27.63224601745605,-12727.2958984375,151.00210571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5131530761719,308.269287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18147.650390625,18000.0,0.0,0.0,0.2955291867256164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5796282291412354,0.579635500907898,-7.274998552020406e-06,0.0,0.0002999245480168,0.0,0.0,45.296993255615234,0.0,0.0,0.0,0.4230339229106903,4.0,0.0,1.0
484200,293.1467590332031,297.1499938964844,293.1499938964844,0.094833493232727,-2194.11767578125,304.1500549316406,0.7737137675285339,0.1549067497253418,0.1402747482061386,293.1921691894531,297.1499938964844,293.1499938964844,0.0040569575503468,-320.9672241210937,296.6913452148437,0.5208188891410828,0.050000000745058,0.0485002882778644,293.199951171875,297.1499938964844,293.1499938964844,0.202268362045288,-3128.899658203125,304.1570739746094,0.9516993165016174,0.2848059833049774,0.1999287456274032,293.1101989746094,297.1499938964844,293.1499938964844,0.2492810934782028,-4996.63232421875,304.1693725585937,0.9990000128746032,0.3822091519832611,0.3189910054206848,293.2691650390625,297.1499938964844,293.1499938964844,0.0064973225817084,-2299.109130859375,299.4854736328125,0.5208188891410828,0.050000000745058,0.2300644963979721,291.21026611328125,291.1499938964844,261.7563781738281,260.1018371582031,279.9092712402344,293.2692565917969,291.2051086425781,1.0,0.2372941523790359,0.7930279970169067,0.7930279970169067,1.0,1.0,-1.1254087686538696,0.4773942232131958,0.6480145454406738,0.202609896659851,0.0,0.0,0.5347263813018799,36.61840438842773,61.0,-27.63224601745605,-12727.2958984375,151.00210571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5131530761719,308.269287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18147.650390625,18000.0,0.0,0.0,0.2955291867256164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5796282291412354,0.579635500907898,-7.274998552020406e-06,0.0,0.0002999245480168,0.0,0.0,45.296993255615234,0.0,0.0,0.0,0.4230339229106903,4.0,0.0,1.0
484260,293.14703369140625,297.1499938964844,293.1499938964844,0.0955152511596679,-2207.8896484375,304.1488952636719,0.7564507126808167,0.1549351662397384,0.1404676735401153,293.1942443847656,297.1499938964844,293.1499938964844,0.0040645324625074,-322.32281494140625,296.6344299316406,0.5078383684158325,0.050000000745058,0.0486595779657363,293.2011413574219,297.1499938964844,293.1499938964844,0.2022076100111007,-3129.426513671875,304.1548156738281,0.9252307415008544,0.2833035886287689,0.1990059614181518,293.1255798339844,297.1499938964844,293.1499938964844,0.2715624272823334,-5363.28173828125,304.12548828125,0.9990000128746032,0.3801777362823486,0.3418595790863037,293.2685546875,297.1499938964844,293.1499938964844,0.0065022693015635,-2306.609130859375,299.4230041503906,0.5078383684158325,0.050000000745058,0.2308200895786285,291.14703369140625,291.1499938964844,261.7352294921875,260.08282470703125,279.8867492675781,293.2685546875,291.1394348144531,1.0,0.2471590340137481,0.7928083539009094,0.7928083539009094,1.0,1.0,-1.1530725955963137,0.489627331495285,0.6634452939033508,0.2093327045440673,0.0,0.0,0.5390728116035461,41.02838516235352,64.0,-78.1564712524414,-12936.7236328125,167.49082946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6017150878906,308.2693786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17973.0,18000.0,0.0,0.0,0.292972207069397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5797745585441589,0.5797817707061768,-7.23653147360892e-06,0.0,0.000297329534078,0.0,0.0,45.10984420776367,0.0,0.0,0.0,0.422763466835022,4.0,0.0,1.0
484320,293.14703369140625,297.1499938964844,293.1499938964844,0.0955152511596679,-2207.8896484375,304.1488952636719,0.7564507126808167,0.1549351662397384,0.1404676735401153,293.1942443847656,297.1499938964844,293.1499938964844,0.0040645324625074,-322.32281494140625,296.6344299316406,0.5078383684158325,0.050000000745058,0.0486595779657363,293.2011413574219,297.1499938964844,293.1499938964844,0.2022076100111007,-3129.426513671875,304.1548156738281,0.9252307415008544,0.2833035886287689,0.1990059614181518,293.1255798339844,297.1499938964844,293.1499938964844,0.2715624272823334,-5363.28173828125,304.12548828125,0.9990000128746032,0.3801777362823486,0.3418595790863037,293.2685546875,297.1499938964844,293.1499938964844,0.0065022693015635,-2306.609130859375,299.4230041503906,0.5078383684158325,0.050000000745058,0.2308200895786285,291.14703369140625,291.1499938964844,261.7352294921875,260.08282470703125,279.8867492675781,293.2685546875,291.1394348144531,1.0,0.2471590340137481,0.7928083539009094,0.7928083539009094,1.0,1.0,-1.1530725955963137,0.489627331495285,0.6634452939033508,0.2093327045440673,0.0,0.0,0.5390728116035461,41.02838516235352,64.0,-78.1564712524414,-12936.7236328125,167.49082946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6017150878906,308.2693786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17973.0,18000.0,0.0,0.0,0.292972207069397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5797745585441589,0.5797817707061768,-7.23653147360892e-06,0.0,0.000297329534078,0.0,0.0,45.10984420776367,0.0,0.0,0.0,0.422763466835022,4.0,0.0,1.0
484380,293.1474304199219,297.1499938964844,293.1499938964844,0.0961331948637962,-2220.280029296875,304.14825439453125,0.7389978170394897,0.1549302041530609,0.1406502425670623,293.1956787109375,297.1499938964844,293.1499938964844,0.0040788543410599,-324.0998840332031,296.5809631347656,0.4950448870658874,0.050000000745058,0.0488579273223876,293.2020874023437,297.1499938964844,293.1499938964844,0.2020541876554489,-3128.50439453125,304.1535339355469,0.8985991477966309,0.2818105220794678,0.1981044858694076,293.1671447753906,297.1499938964844,293.1499938964844,0.2855898737907409,-5587.78076171875,304.1126403808594,0.9909265041351318,0.3723795115947723,0.3550592064857483,293.269287109375,297.1499938964844,293.1499938964844,0.0065099815838038,-2314.361572265625,299.3581848144531,0.4950448870658874,0.050000000745058,0.2317609786987304,291.088134765625,291.1499938964844,261.71405029296875,260.0639038085937,279.8705749511719,293.26922607421875,291.0859069824219,1.0,0.2559027671813965,0.7925886511802673,0.7925886511802673,1.0,1.0,-1.169143795967102,0.4966985583305359,0.6724451780319214,0.213378831744194,0.0,0.0,0.5517665147781372,46.27825164794922,67.0,-60.33976745605469,-13171.201171875,182.7879638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5482482910156,308.30419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17815.056640625,18000.0,0.0,0.0,0.2917630672454834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6009048223495483,0.6009121537208557,-7.352310149144614e-06,0.0,0.0002961024001706,0.0,0.0,47.92913436889648,0.0,0.0,0.0,0.4297458231449127,4.0,0.0,1.0
484440,293.1474304199219,297.1499938964844,293.1499938964844,0.0961331948637962,-2220.280029296875,304.14825439453125,0.7389978170394897,0.1549302041530609,0.1406502425670623,293.1956787109375,297.1499938964844,293.1499938964844,0.0040788543410599,-324.0998840332031,296.5809631347656,0.4950448870658874,0.050000000745058,0.0488579273223876,293.2020874023437,297.1499938964844,293.1499938964844,0.2020541876554489,-3128.50439453125,304.1535339355469,0.8985991477966309,0.2818105220794678,0.1981044858694076,293.1671447753906,297.1499938964844,293.1499938964844,0.2855898737907409,-5587.78076171875,304.1126403808594,0.9909265041351318,0.3723795115947723,0.3550592064857483,293.269287109375,297.1499938964844,293.1499938964844,0.0065099815838038,-2314.361572265625,299.3581848144531,0.4950448870658874,0.050000000745058,0.2317609786987304,291.088134765625,291.1499938964844,261.71405029296875,260.0639038085937,279.8705749511719,293.26922607421875,291.0859069824219,1.0,0.2559027671813965,0.7925886511802673,0.7925886511802673,1.0,1.0,-1.169143795967102,0.4966985583305359,0.6724451780319214,0.213378831744194,0.0,0.0,0.5517665147781372,46.27825164794922,67.0,-60.33976745605469,-13171.201171875,182.7879638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5482482910156,308.30419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17815.056640625,18000.0,0.0,0.0,0.2917630672454834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6009048223495483,0.6009121537208557,-7.352310149144614e-06,0.0,0.0002961024001706,0.0,0.0,47.92913436889648,0.0,0.0,0.0,0.4297458231449127,4.0,0.0,1.0
484500,293.1477355957031,297.1499938964844,293.1499938964844,0.0961667448282241,-2220.75,304.1485290527344,0.7298353910446167,0.1549059152603149,0.1407597959041595,293.1962585449219,297.1499938964844,293.1499938964844,0.0040836166590452,-324.38006591796875,296.5743103027344,0.4882847368717193,0.050000000745058,0.0489806905388832,293.2025756835937,297.1499938964844,293.1499938964844,0.2013886421918869,-3120.08837890625,304.15411376953125,0.8853532075881958,0.2810564339160919,0.197678655385971,293.1800842285156,297.1499938964844,293.1499938964844,0.283031016588211,-5542.19287109375,304.1240539550781,0.9769106507301332,0.3696127235889435,0.3519341647624969,293.27001953125,297.1499938964844,293.1499938964844,0.0065058786422014,-2313.050048828125,299.3372802734375,0.4882847368717193,0.050000000745058,0.2323433011770248,291.0931091308594,291.1499938964844,261.7034912109375,260.054443359375,279.8675842285156,293.2698974609375,291.0966796875,1.0,0.2596481442451477,0.7924788594245911,0.7924788594245911,1.0,1.0,-1.166153073310852,0.4953876435756683,0.6707653403282166,0.2125420868396759,0.0,0.0,0.5552269220352173,49.3426628112793,67.0,-12.346343040466309,-13208.4130859375,187.8926544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4896545410156,308.326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17825.744140625,18000.0,0.0,0.0,0.2916100919246673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6118671894073486,0.6118746399879456,-7.435459792759502e-06,0.0,0.0002959471603389,0.0,0.0,49.56019592285156,0.0,0.0,0.0,0.4335108697414398,4.0,0.0,1.0
