time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484560,293.14813232421875,297.1499938964844,293.1499938964844,0.0961034446954727,-2219.295654296875,304.1488952636719,0.7221001386642456,0.1548548638820648,0.1408322900533676,293.1968688964844,297.1499938964844,293.1499938964844,0.0040825330652296,-324.1231689453125,296.5738525390625,0.4824592173099518,0.050000000745058,0.0490931533277034,293.203125,297.1499938964844,293.1499938964844,0.200552836060524,-3109.443603515625,304.1548767089844,0.8742219805717468,0.2802809774875641,0.1972290128469467,293.1873779296875,297.1499938964844,293.1499938964844,0.2809738516807556,-5507.1171875,304.1324768066406,0.9641358852386476,0.3677936196327209,0.3499051034450531,293.2708740234375,297.1499938964844,293.1499938964844,0.0064943628385663,-2308.95849609375,299.32000732421875,0.4824592173099518,0.050000000745058,0.2328767925500869,291.109130859375,291.1499938964844,261.6929016113281,260.0450439453125,279.8647766113281,293.270751953125,291.11163330078125,1.0,0.2631022930145263,0.7922019958496094,0.7922019958496094,1.0,1.0,-1.1640393733978271,0.4944464862346649,0.6695929169654846,0.2119138091802597,0.0,0.0,0.5563243627548218,52.15885162353516,70.0,9.937251091003418,-13207.33203125,192.80447387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4263000488281,308.30877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17894.337890625,18000.0,0.0,0.0,0.2916280031204223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6170336008071899,0.6170411109924316,-7.489526069548447e-06,0.0,0.000295965350233,0.0,0.0,50.423377990722656,0.0,0.0,0.0,0.4354723393917084,4.0,0.0,1.0
484620,293.14898681640625,297.1499938964844,293.1499938964844,0.0960917770862579,-2218.879150390625,304.1492919921875,0.7089401483535767,0.1547266393899917,0.1409138739109039,293.1981201171875,297.1499938964844,293.1499938964844,0.0040814662352204,-323.940185546875,296.5606689453125,0.4720320999622345,0.050000000745058,0.0492940619587898,293.2041931152344,297.1499938964844,293.1499938964844,0.1991867423057556,-3092.341796875,304.155517578125,0.8564660549163818,0.2787185311317444,0.1962908655405044,293.1937561035156,297.1499938964844,293.1499938964844,0.2788186967372894,-5470.29052734375,304.1416931152344,0.9422455430030824,0.3655399680137634,0.3475991189479828,293.2725524902344,297.1499938964844,293.1499938964844,0.0064739217050373,-2303.161376953125,299.2774963378906,0.4720320999622345,0.050000000745058,0.2338298112154007,291.12042236328125,291.1499938964844,261.6717834472656,260.0263366699219,279.8585205078125,293.2724609375,291.1210021972656,1.0,0.2693141400814056,0.791648268699646,0.791648268699646,1.0,1.0,-1.1616277694702148,0.4933605194091797,0.6682671904563904,0.2111253440380096,0.0,0.0,0.5593075752258301,57.20903778076172,73.0,11.047497749328612,-13190.99609375,202.0167999267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3070983886719,308.2478332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17938.98046875,18000.0,0.0,0.0,0.2919581830501556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.623340904712677,0.6233484745025635,-7.547129825979937e-06,0.0,0.000296300422633,0.0,0.0,51.441436767578125,0.0,0.0,0.0,0.437916100025177,4.0,0.0,1.0
484680,293.14898681640625,297.1499938964844,293.1499938964844,0.0960917770862579,-2218.879150390625,304.1492919921875,0.7089401483535767,0.1547266393899917,0.1409138739109039,293.1981201171875,297.1499938964844,293.1499938964844,0.0040814662352204,-323.940185546875,296.5606689453125,0.4720320999622345,0.050000000745058,0.0492940619587898,293.2041931152344,297.1499938964844,293.1499938964844,0.1991867423057556,-3092.341796875,304.155517578125,0.8564660549163818,0.2787185311317444,0.1962908655405044,293.1937561035156,297.1499938964844,293.1499938964844,0.2788186967372894,-5470.29052734375,304.1416931152344,0.9422455430030824,0.3655399680137634,0.3475991189479828,293.2725524902344,297.1499938964844,293.1499938964844,0.0064739217050373,-2303.161376953125,299.2774963378906,0.4720320999622345,0.050000000745058,0.2338298112154007,291.12042236328125,291.1499938964844,261.6717834472656,260.0263366699219,279.8585205078125,293.2724609375,291.1210021972656,1.0,0.2693141400814056,0.791648268699646,0.791648268699646,1.0,1.0,-1.1616277694702148,0.4933605194091797,0.6682671904563904,0.2111253440380096,0.0,0.0,0.5593075752258301,57.20903778076172,73.0,11.047497749328612,-13190.99609375,202.0167999267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3070983886719,308.2478332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17938.98046875,18000.0,0.0,0.0,0.2919581830501556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.623340904712677,0.6233484745025635,-7.547129825979937e-06,0.0,0.000296300422633,0.0,0.0,51.441436767578125,0.0,0.0,0.0,0.437916100025177,4.0,0.0,1.0
484740,293.1497497558594,297.1499938964844,293.1499938964844,0.0960946083068847,-2218.8173828125,304.1495056152344,0.6976773738861084,0.1546009927988052,0.1409691423177719,293.1991577148437,297.1499938964844,293.1499938964844,0.0040802895091474,-323.8021240234375,296.54443359375,0.4617275893688202,0.050000000745058,0.0494731254875659,293.2050170898437,297.1499938964844,293.1499938964844,0.1978891342878341,-3076.177734375,304.15582275390625,0.8426339030265808,0.2771773636341095,0.1953454911708831,293.1955871582031,297.1499938964844,293.1499938964844,0.2775424122810364,-5448.70458984375,304.1465148925781,0.9243144392967224,0.3640565276145935,0.3462526202201843,293.2740173339844,297.1499938964844,293.1499938964844,0.0064521548338234,-2297.273681640625,299.2330627441406,0.4617275893688202,0.050000000745058,0.2346791923046112,291.12615966796875,291.1499938964844,261.65069580078125,260.0077819824219,279.8518371582031,293.27392578125,291.1266784667969,1.0,0.274796575307846,0.7910945415496826,0.7910945415496826,1.0,1.0,-1.1601773500442505,0.4926932752132416,0.6674840450286865,0.2105971723794937,0.0,0.0,0.562094509601593,61.72013092041016,61.0,9.075064659118652,-13185.3271484375,210.4476776123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2008972167969,308.19512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17946.6875,18000.0,0.0,0.0,0.292610615491867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6296997666358948,0.629707396030426,-7.5972579907102045e-06,0.0,0.0002969625638797,0.0,0.0,52.434600830078125,0.0,0.0,0.0,0.4402154088020324,4.0,0.0,1.0
484800,293.1497497558594,297.1499938964844,293.1499938964844,0.0960946083068847,-2218.8173828125,304.1495056152344,0.6976773738861084,0.1546009927988052,0.1409691423177719,293.1991577148437,297.1499938964844,293.1499938964844,0.0040802895091474,-323.8021240234375,296.54443359375,0.4617275893688202,0.050000000745058,0.0494731254875659,293.2050170898437,297.1499938964844,293.1499938964844,0.1978891342878341,-3076.177734375,304.15582275390625,0.8426339030265808,0.2771773636341095,0.1953454911708831,293.1955871582031,297.1499938964844,293.1499938964844,0.2775424122810364,-5448.70458984375,304.1465148925781,0.9243144392967224,0.3640565276145935,0.3462526202201843,293.2740173339844,297.1499938964844,293.1499938964844,0.0064521548338234,-2297.273681640625,299.2330627441406,0.4617275893688202,0.050000000745058,0.2346791923046112,291.12615966796875,291.1499938964844,261.65069580078125,260.0077819824219,279.8518371582031,293.27392578125,291.1266784667969,1.0,0.274796575307846,0.7910945415496826,0.7910945415496826,1.0,1.0,-1.1601773500442505,0.4926932752132416,0.6674840450286865,0.2105971723794937,0.0,0.0,0.562094509601593,61.72013092041016,61.0,9.075064659118652,-13185.3271484375,210.4476776123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2008972167969,308.19512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17946.6875,18000.0,0.0,0.0,0.292610615491867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6296997666358948,0.629707396030426,-7.5972579907102045e-06,0.0,0.0002969625638797,0.0,0.0,52.434600830078125,0.0,0.0,0.0,0.4402154088020324,4.0,0.0,1.0
484860,293.150146484375,297.1499938964844,293.1499938964844,0.0959906801581382,-2216.764892578125,304.1498413085937,0.6970932483673096,0.1545244008302688,0.1408903747797012,293.1998291015625,297.1499938964844,293.1499938964844,0.0040652761235833,-322.6090087890625,296.52850341796875,0.461285263299942,0.050000000745058,0.0494805164635181,293.2054443359375,297.1499938964844,293.1499938964844,0.1964870691299438,-3058.68896484375,304.1562194824219,0.8407345414161682,0.275695651769638,0.1943052560091018,293.1957092285156,297.1499938964844,293.1499938964844,0.2763810455799103,-5429.5146484375,304.14959716796875,0.922458827495575,0.3628731071949005,0.345088243484497,293.27508544921875,297.1499938964844,293.1499938964844,0.0064053167589008,-2283.72265625,299.1889038085937,0.461285263299942,0.050000000745058,0.2347142696380615,291.1312255859375,291.1499938964844,261.6297302246094,259.9894104003906,279.8451538085937,293.2750549316406,291.13189697265625,1.0,0.274192214012146,0.790764331817627,0.790764331817627,1.0,1.0,-1.1574883460998535,0.4914934635162353,0.6659948825836182,0.2098095715045929,0.0,0.0,0.5642741918563843,61.86793518066406,49.0,8.500926971435547,-13170.169921875,209.8414764404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1122436523437,308.1529235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17956.830078125,18000.0,0.0,0.0,0.2934779822826385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6348517537117004,0.6348593831062317,-7.639113391633146e-06,0.0,0.0002978428383357,0.0,0.0,53.25471878051758,0.0,0.0,0.0,0.4420956969261169,4.0,0.0,1.0
484920,293.150146484375,297.1499938964844,293.1499938964844,0.0959906801581382,-2216.764892578125,304.1498413085937,0.6970932483673096,0.1545244008302688,0.1408903747797012,293.1998291015625,297.1499938964844,293.1499938964844,0.0040652761235833,-322.6090087890625,296.52850341796875,0.461285263299942,0.050000000745058,0.0494805164635181,293.2054443359375,297.1499938964844,293.1499938964844,0.1964870691299438,-3058.68896484375,304.1562194824219,0.8407345414161682,0.275695651769638,0.1943052560091018,293.1957092285156,297.1499938964844,293.1499938964844,0.2763810455799103,-5429.5146484375,304.14959716796875,0.922458827495575,0.3628731071949005,0.345088243484497,293.27508544921875,297.1499938964844,293.1499938964844,0.0064053167589008,-2283.72265625,299.1889038085937,0.461285263299942,0.050000000745058,0.2347142696380615,291.1312255859375,291.1499938964844,261.6297302246094,259.9894104003906,279.8451538085937,293.2750549316406,291.13189697265625,1.0,0.274192214012146,0.790764331817627,0.790764331817627,1.0,1.0,-1.1574883460998535,0.4914934635162353,0.6659948825836182,0.2098095715045929,0.0,0.0,0.5642741918563843,61.86793518066406,49.0,8.500926971435547,-13170.169921875,209.8414764404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1122436523437,308.1529235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17956.830078125,18000.0,0.0,0.0,0.2934779822826385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6348517537117004,0.6348593831062317,-7.639113391633146e-06,0.0,0.0002978428383357,0.0,0.0,53.25471878051758,0.0,0.0,0.0,0.4420956969261169,4.0,0.0,1.0
484980,293.1500549316406,297.1499938964844,293.1499938964844,0.0958283022046089,-2213.60302734375,304.1501770019531,0.7048879265785217,0.1545402407646179,0.1407615393400192,293.2000427246094,297.1499938964844,293.1499938964844,0.0040392414666712,-320.5466003417969,296.51470947265625,0.4688564836978912,0.050000000745058,0.0493519268929958,293.2053527832031,297.1499938964844,293.1499938964844,0.1950079798698425,-3040.19775390625,304.1566162109375,0.8479223847389221,0.2743099927902221,0.1932285279035568,293.1949768066406,297.1499938964844,293.1499938964844,0.2751757800579071,-5409.93603515625,304.1517028808594,0.9329658150672911,0.3618624806404114,0.343972772359848,293.2757568359375,297.1499938964844,293.1499938964844,0.0063386554829776,-2263.84033203125,299.1464233398437,0.4688564836978912,0.050000000745058,0.2341042906045913,291.13818359375,291.1499938964844,261.60888671875,259.97125244140625,279.8388671875,293.2757263183594,291.1389465332031,1.0,0.2694243490695953,0.7904341220855713,0.7904341220855713,1.0,1.0,-1.1538163423538208,0.4898554682731628,0.663960874080658,0.2087924033403396,0.0,0.0,0.5653952956199646,58.55927276611328,37.0,9.70059585571289,-13145.43359375,202.1246032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0479431152344,308.1234436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17974.345703125,18000.0,0.0,0.0,0.2944088876247406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6380907893180847,0.638098418712616,-7.668111720704474e-06,0.0,0.0002987875777762,0.0,0.0,53.78971862792969,0.0,0.0,0.0,0.443299800157547,4.0,0.0,1.0
485040,293.1500549316406,297.1499938964844,293.1499938964844,0.0958283022046089,-2213.60302734375,304.1501770019531,0.7048879265785217,0.1545402407646179,0.1407615393400192,293.2000427246094,297.1499938964844,293.1499938964844,0.0040392414666712,-320.5466003417969,296.51470947265625,0.4688564836978912,0.050000000745058,0.0493519268929958,293.2053527832031,297.1499938964844,293.1499938964844,0.1950079798698425,-3040.19775390625,304.1566162109375,0.8479223847389221,0.2743099927902221,0.1932285279035568,293.1949768066406,297.1499938964844,293.1499938964844,0.2751757800579071,-5409.93603515625,304.1517028808594,0.9329658150672911,0.3618624806404114,0.343972772359848,293.2757568359375,297.1499938964844,293.1499938964844,0.0063386554829776,-2263.84033203125,299.1464233398437,0.4688564836978912,0.050000000745058,0.2341042906045913,291.13818359375,291.1499938964844,261.60888671875,259.97125244140625,279.8388671875,293.2757263183594,291.1389465332031,1.0,0.2694243490695953,0.7904341220855713,0.7904341220855713,1.0,1.0,-1.1538163423538208,0.4898554682731628,0.663960874080658,0.2087924033403396,0.0,0.0,0.5653952956199646,58.55927276611328,37.0,9.70059585571289,-13145.43359375,202.1246032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0479431152344,308.1234436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17974.345703125,18000.0,0.0,0.0,0.2944088876247406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6380907893180847,0.638098418712616,-7.668111720704474e-06,0.0,0.0002987875777762,0.0,0.0,53.78971862792969,0.0,0.0,0.0,0.443299800157547,4.0,0.0,1.0
485100,293.1498413085937,297.1499938964844,293.1499938964844,0.0957409515976905,-2211.908447265625,304.1502990722656,0.7113678455352783,0.1545800268650055,0.1406924873590469,293.1999816894531,297.1499938964844,293.1499938964844,0.0040235286578536,-319.30499267578125,296.5083923339844,0.4743035435676574,0.050000000745058,0.0492515005171299,293.20513916015625,297.1499938964844,293.1499938964844,0.1942621916532516,-3030.86865234375,304.1567687988281,0.854517936706543,0.2736519277095794,0.1926881819963455,293.1944274902344,297.1499938964844,293.1499938964844,0.2745671272277832,-5400.14013671875,304.1524963378906,0.9420551657676696,0.3614037334918976,0.3434269428253174,293.2759094238281,297.1499938964844,293.1499938964844,0.006300538778305,-2252.34912109375,299.1256408691406,0.4743035435676574,0.050000000745058,0.2336279153823852,291.1418762207031,291.1499938964844,261.5985107421875,259.9622802734375,279.8358154296875,293.27587890625,291.1426696777344,1.0,0.2658278346061706,0.7902690768241882,0.7902690768241882,1.0,1.0,-1.1517373323440552,0.4889271259307861,0.662810206413269,0.2082303613424301,0.0,0.0,0.565565824508667,55.98696899414063,37.0,10.097319602966309,-13130.091796875,196.40646362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0261535644531,308.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.88671875,18000.0,0.0,0.0,0.2948535680770874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6388706564903259,0.6388782858848572,-7.676317181903869e-06,0.0,0.0002992388908751,0.0,0.0,53.92609024047852,0.0,0.0,0.0,0.4436013698577881,4.0,0.0,1.0
485160,293.1495361328125,297.1499938964844,293.1499938964844,0.0956529453396797,-2210.203125,304.150390625,0.7191126942634583,0.15463887155056,0.1406237781047821,293.1997985839844,297.1499938964844,293.1499938964844,0.0040065357461571,-317.9632568359375,296.50244140625,0.4804457426071167,0.050000000745058,0.0491326712071895,293.204833984375,297.1499938964844,293.1499938964844,0.1935173571109771,-3021.54833984375,304.1568908691406,0.8632307052612305,0.2730154395103454,0.192149668931961,293.1937561035156,297.1499938964844,293.1499938964844,0.2739575207233429,-5390.3740234375,304.1531677246094,0.9533705711364746,0.3609707951545715,0.3428885340690613,293.27593994140625,297.1499938964844,293.1499938964844,0.0062601389363408,-2240.099365234375,299.10516357421875,0.4804457426071167,0.050000000745058,0.2330642491579055,291.1456604003906,291.1499938964844,261.5881652832031,259.953369140625,279.8327941894531,293.27593994140625,291.1464538574219,1.0,0.2615660727024078,0.7901127338409424,0.7901127338409424,1.0,1.0,-1.1495431661605835,0.487947553396225,0.6615955829620361,0.2076452374458313,0.0,0.0,0.5654755234718323,52.94726943969727,25.0,10.381155967712402,-13113.2587890625,189.7576446533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0115051269531,308.107177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.498046875,18000.0,0.0,0.0,0.295263260602951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.639097273349762,0.639104962348938,-7.680249836994335e-06,0.0,0.000299654668197,0.0,0.0,53.9747314453125,0.0,0.0,0.0,0.4437020421028137,4.0,0.0,1.0
485220,293.1487731933594,297.1499938964844,293.1499938964844,0.0954829305410385,-2206.912841796875,304.1505432128906,0.7391218543052673,0.1548068076372146,0.1404942125082016,293.1991271972656,297.1499938964844,293.1499938964844,0.003969931975007,-315.0762939453125,296.49151611328125,0.4953183829784393,0.050000000745058,0.0488533712923526,293.2039489746094,297.1499938964844,293.1499938964844,0.1920431107282638,-3003.09326171875,304.15704345703125,0.8880405426025391,0.2718012630939483,0.1910843253135681,293.1922302246094,297.1499938964844,293.1499938964844,0.2727487981319427,-5371.1162109375,304.15411376953125,0.980934202671051,0.3601718842983246,0.3418365716934204,293.2757873535156,297.1499938964844,293.1499938964844,0.0061747287400066,-2214.01806640625,299.0649108886719,0.4953183829784393,0.050000000745058,0.2317393720149994,291.1531982421875,291.1499938964844,261.5676574707031,259.93572998046875,279.8268737792969,293.2758178710937,291.15399169921875,1.0,0.2513678669929504,0.7898001074790955,0.7898001074790955,1.0,1.0,-1.144920825958252,0.4858819246292114,0.6590389013290405,0.2064303159713745,0.0,0.0,0.5645405054092407,45.810691833496094,25.0,10.429730415344238,-13075.736328125,174.4036102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0030822753906,308.1040344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.548828125,18000.0,0.0,0.0,0.2959260642528534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379072070121765,0.6379148364067078,-7.675329470657744e-06,0.0,0.0003003273159265,0.0,0.0,53.81055068969727,0.0,0.0,0.0,0.4433071315288543,4.0,0.0,1.0
485280,293.1487731933594,297.1499938964844,293.1499938964844,0.0954829305410385,-2206.912841796875,304.1505432128906,0.7391218543052673,0.1548068076372146,0.1404942125082016,293.1991271972656,297.1499938964844,293.1499938964844,0.003969931975007,-315.0762939453125,296.49151611328125,0.4953183829784393,0.050000000745058,0.0488533712923526,293.2039489746094,297.1499938964844,293.1499938964844,0.1920431107282638,-3003.09326171875,304.15704345703125,0.8880405426025391,0.2718012630939483,0.1910843253135681,293.1922302246094,297.1499938964844,293.1499938964844,0.2727487981319427,-5371.1162109375,304.15411376953125,0.980934202671051,0.3601718842983246,0.3418365716934204,293.2757873535156,297.1499938964844,293.1499938964844,0.0061747287400066,-2214.01806640625,299.0649108886719,0.4953183829784393,0.050000000745058,0.2317393720149994,291.1531982421875,291.1499938964844,261.5676574707031,259.93572998046875,279.8268737792969,293.2758178710937,291.15399169921875,1.0,0.2513678669929504,0.7898001074790955,0.7898001074790955,1.0,1.0,-1.144920825958252,0.4858819246292114,0.6590389013290405,0.2064303159713745,0.0,0.0,0.5645405054092407,45.810691833496094,25.0,10.429730415344238,-13075.736328125,174.4036102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0030822753906,308.1040344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.548828125,18000.0,0.0,0.0,0.2959260642528534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379072070121765,0.6379148364067078,-7.675329470657744e-06,0.0,0.0003003273159265,0.0,0.0,53.81055068969727,0.0,0.0,0.0,0.4433071315288543,4.0,0.0,1.0
485340,293.1479187011719,297.1499938964844,293.1499938964844,0.0954178124666214,-2205.625732421875,304.1504821777344,0.7574504613876343,0.1550086289644241,0.1404781192541122,293.1980895996094,297.1499938964844,293.1499938964844,0.003940962255001,-312.79071044921875,296.48095703125,0.5085517168045044,0.050000000745058,0.0486498661339283,293.20294189453125,297.1499938964844,293.1499938964844,0.1907136142253875,-2986.48876953125,304.15692138671875,0.9105650782585144,0.2706387042999267,0.1901177018880844,293.1904296875,297.1499938964844,293.1499938964844,0.2709556221961975,-5342.0283203125,304.1559143066406,0.9990000128746032,0.3594618737697601,0.3400629162788391,293.2753601074219,297.1499938964844,293.1499938964844,0.0061024469323456,-2191.947265625,299.02490234375,0.5085517168045044,0.050000000745058,0.2307740151882171,291.1593322753906,291.1499938964844,261.5473327636719,259.9184265136719,279.82110595703125,293.2754211425781,291.1598205566406,1.0,0.243861898779869,0.7894874215126038,0.7894874215126038,1.0,1.0,-1.140262246131897,0.4837852716445923,0.6564770340919495,0.2052552700042724,0.0,0.0,0.5628545880317688,40.59415817260742,25.0,8.407449722290039,-13035.4169921875,162.87728881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0194702148437,308.1116027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18027.736328125,18000.0,0.0,0.0,0.296324074268341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6348246335983276,0.6348322629928589,-7.654940418433398e-06,0.0,0.0003007312479894,0.0,0.0,53.342716217041016,0.0,0.0,0.0,0.4422255456447601,4.0,0.0,1.0
485400,293.1479187011719,297.1499938964844,293.1499938964844,0.0954178124666214,-2205.625732421875,304.1504821777344,0.7574504613876343,0.1550086289644241,0.1404781192541122,293.1980895996094,297.1499938964844,293.1499938964844,0.003940962255001,-312.79071044921875,296.48095703125,0.5085517168045044,0.050000000745058,0.0486498661339283,293.20294189453125,297.1499938964844,293.1499938964844,0.1907136142253875,-2986.48876953125,304.15692138671875,0.9105650782585144,0.2706387042999267,0.1901177018880844,293.1904296875,297.1499938964844,293.1499938964844,0.2709556221961975,-5342.0283203125,304.1559143066406,0.9990000128746032,0.3594618737697601,0.3400629162788391,293.2753601074219,297.1499938964844,293.1499938964844,0.0061024469323456,-2191.947265625,299.02490234375,0.5085517168045044,0.050000000745058,0.2307740151882171,291.1593322753906,291.1499938964844,261.5473327636719,259.9184265136719,279.82110595703125,293.2754211425781,291.1598205566406,1.0,0.243861898779869,0.7894874215126038,0.7894874215126038,1.0,1.0,-1.140262246131897,0.4837852716445923,0.6564770340919495,0.2052552700042724,0.0,0.0,0.5628545880317688,40.59415817260742,25.0,8.407449722290039,-13035.4169921875,162.87728881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0194702148437,308.1116027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18027.736328125,18000.0,0.0,0.0,0.296324074268341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6348246335983276,0.6348322629928589,-7.654940418433398e-06,0.0,0.0003007312479894,0.0,0.0,53.342716217041016,0.0,0.0,0.0,0.4422255456447601,4.0,0.0,1.0
485460,293.1471862792969,297.1499938964844,293.1499938964844,0.0952929556369781,-2202.939453125,304.1505432128906,0.7689433097839355,0.1552143096923828,0.1405663788318634,293.1967163085937,297.1499938964844,293.1499938964844,0.0039198789745569,-310.9032897949219,296.4814453125,0.5168649554252625,0.050000000745058,0.0485450811684131,293.2019348144531,297.1499938964844,293.1499938964844,0.1892113089561462,-2967.392822265625,304.1571350097656,0.9246992468833924,0.2695032954216003,0.1892486661672592,293.1756896972656,297.1499938964844,293.1499938964844,0.2574560046195984,-5118.541015625,304.17608642578125,0.9990000128746032,0.3613849282264709,0.3255782425403595,293.2746276855469,297.1499938964844,293.1499938964844,0.0060419547371566,-2172.046630859375,298.9924621582031,0.5168649554252625,0.050000000745058,0.230276957154274,291.181884765625,291.1499938964844,261.5272827148437,259.9014587402344,279.8212280273437,293.2746887207031,291.18560791015625,1.0,0.2376970052719116,0.7892051339149475,0.7892051339149475,1.0,1.0,-1.1220786571502686,0.4757842123508453,0.6462944149971008,0.2005956321954727,0.0,0.0,0.5575152039527893,37.69050598144531,25.0,33.47129440307617,-12895.505859375,152.0008087158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07440185546875,308.1647033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18081.78515625,18000.0,0.0,0.0,0.2962050139904022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6275057792663574,0.6275134086608887,-7.6110604823043104e-06,0.0,0.0003006104379892,0.0,0.0,52.267539978027344,0.0,0.0,0.0,0.439616322517395,4.0,0.0,1.0
485520,293.1471862792969,297.1499938964844,293.1499938964844,0.0952929556369781,-2202.939453125,304.1505432128906,0.7689433097839355,0.1552143096923828,0.1405663788318634,293.1967163085937,297.1499938964844,293.1499938964844,0.0039198789745569,-310.9032897949219,296.4814453125,0.5168649554252625,0.050000000745058,0.0485450811684131,293.2019348144531,297.1499938964844,293.1499938964844,0.1892113089561462,-2967.392822265625,304.1571350097656,0.9246992468833924,0.2695032954216003,0.1892486661672592,293.1756896972656,297.1499938964844,293.1499938964844,0.2574560046195984,-5118.541015625,304.17608642578125,0.9990000128746032,0.3613849282264709,0.3255782425403595,293.2746276855469,297.1499938964844,293.1499938964844,0.0060419547371566,-2172.046630859375,298.9924621582031,0.5168649554252625,0.050000000745058,0.230276957154274,291.181884765625,291.1499938964844,261.5272827148437,259.9014587402344,279.8212280273437,293.2746887207031,291.18560791015625,1.0,0.2376970052719116,0.7892051339149475,0.7892051339149475,1.0,1.0,-1.1220786571502686,0.4757842123508453,0.6462944149971008,0.2005956321954727,0.0,0.0,0.5575152039527893,37.69050598144531,25.0,33.47129440307617,-12895.505859375,152.0008087158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07440185546875,308.1647033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18081.78515625,18000.0,0.0,0.0,0.2962050139904022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6275057792663574,0.6275134086608887,-7.6110604823043104e-06,0.0,0.0003006104379892,0.0,0.0,52.267539978027344,0.0,0.0,0.0,0.439616322517395,4.0,0.0,1.0
485580,293.1465759277344,297.1499938964844,293.1499938964844,0.0951666384935379,-2200.224853515625,304.15057373046875,0.7787356972694397,0.1554057151079177,0.1406627744436264,293.1952819824219,297.1499938964844,293.1499938964844,0.0038990897592157,-309.032470703125,296.4845275878906,0.5240452885627747,0.050000000745058,0.0484659411013126,293.2010498046875,297.1499938964844,293.1499938964844,0.1877171099185943,-2948.38916015625,304.1572265625,0.9363590478897096,0.268366277217865,0.1883966624736786,293.14825439453125,297.1499938964844,293.1499938964844,0.2450469881296157,-4923.05419921875,304.18768310546875,0.9990000128746032,0.3662854135036468,0.3138317465782165,293.2734680175781,297.1499938964844,293.1499938964844,0.0059852330014109,-2153.187744140625,298.9628601074219,0.5240452885627747,0.050000000745058,0.2299015522003173,291.2076416015625,291.1499938964844,261.5074768066406,259.8848571777344,279.820068359375,293.2735900878906,291.2093505859375,1.0,0.2326023429632187,0.7889227867126465,0.7889227867126465,1.0,1.0,-1.1056158542633057,0.4685005247592926,0.6371153593063354,0.1965485960245132,0.0,0.0,0.5478973984718323,35.466796875,25.0,29.559858322143555,-12717.236328125,143.40884399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1856384277344,308.20050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18155.796875,18000.0,0.0,0.0,0.2951899468898773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6094013452529907,0.6094088554382324,-7.491813903470755e-06,0.0,0.0002995802497025,0.0,0.0,49.6050910949707,0.0,0.0,0.0,0.4333552122116089,4.0,0.0,1.0
485640,293.1465759277344,297.1499938964844,293.1499938964844,0.0951666384935379,-2200.224853515625,304.15057373046875,0.7787356972694397,0.1554057151079177,0.1406627744436264,293.1952819824219,297.1499938964844,293.1499938964844,0.0038990897592157,-309.032470703125,296.4845275878906,0.5240452885627747,0.050000000745058,0.0484659411013126,293.2010498046875,297.1499938964844,293.1499938964844,0.1877171099185943,-2948.38916015625,304.1572265625,0.9363590478897096,0.268366277217865,0.1883966624736786,293.14825439453125,297.1499938964844,293.1499938964844,0.2450469881296157,-4923.05419921875,304.18768310546875,0.9990000128746032,0.3662854135036468,0.3138317465782165,293.2734680175781,297.1499938964844,293.1499938964844,0.0059852330014109,-2153.187744140625,298.9628601074219,0.5240452885627747,0.050000000745058,0.2299015522003173,291.2076416015625,291.1499938964844,261.5074768066406,259.8848571777344,279.820068359375,293.2735900878906,291.2093505859375,1.0,0.2326023429632187,0.7889227867126465,0.7889227867126465,1.0,1.0,-1.1056158542633057,0.4685005247592926,0.6371153593063354,0.1965485960245132,0.0,0.0,0.5478973984718323,35.466796875,25.0,29.559858322143555,-12717.236328125,143.40884399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1856384277344,308.20050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18155.796875,18000.0,0.0,0.0,0.2951899468898773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6094013452529907,0.6094088554382324,-7.491813903470755e-06,0.0,0.0002995802497025,0.0,0.0,49.6050910949707,0.0,0.0,0.0,0.4333552122116089,4.0,0.0,1.0
485700,293.14630126953125,297.1499938964844,293.1499938964844,0.0951609686017036,-2200.040283203125,304.1504821777344,0.7832949757575989,0.1555078774690628,0.1407194435596466,293.1944885253906,297.1499938964844,293.1499938964844,0.0038906191475689,-308.3153686523437,296.482666015625,0.5274141430854797,0.050000000745058,0.0484318360686302,293.2005920410156,297.1499938964844,293.1499938964844,0.1870838701725006,-2940.41796875,304.1570739746094,0.9415785670280457,0.2678076326847076,0.1879797726869583,293.1330871582031,297.1499938964844,293.1499938964844,0.2398972511291504,-4840.0654296875,304.190185546875,0.9990000128746032,0.3692852556705475,0.3086315393447876,293.2726745605469,297.1499938964844,293.1499938964844,0.0059603778645396,-2145.277099609375,298.9462890625,0.5274141430854797,0.050000000745058,0.2297397702932357,291.2141418457031,291.1499938964844,261.4976806640625,259.876708984375,279.8188171386719,293.2727966308594,291.2152099609375,1.0,0.2304049879312515,0.7887816429138184,0.7887816429138184,1.0,1.0,-1.0987062454223633,0.4654580950736999,0.6332480907440186,0.1948179751634597,0.0,0.0,0.5429529547691345,34.5110969543457,25.0,22.693279266357425,-12635.7724609375,139.77667236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2589111328125,308.2230834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18165.49609375,18000.0,0.0,0.0,0.2943114340305328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.599370002746582,0.5993773937225342,-7.420374913635896e-06,0.0,0.0002986887120641,0.0,0.0,48.13639831542969,0.0,0.0,0.0,0.4298538267612457,4.0,0.0,1.0
485760,293.1459655761719,297.1499938964844,293.1499938964844,0.0951820462942123,-2200.391845703125,304.1503295898437,0.7875874042510986,0.1556171923875808,0.1407851725816726,293.1936340332031,297.1499938964844,293.1499938964844,0.0038831587880849,-307.7021789550781,296.4797058105469,0.5305929183959961,0.050000000745058,0.0484012067317962,293.2001342773437,297.1499938964844,293.1499938964844,0.1865004301071167,-2933.105224609375,304.1568298339844,0.9463281631469728,0.2672581374645233,0.1875713169574737,293.1179504394531,297.1499938964844,293.1499938964844,0.2352150082588195,-4764.642578125,304.1913757324219,0.9990000128746032,0.3724759817123413,0.303885668516159,293.271728515625,297.1499938964844,293.1499938964844,0.0059373881667852,-2138.098388671875,298.9292907714844,0.5305929183959961,0.050000000745058,0.2295944839715957,291.2182006835937,291.1499938964844,261.48797607421875,259.86865234375,279.8170166015625,293.2718811035156,291.2187805175781,1.0,0.2284029424190521,0.7887285947799683,0.7887285947799683,1.0,1.0,-1.0923868417739868,0.4626850187778473,0.6297018527984619,0.1932478100061416,0.0,0.0,0.5379868149757385,33.65188217163086,28.0,15.919163703918455,-12559.4072265625,136.5177459716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.339599609375,308.248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18167.96484375,18000.0,0.0,0.0,0.2932055592536926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5892859101295471,0.5892933011054993,-7.348145118157845e-06,0.0,0.0002975663810502,0.0,0.0,46.684112548828125,0.0,0.0,0.0,0.426337867975235,4.0,0.0,1.0
485820,293.14532470703125,297.1499938964844,293.1499938964844,0.0953358560800552,-2203.32958984375,304.14996337890625,0.7929015159606934,0.1558489650487899,0.1409560739994049,293.1917419433594,297.1499938964844,293.1499938964844,0.0038723521865904,-306.900390625,296.4691467285156,0.5344279408454895,0.050000000745058,0.048366080969572,293.1991882324219,297.1499938964844,293.1499938964844,0.1855353116989135,-2921.16259765625,304.1561584472656,0.9513233304023744,0.2661789953708648,0.1867894232273101,293.0910339355469,297.1499938964844,293.1499938964844,0.2296590805053711,-4676.74072265625,304.1866455078125,0.9990000128746032,0.3787600398063659,0.2983488738536834,293.2695617675781,297.1499938964844,293.1499938964844,0.005898910574615,-2126.758544921875,298.892822265625,0.5344279408454895,0.050000000745058,0.2294278591871261,291.217041015625,291.1499938964844,261.46881103515625,259.8528747558594,279.81121826171875,293.26971435546875,291.21588134765625,1.0,0.2261645346879959,0.7886224389076233,0.7886224389076233,1.0,1.0,-1.0847629308700562,0.4593396484851837,0.6254233121871948,0.1913512051105499,0.0,0.0,0.5289376974105835,32.6619873046875,46.0,-2.556469917297364,-12444.5087890625,132.7168426513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5088195800781,308.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18153.8359375,18000.0,0.0,0.0,0.2904158234596252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5701261758804321,0.57013338804245,-7.210058811324416e-06,0.0,0.0002947351604234,0.0,0.0,43.9925537109375,0.0,0.0,0.0,0.4197068810462951,4.0,0.0,1.0
485880,293.14532470703125,297.1499938964844,293.1499938964844,0.0953358560800552,-2203.32958984375,304.14996337890625,0.7929015159606934,0.1558489650487899,0.1409560739994049,293.1917419433594,297.1499938964844,293.1499938964844,0.0038723521865904,-306.900390625,296.4691467285156,0.5344279408454895,0.050000000745058,0.048366080969572,293.1991882324219,297.1499938964844,293.1499938964844,0.1855353116989135,-2921.16259765625,304.1561584472656,0.9513233304023744,0.2661789953708648,0.1867894232273101,293.0910339355469,297.1499938964844,293.1499938964844,0.2296590805053711,-4676.74072265625,304.1866455078125,0.9990000128746032,0.3787600398063659,0.2983488738536834,293.2695617675781,297.1499938964844,293.1499938964844,0.005898910574615,-2126.758544921875,298.892822265625,0.5344279408454895,0.050000000745058,0.2294278591871261,291.217041015625,291.1499938964844,261.46881103515625,259.8528747558594,279.81121826171875,293.26971435546875,291.21588134765625,1.0,0.2261645346879959,0.7886224389076233,0.7886224389076233,1.0,1.0,-1.0847629308700562,0.4593396484851837,0.6254233121871948,0.1913512051105499,0.0,0.0,0.5289376974105835,32.6619873046875,46.0,-2.556469917297364,-12444.5087890625,132.7168426513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5088195800781,308.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18153.8359375,18000.0,0.0,0.0,0.2904158234596252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5701261758804321,0.57013338804245,-7.210058811324416e-06,0.0,0.0002947351604234,0.0,0.0,43.9925537109375,0.0,0.0,0.0,0.4197068810462951,4.0,0.0,1.0
485940,293.1449279785156,297.1499938964844,293.1499938964844,0.0958155617117881,-2212.828369140625,304.149169921875,0.7826703190803528,0.1560472846031189,0.1412206590175628,293.1897277832031,297.1499938964844,293.1499938964844,0.0038747626822441,-307.4576110839844,296.4425354003906,0.5262196660041809,0.050000000745058,0.0484437756240367,293.1984558105469,297.1499938964844,293.1499938964844,0.1851594150066375,-2917.137451171875,304.1546936035156,0.9358159899711608,0.2650831341743469,0.1860896199941635,293.0825500488281,297.1499938964844,293.1499938964844,0.2408050298690796,-4866.47998046875,304.1551513671875,0.9990000128746032,0.3820382356643677,0.3104546666145324,293.267578125,297.1499938964844,293.1499938964844,0.0058831870555877,-2124.846923828125,298.8448181152344,0.5262196660041809,0.050000000745058,0.2297964096069336,291.187255859375,291.1499938964844,261.45001220703125,259.8375549316406,279.7968139648437,293.2677001953125,291.18072509765625,1.0,0.2317617833614349,0.7885163426399231,0.7885163426399231,1.0,1.0,-1.099294900894165,0.4656963944435119,0.6335985660552979,0.1949060261249542,0.0,0.0,0.5253661870956421,34.81968688964844,64.0,-48.809043884277344,-12502.1044921875,140.5113067626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6458740234375,308.29412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18079.63671875,18000.0,0.0,0.0,0.2873112857341766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5580121278762817,0.5580192804336548,-7.110332717275014e-06,0.0,0.0002915844379458,0.0,0.0,42.27634811401367,0.0,0.0,0.0,0.415486067533493,4.0,0.0,1.0
486000,293.1449279785156,297.1499938964844,293.1499938964844,0.0958155617117881,-2212.828369140625,304.149169921875,0.7826703190803528,0.1560472846031189,0.1412206590175628,293.1897277832031,297.1499938964844,293.1499938964844,0.0038747626822441,-307.4576110839844,296.4425354003906,0.5262196660041809,0.050000000745058,0.0484437756240367,293.1984558105469,297.1499938964844,293.1499938964844,0.1851594150066375,-2917.137451171875,304.1546936035156,0.9358159899711608,0.2650831341743469,0.1860896199941635,293.0825500488281,297.1499938964844,293.1499938964844,0.2408050298690796,-4866.47998046875,304.1551513671875,0.9990000128746032,0.3820382356643677,0.3104546666145324,293.267578125,297.1499938964844,293.1499938964844,0.0058831870555877,-2124.846923828125,298.8448181152344,0.5262196660041809,0.050000000745058,0.2297964096069336,291.187255859375,291.1499938964844,261.45001220703125,259.8375549316406,279.7968139648437,293.2677001953125,291.18072509765625,1.0,0.2317617833614349,0.7885163426399231,0.7885163426399231,1.0,1.0,-1.099294900894165,0.4656963944435119,0.6335985660552979,0.1949060261249542,0.0,0.0,0.5253661870956421,34.81968688964844,64.0,-48.809043884277344,-12502.1044921875,140.5113067626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6458740234375,308.29412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18079.63671875,18000.0,0.0,0.0,0.2873112857341766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5580121278762817,0.5580192804336548,-7.110332717275014e-06,0.0,0.0002915844379458,0.0,0.0,42.27634811401367,0.0,0.0,0.0,0.415486067533493,4.0,0.0,1.0
486060,293.1449584960937,297.1499938964844,293.1499938964844,0.0966640263795852,-2229.790771484375,304.1480407714844,0.7612518072128296,0.1561756730079651,0.1415318846702575,293.18756103515625,297.1499938964844,293.1499938964844,0.0038949204608798,-309.82843017578125,296.392578125,0.5099577307701111,0.050000000745058,0.0486310981214046,293.197998046875,297.1499938964844,293.1499938964844,0.1854952424764633,-2922.657958984375,304.152587890625,0.9049325585365297,0.2639489769935608,0.1854457259178161,293.1105041503906,297.1499938964844,293.1499938964844,0.2675281763076782,-5306.5,304.1086730957031,0.9990000128746032,0.3781624436378479,0.3378689289093017,293.266845703125,297.1499938964844,293.1499938964844,0.0058916802518069,-2133.563720703125,298.7769470214844,0.5099577307701111,0.050000000745058,0.2306849807500839,291.11639404296875,291.1499938964844,261.4316711425781,259.8228759765625,279.7755126953125,293.266845703125,291.1081848144531,1.0,0.2435789108276367,0.7882505059242249,0.7882505059242249,1.0,1.0,-1.1330852508544922,0.4804888665676117,0.6525964140892029,0.2033192962408065,0.0,0.0,0.5343807339668274,40.01891708374024,67.0,-89.7241439819336,-12789.4375,159.70425415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66766357421875,308.2772521972656,278.1499938964844,0.0,18000.0,313.1499938964844,17900.30078125,18000.0,0.0,0.0,0.2850152552127838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5671628713607788,0.5671700239181519,-7.132261998776812e-06,0.0,0.0002892542688641,0.0,0.0,43.29450225830078,0.0,0.0,0.0,0.4182569980621338,4.0,0.0,1.0
486120,293.1449584960937,297.1499938964844,293.1499938964844,0.0966640263795852,-2229.790771484375,304.1480407714844,0.7612518072128296,0.1561756730079651,0.1415318846702575,293.18756103515625,297.1499938964844,293.1499938964844,0.0038949204608798,-309.82843017578125,296.392578125,0.5099577307701111,0.050000000745058,0.0486310981214046,293.197998046875,297.1499938964844,293.1499938964844,0.1854952424764633,-2922.657958984375,304.152587890625,0.9049325585365297,0.2639489769935608,0.1854457259178161,293.1105041503906,297.1499938964844,293.1499938964844,0.2675281763076782,-5306.5,304.1086730957031,0.9990000128746032,0.3781624436378479,0.3378689289093017,293.266845703125,297.1499938964844,293.1499938964844,0.0058916802518069,-2133.563720703125,298.7769470214844,0.5099577307701111,0.050000000745058,0.2306849807500839,291.11639404296875,291.1499938964844,261.4316711425781,259.8228759765625,279.7755126953125,293.266845703125,291.1081848144531,1.0,0.2435789108276367,0.7882505059242249,0.7882505059242249,1.0,1.0,-1.1330852508544922,0.4804888665676117,0.6525964140892029,0.2033192962408065,0.0,0.0,0.5343807339668274,40.01891708374024,67.0,-89.7241439819336,-12789.4375,159.70425415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66766357421875,308.2772521972656,278.1499938964844,0.0,18000.0,313.1499938964844,17900.30078125,18000.0,0.0,0.0,0.2850152552127838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5671628713607788,0.5671700239181519,-7.132261998776812e-06,0.0,0.0002892542688641,0.0,0.0,43.29450225830078,0.0,0.0,0.0,0.4182569980621338,4.0,0.0,1.0
486180,293.1451416015625,297.1499938964844,293.1499938964844,0.0973963662981987,-2244.2841796875,304.1474914550781,0.7404080629348755,0.1562660485506057,0.1418341994285583,293.1850891113281,297.1499938964844,293.1499938964844,0.0039217551238834,-312.5524597167969,296.3504943847656,0.4946705400943756,0.050000000745058,0.0488645546138286,293.1976318359375,297.1499938964844,293.1499938964844,0.1856375038623809,-2925.347900390625,304.15155029296875,0.8768309354782104,0.2628100216388702,0.1848189532756805,293.1622009277344,297.1499938964844,293.1499938964844,0.2825246751308441,-5545.5224609375,304.1001892089844,0.9879237413406372,0.3686766326427459,0.3518645167350769,293.2677307128906,297.1499938964844,293.1499938964844,0.0059014330618083,-2141.653076171875,298.7088317871094,0.4946705400943756,0.050000000745058,0.2317924052476883,291.0562744140625,291.1499938964844,261.4139099121094,259.8089294433594,279.76239013671875,293.26763916015625,291.05499267578125,1.0,0.2538470029830932,0.7879846692085266,0.7879846692085266,1.0,1.0,-1.1508798599243164,0.4882688522338867,0.6626110672950745,0.2078267782926559,0.0,0.0,0.5515217781066895,46.17899703979492,70.0,-57.91246795654297,-13068.287109375,176.96348571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5282287597656,308.2941589355469,278.1499938964844,0.0,18000.0,313.1499938964844,17741.193359375,18000.0,0.0,0.0,0.2845718264579773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5973372459411621,0.5973445773124695,-7.309647116926499e-06,0.0,0.0002888042072299,0.0,0.0,47.32081985473633,0.0,0.0,0.0,0.4283283054828644,4.0,0.0,1.0
486240,293.1451416015625,297.1499938964844,293.1499938964844,0.0973963662981987,-2244.2841796875,304.1474914550781,0.7404080629348755,0.1562660485506057,0.1418341994285583,293.1850891113281,297.1499938964844,293.1499938964844,0.0039217551238834,-312.5524597167969,296.3504943847656,0.4946705400943756,0.050000000745058,0.0488645546138286,293.1976318359375,297.1499938964844,293.1499938964844,0.1856375038623809,-2925.347900390625,304.15155029296875,0.8768309354782104,0.2628100216388702,0.1848189532756805,293.1622009277344,297.1499938964844,293.1499938964844,0.2825246751308441,-5545.5224609375,304.1001892089844,0.9879237413406372,0.3686766326427459,0.3518645167350769,293.2677307128906,297.1499938964844,293.1499938964844,0.0059014330618083,-2141.653076171875,298.7088317871094,0.4946705400943756,0.050000000745058,0.2317924052476883,291.0562744140625,291.1499938964844,261.4139099121094,259.8089294433594,279.76239013671875,293.26763916015625,291.05499267578125,1.0,0.2538470029830932,0.7879846692085266,0.7879846692085266,1.0,1.0,-1.1508798599243164,0.4882688522338867,0.6626110672950745,0.2078267782926559,0.0,0.0,0.5515217781066895,46.17899703979492,70.0,-57.91246795654297,-13068.287109375,176.96348571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5282287597656,308.2941589355469,278.1499938964844,0.0,18000.0,313.1499938964844,17741.193359375,18000.0,0.0,0.0,0.2845718264579773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5973372459411621,0.5973445773124695,-7.309647116926499e-06,0.0,0.0002888042072299,0.0,0.0,47.32081985473633,0.0,0.0,0.0,0.4283283054828644,4.0,0.0,1.0
