time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486300,293.1453552246094,297.1499938964844,293.1499938964844,0.0974261909723281,-2244.571044921875,304.1478881835937,0.7300524115562439,0.1562844663858413,0.1420009583234787,293.1839294433594,297.1499938964844,293.1499938964844,0.0039320806972682,-313.1888427734375,296.3541564941406,0.4869977235794067,0.050000000745058,0.0490052886307239,293.1975402832031,297.1499938964844,293.1499938964844,0.1850567907094955,-2917.728515625,304.1523132324219,0.862748384475708,0.2622227966785431,0.184525191783905,293.1774597167969,297.1499938964844,293.1499938964844,0.2795129716396332,-5491.40625,304.1147155761719,0.9713250398635864,0.3655147850513458,0.3482792973518371,293.2685852050781,297.1499938964844,293.1499938964844,0.0058980854228138,-2139.9267578125,298.690673828125,0.4869977235794067,0.050000000745058,0.2324599921703338,291.0674133300781,291.1499938964844,261.4052124023437,259.8022155761719,279.76129150390625,293.2684631347656,291.0722045898437,1.0,0.2581787109375,0.7878517508506775,0.7878517508506775,1.0,1.0,-1.1476372480392456,0.486765444278717,0.6608718037605286,0.2071687132120132,0.0,0.0,0.5560785531997681,49.701271057128906,70.0,-3.5389184951782227,-13109.5263671875,182.81985473632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4282531738281,308.3016967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17766.638671875,18000.0,0.0,0.0,0.2849141061306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.611710250377655,0.6117176413536072,-7.420926522172522e-06,0.0,0.0002891515905503,0.0,0.0,49.46263122558594,0.0,0.0,0.0,0.4333044588565826,4.0,0.0,1.0
486360,293.14569091796875,297.1499938964844,293.1499938964844,0.0973715186119079,-2243.201904296875,304.1483764648437,0.7215325236320496,0.1562761515378952,0.1421258002519607,293.1829528808594,297.1499938964844,293.1499938964844,0.003936116117984,-313.2770080566406,296.36309814453125,0.4804518520832062,0.050000000745058,0.0491325780749321,293.1976013183594,297.1499938964844,293.1499938964844,0.1843429505825042,-2908.354736328125,304.1531982421875,0.8513804078102112,0.261609673500061,0.1842008978128433,293.1860046386719,297.1499938964844,293.1499938964844,0.2771881818771362,-5451.2587890625,304.1252746582031,0.956470251083374,0.3634824156761169,0.3459858298301697,293.2695007324219,297.1499938964844,293.1499938964844,0.0058874660171568,-2135.52294921875,298.6760559082031,0.4804518520832062,0.050000000745058,0.2330637872219085,291.0879211425781,291.1499938964844,261.3966369628906,259.795654296875,279.76025390625,293.2693786621094,291.0912475585937,1.0,0.2621372938156128,0.7875701785087585,0.7875701785087585,1.0,1.0,-1.145521640777588,0.4857953190803528,0.6597262620925903,0.2066276222467422,0.0,0.0,0.5581280589103699,52.89530944824219,73.0,19.561756134033203,-13108.3095703125,188.392822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3276672363281,308.2652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17849.345703125,18000.0,0.0,0.0,0.2854655086994171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6191835403442383,0.61919105052948,-7.495490990550024e-06,0.0,0.0002897111990023,0.0,0.0,50.69232940673828,0.0,0.0,0.0,0.4361350536346435,4.0,0.0,1.0
486420,293.1464233398437,297.1499938964844,293.1499938964844,0.0974026396870613,-2243.486572265625,304.1488647460937,0.7072806358337402,0.1562396883964538,0.1423099040985107,293.18133544921875,297.1499938964844,293.1499938964844,0.0039454721845686,-313.8269958496094,296.3661499023437,0.4685741662979126,0.050000000745058,0.0493570230901241,293.19781494140625,297.1499938964844,293.1499938964844,0.183227077126503,-2893.990478515625,304.1539611816406,0.8338614702224731,0.2603619992733001,0.1835010796785354,293.1933288574219,297.1499938964844,293.1499938964844,0.2748270630836487,-5410.1171875,304.13720703125,0.9319723844528198,0.3610709905624389,0.3434789478778839,293.2712707519531,297.1499938964844,293.1499938964844,0.0058688255958259,-2129.296630859375,298.6366271972656,0.4685741662979126,0.050000000745058,0.2341284751892089,291.104736328125,291.1499938964844,261.3798522949219,259.78302001953125,279.7574462890625,293.2711486816406,291.1058044433594,1.0,0.2691507041454315,0.7870070338249207,0.7870070338249207,1.0,1.0,-1.1434401273727417,0.484796404838562,0.6586437225341797,0.2060943990945816,0.0,0.0,0.5628122091293335,58.550628662109375,61.0,18.97223281860352,-13094.4033203125,198.74371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14849853515625,308.1741638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17904.982421875,18000.0,0.0,0.0,0.2869164645671844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294282078742981,0.6294357776641846,-7.585750154248672e-06,0.0,0.0002911837364081,0.0,0.0,52.3385124206543,0.0,0.0,0.0,0.4400343298912048,4.0,0.0,1.0
486480,293.1464233398437,297.1499938964844,293.1499938964844,0.0974026396870613,-2243.486572265625,304.1488647460937,0.7072806358337402,0.1562396883964538,0.1423099040985107,293.18133544921875,297.1499938964844,293.1499938964844,0.0039454721845686,-313.8269958496094,296.3661499023437,0.4685741662979126,0.050000000745058,0.0493570230901241,293.19781494140625,297.1499938964844,293.1499938964844,0.183227077126503,-2893.990478515625,304.1539611816406,0.8338614702224731,0.2603619992733001,0.1835010796785354,293.1933288574219,297.1499938964844,293.1499938964844,0.2748270630836487,-5410.1171875,304.13720703125,0.9319723844528198,0.3610709905624389,0.3434789478778839,293.2712707519531,297.1499938964844,293.1499938964844,0.0058688255958259,-2129.296630859375,298.6366271972656,0.4685741662979126,0.050000000745058,0.2341284751892089,291.104736328125,291.1499938964844,261.3798522949219,259.78302001953125,279.7574462890625,293.2711486816406,291.1058044433594,1.0,0.2691507041454315,0.7870070338249207,0.7870070338249207,1.0,1.0,-1.1434401273727417,0.484796404838562,0.6586437225341797,0.2060943990945816,0.0,0.0,0.5628122091293335,58.550628662109375,61.0,18.97223281860352,-13094.4033203125,198.74371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14849853515625,308.1741638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17904.982421875,18000.0,0.0,0.0,0.2869164645671844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294282078742981,0.6294357776641846,-7.585750154248672e-06,0.0,0.0002911837364081,0.0,0.0,52.3385124206543,0.0,0.0,0.0,0.4400343298912048,4.0,0.0,1.0
486540,293.14678955078125,297.1499938964844,293.1499938964844,0.0973415598273277,-2242.119140625,304.1493530273437,0.7047005891799927,0.1562525480985641,0.1423424035310745,293.1798400878906,297.1499938964844,293.1499938964844,0.0039419359527528,-313.4288330078125,296.3662414550781,0.4662051200866699,0.050000000745058,0.0493984632194042,293.1977844238281,297.1499938964844,293.1499938964844,0.1820296198129654,-2878.6484375,304.1546325683594,0.8299498558044434,0.2591537535190582,0.1826786249876022,293.195068359375,297.1499938964844,293.1499938964844,0.2733451724052429,-5384.5458984375,304.14385986328125,0.926550030708313,0.3596144914627075,0.3419827222824096,293.2725830078125,297.1499938964844,293.1499938964844,0.0058283866383135,-2116.3154296875,298.5956726074219,0.4662051200866699,0.050000000745058,0.2343250513076782,291.1160583496094,291.1499938964844,261.36346435546875,259.7709655761719,279.7548217773437,293.2724914550781,291.11737060546875,1.0,0.2696508765220642,0.7864438891410828,0.7864438891410828,1.0,1.0,-1.1409823894500732,0.4836266338825226,0.657355785369873,0.2054823637008667,0.0,0.0,0.5666097402572632,59.56751251220703,49.0,17.982019424438477,-13082.3779296875,199.92694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0025329589844,308.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17923.935546875,18000.0,0.0,0.0,0.2886863946914673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.638656735420227,0.6386643648147583,-7.661099516553804e-06,0.0,0.00029297999572,0.0,0.0,53.813602447509766,0.0,0.0,0.0,0.4434019029140472,4.0,0.0,1.0
486600,293.14678955078125,297.1499938964844,293.1499938964844,0.0973415598273277,-2242.119140625,304.1493530273437,0.7047005891799927,0.1562525480985641,0.1423424035310745,293.1798400878906,297.1499938964844,293.1499938964844,0.0039419359527528,-313.4288330078125,296.3662414550781,0.4662051200866699,0.050000000745058,0.0493984632194042,293.1977844238281,297.1499938964844,293.1499938964844,0.1820296198129654,-2878.6484375,304.1546325683594,0.8299498558044434,0.2591537535190582,0.1826786249876022,293.195068359375,297.1499938964844,293.1499938964844,0.2733451724052429,-5384.5458984375,304.14385986328125,0.926550030708313,0.3596144914627075,0.3419827222824096,293.2725830078125,297.1499938964844,293.1499938964844,0.0058283866383135,-2116.3154296875,298.5956726074219,0.4662051200866699,0.050000000745058,0.2343250513076782,291.1160583496094,291.1499938964844,261.36346435546875,259.7709655761719,279.7548217773437,293.2724914550781,291.11737060546875,1.0,0.2696508765220642,0.7864438891410828,0.7864438891410828,1.0,1.0,-1.1409823894500732,0.4836266338825226,0.657355785369873,0.2054823637008667,0.0,0.0,0.5666097402572632,59.56751251220703,49.0,17.982019424438477,-13082.3779296875,199.92694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0025329589844,308.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17923.935546875,18000.0,0.0,0.0,0.2886863946914673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.638656735420227,0.6386643648147583,-7.661099516553804e-06,0.0,0.00029297999572,0.0,0.0,53.813602447509766,0.0,0.0,0.0,0.4434019029140472,4.0,0.0,1.0
486660,293.1466064453125,297.1499938964844,293.1499938964844,0.0972368866205215,-2239.959716796875,304.14971923828125,0.7113050818443298,0.1563670486211776,0.1423238813877105,293.1782531738281,297.1499938964844,293.1499938964844,0.003927023615688,-312.1545715332031,296.3670959472656,0.4719831645488739,0.050000000745058,0.0492951236665248,293.19732666015625,297.1499938964844,293.1499938964844,0.1807709336280822,-2862.541015625,304.1551818847656,0.8356914520263672,0.2580325007438659,0.181805670261383,293.19464111328125,297.1499938964844,293.1499938964844,0.2720697522163391,-5363.06396484375,304.1479797363281,0.9350470304489136,0.3585528135299682,0.3408057689666748,293.2733154296875,297.1499938964844,293.1499938964844,0.0057700970210134,-2097.50244140625,298.555908203125,0.4719831645488739,0.050000000745058,0.2338348478078842,291.1274108886719,291.1499938964844,261.3474426269531,259.7594299316406,279.7516174316406,293.2732849121094,291.1285400390625,1.0,0.2656766772270202,0.7861425876617432,0.7861425876617432,1.0,1.0,-1.1377875804901123,0.4821617603302002,0.6556257605552673,0.2047147154808044,0.0,0.0,0.5688483119010925,56.90842819213867,37.0,16.26095199584961,-13059.53515625,193.7494354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.896728515625,308.0533752441406,278.1499938964844,0.0,18000.0,313.1499938964844,17950.978515625,18000.0,0.0,0.0,0.290559709072113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6445984244346619,0.6446061134338379,-7.713516424701083e-06,0.0,0.0002948811743408,0.0,0.0,54.7990608215332,0.0,0.0,0.0,0.4456194639205932,4.0,0.0,1.0
486720,293.1466064453125,297.1499938964844,293.1499938964844,0.0972368866205215,-2239.959716796875,304.14971923828125,0.7113050818443298,0.1563670486211776,0.1423238813877105,293.1782531738281,297.1499938964844,293.1499938964844,0.003927023615688,-312.1545715332031,296.3670959472656,0.4719831645488739,0.050000000745058,0.0492951236665248,293.19732666015625,297.1499938964844,293.1499938964844,0.1807709336280822,-2862.541015625,304.1551818847656,0.8356914520263672,0.2580325007438659,0.181805670261383,293.19464111328125,297.1499938964844,293.1499938964844,0.2720697522163391,-5363.06396484375,304.1479797363281,0.9350470304489136,0.3585528135299682,0.3408057689666748,293.2733154296875,297.1499938964844,293.1499938964844,0.0057700970210134,-2097.50244140625,298.555908203125,0.4719831645488739,0.050000000745058,0.2338348478078842,291.1274108886719,291.1499938964844,261.3474426269531,259.7594299316406,279.7516174316406,293.2732849121094,291.1285400390625,1.0,0.2656766772270202,0.7861425876617432,0.7861425876617432,1.0,1.0,-1.1377875804901123,0.4821617603302002,0.6556257605552673,0.2047147154808044,0.0,0.0,0.5688483119010925,56.90842819213867,37.0,16.26095199584961,-13059.53515625,193.7494354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.896728515625,308.0533752441406,278.1499938964844,0.0,18000.0,313.1499938964844,17950.978515625,18000.0,0.0,0.0,0.290559709072113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6445984244346619,0.6446061134338379,-7.713516424701083e-06,0.0,0.0002948811743408,0.0,0.0,54.7990608215332,0.0,0.0,0.0,0.4456194639205932,4.0,0.0,1.0
486780,293.1460266113281,297.1499938964844,293.1499938964844,0.0971297472715377,-2237.780029296875,304.1499938964844,0.7243653535842896,0.1565736234188079,0.1422984898090362,293.1764831542969,297.1499938964844,293.1499938964844,0.0039052052889019,-310.3536071777344,296.3685913085937,0.4824087023735046,0.050000000745058,0.0490943416953086,293.196533203125,297.1499938964844,293.1499938964844,0.1795061081647873,-2846.370361328125,304.1555480957031,0.8495668768882751,0.2569958865642547,0.1809208393096923,293.1932983398437,297.1499938964844,293.1499938964844,0.2708699703216553,-5343.2724609375,304.150634765625,0.954134464263916,0.3576955199241638,0.3397566378116607,293.2735595703125,297.1499938964844,293.1499938964844,0.0057009030133485,-2075.076171875,298.5170593261719,0.4824087023735046,0.050000000745058,0.232882410287857,291.1380310058594,291.1499938964844,261.3317565917969,259.74835205078125,279.7484741210937,293.2735595703125,291.13916015625,1.0,0.258391797542572,0.7858413457870483,0.7858413457870483,1.0,1.0,-1.13405179977417,0.4804598093032837,0.6535919904708862,0.2038155645132064,0.0,0.0,0.5697351098060608,51.774749755859375,25.0,15.347551345825195,-13031.6494140625,182.6617431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343505859375,308.02459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.4765625,18000.0,0.0,0.0,0.2923344671726227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6476448774337769,0.6476526260375977,-7.743188689346425e-06,0.0,0.0002966823230963,0.0,0.0,55.32486343383789,0.0,0.0,0.0,0.4467799961566925,4.0,0.0,1.0
486840,293.1460266113281,297.1499938964844,293.1499938964844,0.0971297472715377,-2237.780029296875,304.1499938964844,0.7243653535842896,0.1565736234188079,0.1422984898090362,293.1764831542969,297.1499938964844,293.1499938964844,0.0039052052889019,-310.3536071777344,296.3685913085937,0.4824087023735046,0.050000000745058,0.0490943416953086,293.196533203125,297.1499938964844,293.1499938964844,0.1795061081647873,-2846.370361328125,304.1555480957031,0.8495668768882751,0.2569958865642547,0.1809208393096923,293.1932983398437,297.1499938964844,293.1499938964844,0.2708699703216553,-5343.2724609375,304.150634765625,0.954134464263916,0.3576955199241638,0.3397566378116607,293.2735595703125,297.1499938964844,293.1499938964844,0.0057009030133485,-2075.076171875,298.5170593261719,0.4824087023735046,0.050000000745058,0.232882410287857,291.1380310058594,291.1499938964844,261.3317565917969,259.74835205078125,279.7484741210937,293.2735595703125,291.13916015625,1.0,0.258391797542572,0.7858413457870483,0.7858413457870483,1.0,1.0,-1.13405179977417,0.4804598093032837,0.6535919904708862,0.2038155645132064,0.0,0.0,0.5697351098060608,51.774749755859375,25.0,15.347551345825195,-13031.6494140625,182.6617431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343505859375,308.02459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.4765625,18000.0,0.0,0.0,0.2923344671726227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6476448774337769,0.6476526260375977,-7.743188689346425e-06,0.0,0.0002966823230963,0.0,0.0,55.32486343383789,0.0,0.0,0.0,0.4467799961566925,4.0,0.0,1.0
486900,293.1455993652344,297.1499938964844,293.1499938964844,0.0970783829689025,-2236.736083984375,304.15008544921875,0.7332355976104736,0.1567067801952362,0.1422889828681945,293.1755065917969,297.1499938964844,293.1499938964844,0.0038925227709114,-309.31597900390625,296.36981201171875,0.4889880716800689,0.050000000745058,0.0489676669239997,293.1960144042969,297.1499938964844,293.1499938964844,0.1788751780986786,-2838.304443359375,304.1557006835937,0.8598809242248535,0.2565061450004577,0.1804796904325485,293.1924133300781,297.1499938964844,293.1499938964844,0.2702820301055908,-5333.6865234375,304.1515808105469,0.9668352007865906,0.3573191165924072,0.3392605483531952,293.2735290527344,297.1499938964844,293.1499938964844,0.0056636026129126,-2062.928466796875,298.4980773925781,0.4889880716800689,0.050000000745058,0.2322815358638763,291.1433410644531,291.1499938964844,261.3240051269531,259.74298095703125,279.7469177246094,293.2735290527344,291.1444702148437,1.0,0.2537655234336853,0.7856906652450562,0.7856906652450562,1.0,1.0,-1.1320421695709229,0.4795465767383575,0.6524956226348877,0.203331634402275,0.0,0.0,0.5696459412574768,48.54063415527344,25.0,15.068976402282717,-13015.9658203125,175.81642150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8191833496094,308.018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.7421875,18000.0,0.0,0.0,0.2931341826915741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6480292677879333,0.6480370163917542,-7.749213182250969e-06,0.0,0.0002974939125124,0.0,0.0,55.404815673828125,0.0,0.0,0.0,0.446945458650589,4.0,0.0,1.0
486960,293.1451110839844,297.1499938964844,293.1499938964844,0.0970309078693389,-2235.769287109375,304.150146484375,0.7441601753234863,0.156857281923294,0.1422834396362304,293.1744689941406,297.1499938964844,293.1499938964844,0.0038790409453213,-308.2175598144531,296.3712463378906,0.4968193471431732,0.050000000745058,0.0488279089331626,293.1954650878906,297.1499938964844,293.1499938964844,0.1782492697238922,-2830.30322265625,304.1557922363281,0.8729143142700195,0.2560335397720337,0.1800412386655807,293.19146728515625,297.1499938964844,293.1499938964844,0.2697034776210785,-5324.31201171875,304.15234375,0.9809491634368896,0.3569705188274383,0.3387795686721802,293.2733764648437,297.1499938964844,293.1499938964844,0.0056250970810651,-2050.35595703125,298.4793395996094,0.4968193471431732,0.050000000745058,0.231618583202362,291.1485290527344,291.1499938964844,261.3163146972656,259.7377014160156,279.7453308105469,293.2734069824219,291.1496276855469,1.0,0.2485885769128799,0.7855494022369385,0.7855494022369385,1.0,1.0,-1.129968523979187,0.4786062240600586,0.6513622403144836,0.2028334736824035,0.0,0.0,0.569220244884491,44.97434997558594,25.0,14.724117279052734,-12999.2333984375,168.33731079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8141174316406,308.0169982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.865234375,18000.0,0.0,0.0,0.2938527166843414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6476660370826721,0.6476737856864929,-7.749322321615182e-06,0.0,0.0002982231380883,0.0,0.0,55.36332702636719,0.0,0.0,0.0,0.446837842464447,4.0,0.0,1.0
487020,293.1441345214844,297.1499938964844,293.1499938964844,0.0970386490225792,-2235.793701171875,304.15008544921875,0.7626622915267944,0.1571797579526901,0.1423819959163665,293.1723022460937,297.1499938964844,293.1499938964844,0.0038597576785832,-306.6312561035156,296.3741455078125,0.5098873376846313,0.050000000745058,0.0486320219933986,293.1943054199219,297.1499938964844,293.1499938964844,0.1771254539489746,-2815.97412109375,304.1557312011719,0.8942825198173523,0.2551155388355255,0.1792517155408859,293.1893615722656,297.1499938964844,293.1499938964844,0.2681740224361419,-5299.3837890625,304.1542358398437,0.9990000128746032,0.3563466966152191,0.3373536169528961,293.2728881835937,297.1499938964844,293.1499938964844,0.0055602500215172,-2029.193603515625,298.4418029785156,0.5098873376846313,0.050000000745058,0.2306893616914749,291.157470703125,291.1499938964844,261.3011169433594,259.7274475097656,279.7420654296875,293.27294921875,291.1582336425781,1.0,0.2413823455572128,0.7852668166160583,0.7852668166160583,1.0,1.0,-1.1261043548583984,0.4768425524234772,0.6492618322372437,0.2019329071044922,0.0,0.0,0.5675936341285706,39.96383666992188,25.0,12.188749313354492,-12965.9677734375,157.60093688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8308410644531,308.0261535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18025.337890625,18000.0,0.0,0.0,0.29500612616539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6449790000915527,0.6449867486953735,-7.733313395874575e-06,0.0,0.0002993937232531,0.0,0.0,54.95865631103516,0.0,0.0,0.0,0.4459055960178375,4.0,0.0,1.0
487080,293.1441345214844,297.1499938964844,293.1499938964844,0.0970386490225792,-2235.793701171875,304.15008544921875,0.7626622915267944,0.1571797579526901,0.1423819959163665,293.1723022460937,297.1499938964844,293.1499938964844,0.0038597576785832,-306.6312561035156,296.3741455078125,0.5098873376846313,0.050000000745058,0.0486320219933986,293.1943054199219,297.1499938964844,293.1499938964844,0.1771254539489746,-2815.97412109375,304.1557312011719,0.8942825198173523,0.2551155388355255,0.1792517155408859,293.1893615722656,297.1499938964844,293.1499938964844,0.2681740224361419,-5299.3837890625,304.1542358398437,0.9990000128746032,0.3563466966152191,0.3373536169528961,293.2728881835937,297.1499938964844,293.1499938964844,0.0055602500215172,-2029.193603515625,298.4418029785156,0.5098873376846313,0.050000000745058,0.2306893616914749,291.157470703125,291.1499938964844,261.3011169433594,259.7274475097656,279.7420654296875,293.27294921875,291.1582336425781,1.0,0.2413823455572128,0.7852668166160583,0.7852668166160583,1.0,1.0,-1.1261043548583984,0.4768425524234772,0.6492618322372437,0.2019329071044922,0.0,0.0,0.5675936341285706,39.96383666992188,25.0,12.188749313354492,-12965.9677734375,157.60093688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8308410644531,308.0261535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18025.337890625,18000.0,0.0,0.0,0.29500612616539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6449790000915527,0.6449867486953735,-7.733313395874575e-06,0.0,0.0002993937232531,0.0,0.0,54.95865631103516,0.0,0.0,0.0,0.4459055960178375,4.0,0.0,1.0
487140,293.1432189941406,297.1499938964844,293.1499938964844,0.0970004796981811,-2234.704833984375,304.150146484375,0.7740463614463806,0.1575119942426681,0.1425873190164566,293.169921875,297.1499938964844,293.1499938964844,0.0038484442047774,-305.4760131835937,296.3871154785156,0.5178921222686768,0.050000000745058,0.0485332310199737,293.1932067871094,297.1499938964844,293.1499938964844,0.1758666932582855,-2799.647705078125,304.15594482421875,0.9063962697982788,0.2542202174663543,0.178553968667984,293.1750183105469,297.1499938964844,293.1499938964844,0.2547727227210998,-5083.2802734375,304.17498779296875,0.9990000128746032,0.3582111299037933,0.3238381445407867,293.2720947265625,297.1499938964844,293.1499938964844,0.0055066132918,-2010.423095703125,298.4118957519531,0.5178921222686768,0.050000000745058,0.2302207499742508,291.1810302734375,291.1499938964844,261.2861022949219,259.7174987792969,279.744873046875,293.27215576171875,291.1850891113281,1.0,0.23545603454113,0.7849842309951782,0.7849842309951782,1.0,1.0,-1.1082957983016968,0.4689624309539795,0.6393333673477173,0.1975642740726471,0.0,0.0,0.5622863173484802,37.22412872314453,25.0,36.21809387207031,-12830.5439453125,147.48208618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8951110839844,308.0870056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18081.751953125,18000.0,0.0,0.0,0.2955321967601776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6376706957817078,0.6376783847808838,-7.68914742366178e-06,0.0,0.000299927603919,0.0,0.0,53.86348342895508,0.0,0.0,0.0,0.443284809589386,4.0,0.0,1.0
487200,293.1432189941406,297.1499938964844,293.1499938964844,0.0970004796981811,-2234.704833984375,304.150146484375,0.7740463614463806,0.1575119942426681,0.1425873190164566,293.169921875,297.1499938964844,293.1499938964844,0.0038484442047774,-305.4760131835937,296.3871154785156,0.5178921222686768,0.050000000745058,0.0485332310199737,293.1932067871094,297.1499938964844,293.1499938964844,0.1758666932582855,-2799.647705078125,304.15594482421875,0.9063962697982788,0.2542202174663543,0.178553968667984,293.1750183105469,297.1499938964844,293.1499938964844,0.2547727227210998,-5083.2802734375,304.17498779296875,0.9990000128746032,0.3582111299037933,0.3238381445407867,293.2720947265625,297.1499938964844,293.1499938964844,0.0055066132918,-2010.423095703125,298.4118957519531,0.5178921222686768,0.050000000745058,0.2302207499742508,291.1810302734375,291.1499938964844,261.2861022949219,259.7174987792969,279.744873046875,293.27215576171875,291.1850891113281,1.0,0.23545603454113,0.7849842309951782,0.7849842309951782,1.0,1.0,-1.1082957983016968,0.4689624309539795,0.6393333673477173,0.1975642740726471,0.0,0.0,0.5622863173484802,37.22412872314453,25.0,36.21809387207031,-12830.5439453125,147.48208618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8951110839844,308.0870056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18081.751953125,18000.0,0.0,0.0,0.2955321967601776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6376706957817078,0.6376783847808838,-7.68914742366178e-06,0.0,0.000299927603919,0.0,0.0,53.86348342895508,0.0,0.0,0.0,0.443284809589386,4.0,0.0,1.0
487260,293.1425170898437,297.1499938964844,293.1499938964844,0.0969460681080818,-2233.287353515625,304.1501770019531,0.7841946482658386,0.1578301638364792,0.1427986919879913,293.1676025390625,297.1499938964844,293.1499938964844,0.0038364580832421,-304.24609375,296.4036560058594,0.5251269936561584,0.050000000745058,0.0484548509120941,293.1922607421875,297.1499938964844,293.1499938964844,0.1745844185352325,-2782.98876953125,304.15606689453125,0.917604386806488,0.2533157765865326,0.1778659373521804,293.14813232421875,297.1499938964844,293.1499938964844,0.2432595491409301,-4895.17236328125,304.1856384277344,0.9990000128746032,0.3630154728889465,0.3121422529220581,293.2708740234375,297.1499938964844,293.1499938964844,0.0054546426981687,-1991.98974609375,298.3856506347656,0.5251269936561584,0.050000000745058,0.2298489511013031,291.2094116210937,291.1499938964844,261.2712097167969,259.70782470703125,279.7455444335937,293.2709655761719,291.2113647460937,1.0,0.2305801510810852,0.7847879528999329,0.7847879528999329,1.0,1.0,-1.093435287475586,0.462419331073761,0.6310160160064697,0.1938995718955993,0.0,0.0,0.5522520542144775,35.042293548583984,25.0,32.634361267089844,-12666.4443359375,139.37770080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0220642089844,308.1329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18164.134765625,18000.0,0.0,0.0,0.2950474321842193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6188625693321228,0.6188701391220093,-7.564266979898093e-06,0.0,0.000299435632769,0.0,0.0,51.042930603027344,0.0,0.0,0.0,0.4367316365242004,4.0,0.0,1.0
487320,293.1425170898437,297.1499938964844,293.1499938964844,0.0969460681080818,-2233.287353515625,304.1501770019531,0.7841946482658386,0.1578301638364792,0.1427986919879913,293.1676025390625,297.1499938964844,293.1499938964844,0.0038364580832421,-304.24609375,296.4036560058594,0.5251269936561584,0.050000000745058,0.0484548509120941,293.1922607421875,297.1499938964844,293.1499938964844,0.1745844185352325,-2782.98876953125,304.15606689453125,0.917604386806488,0.2533157765865326,0.1778659373521804,293.14813232421875,297.1499938964844,293.1499938964844,0.2432595491409301,-4895.17236328125,304.1856384277344,0.9990000128746032,0.3630154728889465,0.3121422529220581,293.2708740234375,297.1499938964844,293.1499938964844,0.0054546426981687,-1991.98974609375,298.3856506347656,0.5251269936561584,0.050000000745058,0.2298489511013031,291.2094116210937,291.1499938964844,261.2712097167969,259.70782470703125,279.7455444335937,293.2709655761719,291.2113647460937,1.0,0.2305801510810852,0.7847879528999329,0.7847879528999329,1.0,1.0,-1.093435287475586,0.462419331073761,0.6310160160064697,0.1938995718955993,0.0,0.0,0.5522520542144775,35.042293548583984,25.0,32.634361267089844,-12666.4443359375,139.37770080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0220642089844,308.1329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18164.134765625,18000.0,0.0,0.0,0.2950474321842193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6188625693321228,0.6188701391220093,-7.564266979898093e-06,0.0,0.000299435632769,0.0,0.0,51.042930603027344,0.0,0.0,0.0,0.4367316365242004,4.0,0.0,1.0
487380,293.1417541503906,297.1499938964844,293.1499938964844,0.0970418751239776,-2234.916015625,304.14996337890625,0.7931280136108398,0.1581699103116989,0.1430384069681167,293.1651306152344,297.1499938964844,293.1499938964844,0.0038296070415526,-303.5833740234375,296.4118957519531,0.5315369367599487,0.050000000745058,0.048392429947853,293.1913146972656,297.1499938964844,293.1499938964844,0.1735663563013076,-2769.944091796875,304.1557312011719,0.927489697933197,0.2524354457855224,0.1772017031908035,293.1181945800781,297.1499938964844,293.1499938964844,0.2337149232625961,-4741.0009765625,304.1895446777344,0.9990000128746032,0.3691291213035583,0.3025045394897461,293.2690734863281,297.1499938964844,293.1499938964844,0.0054111033678054,-1977.31787109375,298.35455322265625,0.5315369367599487,0.050000000745058,0.2295528501272201,291.22198486328125,291.1499938964844,261.25640869140625,259.6983642578125,279.7447814941406,293.2691955566406,291.2227783203125,1.0,0.2265496402978897,0.7845916748046875,0.7845916748046875,1.0,1.0,-1.0809266567230225,0.4569111168384552,0.6240155100822449,0.190845102071762,0.0,0.0,0.5416997671127319,33.29840469360352,28.0,18.5681381225586,-12514.5078125,132.90826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1968688964844,308.1932983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18181.0703125,18000.0,0.0,0.0,0.2934693396091461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5973823070526123,0.5973896980285645,-7.409451427520253e-06,0.0,0.0002978340780828,0.0,0.0,47.865989685058594,0.0,0.0,0.0,0.4291938245296478,4.0,0.0,1.0
487440,293.1417541503906,297.1499938964844,293.1499938964844,0.0970418751239776,-2234.916015625,304.14996337890625,0.7931280136108398,0.1581699103116989,0.1430384069681167,293.1651306152344,297.1499938964844,293.1499938964844,0.0038296070415526,-303.5833740234375,296.4118957519531,0.5315369367599487,0.050000000745058,0.048392429947853,293.1913146972656,297.1499938964844,293.1499938964844,0.1735663563013076,-2769.944091796875,304.1557312011719,0.927489697933197,0.2524354457855224,0.1772017031908035,293.1181945800781,297.1499938964844,293.1499938964844,0.2337149232625961,-4741.0009765625,304.1895446777344,0.9990000128746032,0.3691291213035583,0.3025045394897461,293.2690734863281,297.1499938964844,293.1499938964844,0.0054111033678054,-1977.31787109375,298.35455322265625,0.5315369367599487,0.050000000745058,0.2295528501272201,291.22198486328125,291.1499938964844,261.25640869140625,259.6983642578125,279.7447814941406,293.2691955566406,291.2227783203125,1.0,0.2265496402978897,0.7845916748046875,0.7845916748046875,1.0,1.0,-1.0809266567230225,0.4569111168384552,0.6240155100822449,0.190845102071762,0.0,0.0,0.5416997671127319,33.29840469360352,28.0,18.5681381225586,-12514.5078125,132.90826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1968688964844,308.1932983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18181.0703125,18000.0,0.0,0.0,0.2934693396091461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5973823070526123,0.5973896980285645,-7.409451427520253e-06,0.0,0.0002978340780828,0.0,0.0,47.865989685058594,0.0,0.0,0.0,0.4291938245296478,4.0,0.0,1.0
487500,293.1413879394531,297.1499938964844,293.1499938964844,0.0971388146281242,-2236.707275390625,304.1497802734375,0.7963000535964966,0.1583478301763534,0.1431769877672195,293.1638488769531,297.1499938964844,293.1499938964844,0.0038280193693935,-303.4384155273437,296.4141540527344,0.5337616801261902,0.050000000745058,0.0483720935881137,293.1908569335937,297.1499938964844,293.1499938964844,0.1731377393007278,-2764.508056640625,304.1554870605469,0.9307001233100892,0.2520045638084411,0.1768848598003387,293.1039428710937,297.1499938964844,293.1499938964844,0.2304881513118744,-4689.4619140625,304.18817138671875,0.9990000128746032,0.3723317086696625,0.2992971241474151,293.2679748535156,297.1499938964844,293.1499938964844,0.0053923334926366,-1971.225830078125,298.33795166015625,0.5337616801261902,0.050000000745058,0.2294563949108123,291.2243347167969,291.1499938964844,261.2489929199219,259.6936950683594,279.743408203125,293.26812744140625,291.2243347167969,1.0,0.2252893298864364,0.7844935655593872,0.7844935655593872,1.0,1.0,-1.076720952987671,0.4550574719905853,0.6216635704040527,0.189817801117897,0.0,0.0,0.536492645740509,32.72892761230469,28.0,10.037403106689451,-12453.0478515625,130.7938232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.293701171875,308.2237854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18179.751953125,18000.0,0.0,0.0,0.292310506105423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5866251587867737,0.586632490158081,-7.331811048061354e-06,0.0,0.0002966580213978,0.0,0.0,46.31978988647461,0.0,0.0,0.0,0.4254433214664459,4.0,0.0,1.0
487560,293.1410217285156,297.1499938964844,293.1499938964844,0.0972824767231941,-2239.439208984375,304.1495666503906,0.7984923124313354,0.1585298329591751,0.143325999379158,293.1624755859375,297.1499938964844,293.1499938964844,0.0038279045838862,-303.4574279785156,296.41412353515625,0.535228431224823,0.050000000745058,0.048359028995037,293.1903686523437,297.1499938964844,293.1499938964844,0.1727891266345977,-2760.16357421875,304.1551208496094,0.9325947165489196,0.2515793442726135,0.1765769720077514,293.0914611816406,297.1499938964844,293.1499938964844,0.2283931523561477,-4656.64208984375,304.1850280761719,0.9990000128746032,0.3753679394721985,0.2972177565097809,293.2668151855469,297.1499938964844,293.1499938964844,0.0053758835420012,-1966.20166015625,298.3197631835937,0.535228431224823,0.050000000745058,0.2293944060802459,291.2222595214844,291.1499938964844,261.2416076660156,259.6890563964844,279.7413330078125,293.2669677734375,291.22119140625,1.0,0.2244568914175033,0.7844352126121521,0.7844352126121521,1.0,1.0,-1.0739434957504272,0.453828752040863,0.6201147437095642,0.1891560405492782,0.0,0.0,0.531856119632721,32.36247253417969,31.0,-0.7045843601226807,-12403.8017578125,129.42300415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3909912109375,308.252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18168.876953125,18000.0,0.0,0.0,0.2909524142742157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5765362977981567,0.5765435695648193,-7.2580915002617985e-06,0.0,0.0002952797221951,0.0,0.0,44.89213943481445,0.0,0.0,0.0,0.4219438433647156,4.0,0.0,1.0
487620,293.14031982421875,297.1499938964844,293.1499938964844,0.0976755917072296,-2247.015625,304.1490478515625,0.8003883957862854,0.158902883529663,0.1436502188444137,293.1596069335937,297.1499938964844,293.1499938964844,0.0038320450112223,-303.94091796875,296.4090881347656,0.5362130999565125,0.050000000745058,0.0483504049479961,293.189453125,297.1499938964844,293.1499938964844,0.1722729057073593,-2753.920654296875,304.1542663574219,0.9330658316612244,0.2507440447807312,0.1759853959083557,293.07305908203125,297.1499938964844,293.1499938964844,0.226986363530159,-4636.96875,304.1756286621094,0.9990000128746032,0.3805996179580688,0.2958369851112366,293.2644348144531,297.1499938964844,293.1499938964844,0.0053486181423068,-1958.6568603515625,298.2794494628906,0.5362130999565125,0.050000000745058,0.2293535023927688,291.20782470703125,291.1499938964844,261.2268371582031,259.67987060546875,279.7357177734375,293.2646179199219,291.2056884765625,1.0,0.2239371687173843,0.7843185067176819,0.7843185067176819,1.0,1.0,-1.0719043016433716,0.4529033601284027,0.6190009117126465,0.1887065023183822,0.0,0.0,0.5250136256217957,32.11894989013672,34.0,-18.15854454040528,-12348.576171875,128.46722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57000732421875,308.3104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18122.28515625,18000.0,0.0,0.0,0.2878291010856628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5608192086219788,0.5608263611793518,-7.139033186831512e-06,0.0,0.0002921099658124,0.0,0.0,42.69890213012695,0.0,0.0,0.0,0.4164712131023407,4.0,0.0,1.0
487680,293.14031982421875,297.1499938964844,293.1499938964844,0.0976755917072296,-2247.015625,304.1490478515625,0.8003883957862854,0.158902883529663,0.1436502188444137,293.1596069335937,297.1499938964844,293.1499938964844,0.0038320450112223,-303.94091796875,296.4090881347656,0.5362130999565125,0.050000000745058,0.0483504049479961,293.189453125,297.1499938964844,293.1499938964844,0.1722729057073593,-2753.920654296875,304.1542663574219,0.9330658316612244,0.2507440447807312,0.1759853959083557,293.07305908203125,297.1499938964844,293.1499938964844,0.226986363530159,-4636.96875,304.1756286621094,0.9990000128746032,0.3805996179580688,0.2958369851112366,293.2644348144531,297.1499938964844,293.1499938964844,0.0053486181423068,-1958.6568603515625,298.2794494628906,0.5362130999565125,0.050000000745058,0.2293535023927688,291.20782470703125,291.1499938964844,261.2268371582031,259.67987060546875,279.7357177734375,293.2646179199219,291.2056884765625,1.0,0.2239371687173843,0.7843185067176819,0.7843185067176819,1.0,1.0,-1.0719043016433716,0.4529033601284027,0.6190009117126465,0.1887065023183822,0.0,0.0,0.5250136256217957,32.11894989013672,34.0,-18.15854454040528,-12348.576171875,128.46722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57000732421875,308.3104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18122.28515625,18000.0,0.0,0.0,0.2878291010856628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5608192086219788,0.5608263611793518,-7.139033186831512e-06,0.0,0.0002921099658124,0.0,0.0,42.69890213012695,0.0,0.0,0.0,0.4164712131023407,4.0,0.0,1.0
487740,293.1396789550781,297.1499938964844,293.1499938964844,0.0981427878141403,-2256.04443359375,304.1485900878906,0.7993893027305603,0.1592773348093032,0.1439975500106811,293.1565856933594,297.1499938964844,293.1499938964844,0.003840192221105,-304.8011169433594,296.40167236328125,0.5349329113960266,0.050000000745058,0.0483616515994071,293.1885986328125,297.1499938964844,293.1499938964844,0.1718841195106506,-2749.36376953125,304.15350341796875,0.9297025799751282,0.2499204277992248,0.1754184663295745,293.0639343261719,297.1499938964844,293.1499938964844,0.2287064343690872,-4668.6201171875,304.1641845703125,0.9990000128746032,0.3844210505485534,0.2976345419883728,293.2622985839844,297.1499938964844,293.1499938964844,0.0053255944512784,-1952.907470703125,298.2363586425781,0.5349329113960266,0.050000000745058,0.2294068485498428,291.1869506835937,291.1499938964844,261.2120056152344,259.6707458496094,279.7286376953125,293.262451171875,291.1843566894531,1.0,0.2247240990400314,0.7842017412185669,0.7842017412185669,1.0,1.0,-1.0738744735717771,0.4537238776683807,0.6201505064964294,0.1892509311437606,0.0,0.0,0.5214414596557617,32.430782318115234,37.0,-27.99183654785156,-12345.083984375,129.53079223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7042541503906,308.3570861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18069.119140625,18000.0,0.0,0.0,0.284519761800766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5515931844711304,0.5516002774238586,-7.064757937769173e-06,0.0,0.0002887514128815,0.0,0.0,41.41944122314453,0.0,0.0,0.0,0.4132232069969177,4.0,0.0,1.0
487800,293.1396789550781,297.1499938964844,293.1499938964844,0.0981427878141403,-2256.04443359375,304.1485900878906,0.7993893027305603,0.1592773348093032,0.1439975500106811,293.1565856933594,297.1499938964844,293.1499938964844,0.003840192221105,-304.8011169433594,296.40167236328125,0.5349329113960266,0.050000000745058,0.0483616515994071,293.1885986328125,297.1499938964844,293.1499938964844,0.1718841195106506,-2749.36376953125,304.15350341796875,0.9297025799751282,0.2499204277992248,0.1754184663295745,293.0639343261719,297.1499938964844,293.1499938964844,0.2287064343690872,-4668.6201171875,304.1641845703125,0.9990000128746032,0.3844210505485534,0.2976345419883728,293.2622985839844,297.1499938964844,293.1499938964844,0.0053255944512784,-1952.907470703125,298.2363586425781,0.5349329113960266,0.050000000745058,0.2294068485498428,291.1869506835937,291.1499938964844,261.2120056152344,259.6707458496094,279.7286376953125,293.262451171875,291.1843566894531,1.0,0.2247240990400314,0.7842017412185669,0.7842017412185669,1.0,1.0,-1.0738744735717771,0.4537238776683807,0.6201505064964294,0.1892509311437606,0.0,0.0,0.5214414596557617,32.430782318115234,37.0,-27.99183654785156,-12345.083984375,129.53079223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7042541503906,308.3570861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18069.119140625,18000.0,0.0,0.0,0.284519761800766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5515931844711304,0.5516002774238586,-7.064757937769173e-06,0.0,0.0002887514128815,0.0,0.0,41.41944122314453,0.0,0.0,0.0,0.4132232069969177,4.0,0.0,1.0
487860,293.13916015625,297.1499938964844,293.1499938964844,0.0986417755484581,-2265.679931640625,304.1482238769531,0.7960307002067566,0.1596406251192093,0.144353374838829,293.1534423828125,297.1499938964844,293.1499938964844,0.0038512374740093,-305.9127502441406,296.3939514160156,0.5318468809127808,0.050000000745058,0.0483895801007747,293.18780517578125,297.1499938964844,293.1499938964844,0.1715556979179382,-2745.578369140625,304.15289306640625,0.9232463240623474,0.249098390340805,0.174866572022438,293.0635986328125,297.1499938964844,293.1499938964844,0.2330125272274017,-4742.22119140625,304.1522827148437,0.9990000128746032,0.3866814970970154,0.3020538091659546,293.2606506347656,297.1499938964844,293.1499938964844,0.0053046592511236,-1948.0050048828125,298.1912841796875,0.5318468809127808,0.050000000745058,0.2295393347740173,291.16339111328125,291.1499938964844,261.1970520019531,259.6616516113281,279.7207946777344,293.2607421875,291.16070556640625,1.0,0.2265898883342743,0.783968985080719,0.783968985080719,1.0,1.0,-1.079134821891785,0.455966591835022,0.6231682300567627,0.1905974596738815,0.0,0.0,0.5212147831916809,33.208152770996094,40.0,-32.203086853027344,-12385.1591796875,132.28610229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7743530273437,308.3819885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18016.20703125,18000.0,0.0,0.0,0.281440258026123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5488806962966919,0.5488877296447754,-7.034697773633525e-06,0.0,0.0002856260980479,0.0,0.0,41.00667953491211,0.0,0.0,0.0,0.4121870398521423,4.0,0.0,1.0
487920,293.13916015625,297.1499938964844,293.1499938964844,0.0986417755484581,-2265.679931640625,304.1482238769531,0.7960307002067566,0.1596406251192093,0.144353374838829,293.1534423828125,297.1499938964844,293.1499938964844,0.0038512374740093,-305.9127502441406,296.3939514160156,0.5318468809127808,0.050000000745058,0.0483895801007747,293.18780517578125,297.1499938964844,293.1499938964844,0.1715556979179382,-2745.578369140625,304.15289306640625,0.9232463240623474,0.249098390340805,0.174866572022438,293.0635986328125,297.1499938964844,293.1499938964844,0.2330125272274017,-4742.22119140625,304.1522827148437,0.9990000128746032,0.3866814970970154,0.3020538091659546,293.2606506347656,297.1499938964844,293.1499938964844,0.0053046592511236,-1948.0050048828125,298.1912841796875,0.5318468809127808,0.050000000745058,0.2295393347740173,291.16339111328125,291.1499938964844,261.1970520019531,259.6616516113281,279.7207946777344,293.2607421875,291.16070556640625,1.0,0.2265898883342743,0.783968985080719,0.783968985080719,1.0,1.0,-1.079134821891785,0.455966591835022,0.6231682300567627,0.1905974596738815,0.0,0.0,0.5212147831916809,33.208152770996094,40.0,-32.203086853027344,-12385.1591796875,132.28610229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7743530273437,308.3819885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18016.20703125,18000.0,0.0,0.0,0.281440258026123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5488806962966919,0.5488877296447754,-7.034697773633525e-06,0.0,0.0002856260980479,0.0,0.0,41.00667953491211,0.0,0.0,0.0,0.4121870398521423,4.0,0.0,1.0
487980,293.1388244628906,297.1499938964844,293.1499938964844,0.0991415381431579,-2275.305908203125,304.1479797363281,0.7908384203910828,0.1599836349487304,0.1447063833475113,293.1503295898437,297.1499938964844,293.1499938964844,0.0038643584121018,-307.1844177246094,296.3873291015625,0.5274216532707214,0.050000000745058,0.0484318435192108,293.1871643066406,297.1499938964844,293.1499938964844,0.1712400168180465,-2741.921630859375,304.1524658203125,0.9145339727401732,0.2482715547084808,0.1743227392435073,293.0712585449219,297.1499938964844,293.1499938964844,0.239456370472908,-4849.849609375,304.14080810546875,0.9990000128746032,0.3873327970504761,0.3086206316947937,293.2596435546875,297.1499938964844,293.1499938964844,0.0052843843586742,-1943.308837890625,298.14483642578125,0.5274216532707214,0.050000000745058,0.2297398149967193,291.1398010253906,291.1499938964844,261.18194580078125,259.6524963378906,279.7121276855469,293.2597045898437,291.13720703125,1.0,0.2293449789285659,0.7837361693382263,0.7837361693382263,1.0,1.0,-1.0870782136917114,0.4593824744224548,0.6276956796646118,0.1926075369119644,0.0,0.0,0.5241637229919434,34.384037017822266,43.0,-32.64597702026367,-12461.42578125,136.49603271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.770751953125,308.378662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17965.970703125,18000.0,0.0,0.0,0.2789634466171264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5524251461029053,0.5524321794509888,-7.046999598969705e-06,0.0,0.0002831124293152,0.0,0.0,41.41141891479492,0.0,0.0,0.0,0.4132701754570007,4.0,0.0,1.0
