time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
488040,293.1388244628906,297.1499938964844,293.1499938964844,0.0991415381431579,-2275.305908203125,304.1479797363281,0.7908384203910828,0.1599836349487304,0.1447063833475113,293.1503295898437,297.1499938964844,293.1499938964844,0.0038643584121018,-307.1844177246094,296.3873291015625,0.5274216532707214,0.050000000745058,0.0484318435192108,293.1871643066406,297.1499938964844,293.1499938964844,0.1712400168180465,-2741.921630859375,304.1524658203125,0.9145339727401732,0.2482715547084808,0.1743227392435073,293.0712585449219,297.1499938964844,293.1499938964844,0.239456370472908,-4849.849609375,304.14080810546875,0.9990000128746032,0.3873327970504761,0.3086206316947937,293.2596435546875,297.1499938964844,293.1499938964844,0.0052843843586742,-1943.308837890625,298.14483642578125,0.5274216532707214,0.050000000745058,0.2297398149967193,291.1398010253906,291.1499938964844,261.18194580078125,259.6524963378906,279.7121276855469,293.2597045898437,291.13720703125,1.0,0.2293449789285659,0.7837361693382263,0.7837361693382263,1.0,1.0,-1.0870782136917114,0.4593824744224548,0.6276956796646118,0.1926075369119644,0.0,0.0,0.5241637229919434,34.384037017822266,43.0,-32.64597702026367,-12461.42578125,136.49603271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.770751953125,308.378662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17965.970703125,18000.0,0.0,0.0,0.2789634466171264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5524251461029053,0.5524321794509888,-7.046999598969705e-06,0.0,0.0002831124293152,0.0,0.0,41.41141891479492,0.0,0.0,0.0,0.4132701754570007,4.0,0.0,1.0
488100,293.13873291015625,297.1499938964844,293.1499938964844,0.0993858873844146,-2280.001708984375,304.1479187011719,0.787715494632721,0.1601458489894867,0.1448794305324554,293.1488037109375,297.1499938964844,293.1499938964844,0.0038715291302651,-307.862548828125,296.38458251953125,0.5248489379882812,0.050000000745058,0.0484577305614948,293.1868896484375,297.1499938964844,293.1499938964844,0.1710785627365112,-2740.029541015625,304.1523132324219,0.9096556305885316,0.2478554993867874,0.1740526109933853,293.0777587890625,297.1499938964844,293.1499938964844,0.2433572262525558,-4914.23876953125,304.1354064941406,0.9990000128746032,0.3870550990104675,0.3125748336315155,293.2593994140625,297.1499938964844,293.1499938964844,0.0052741700783371,-1940.9022216796875,298.1211853027344,0.5248489379882812,0.050000000745058,0.2298626154661178,291.12841796875,291.1499938964844,261.17431640625,259.6478881835937,279.70751953125,293.2594299316406,291.1259460449219,1.0,0.2310029417276382,0.7836198210716248,0.7836198210716248,1.0,1.0,-1.0918858051300049,0.4614576995372772,0.6304281949996948,0.1938195675611496,0.0,0.0,0.5267478227615356,35.10371398925781,43.0,-31.9959659576416,-12510.9296875,139.08567810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7408752441406,308.3656005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17941.87109375,18000.0,0.0,0.0,0.2780486941337585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5564167499542236,0.5564238429069519,-7.068391823850106e-06,0.0,0.0002821840753313,0.0,0.0,41.90800094604492,0.0,0.0,0.0,0.414569616317749,4.0,0.0,1.0
488160,293.138671875,297.1499938964844,293.1499938964844,0.099624365568161,-2284.57666015625,304.1478576660156,0.7843247652053833,0.1603014916181564,0.1450493931770324,293.14727783203125,297.1499938964844,293.1499938964844,0.0038790309336036,-308.5611572265625,296.3823547363281,0.5221080183982849,0.050000000745058,0.048486478626728,293.1866455078125,297.1499938964844,293.1499938964844,0.1709115803241729,-2738.05419921875,304.1521911621094,0.9046432375907898,0.2474376559257507,0.1737832874059677,293.0858459472656,297.1499938964844,293.1499938964844,0.2476485222578048,-4984.5771484375,304.1302490234375,0.9990000128746032,0.3863810896873474,0.3169082701206207,293.25933837890625,297.1499938964844,293.1499938964844,0.0052638170309364,-1938.416015625,298.0972900390625,0.5221080183982849,0.050000000745058,0.2299989759922027,291.11749267578125,291.1499938964844,261.1666259765625,259.64324951171875,279.702880859375,293.25933837890625,291.1151428222656,1.0,0.2328211069107055,0.7834490537643433,0.7834490537643433,1.0,1.0,-1.0971657037734983,0.4637355506420135,0.6334301829338074,0.195142850279808,0.0,0.0,0.5300118327140808,35.90237045288086,46.0,-30.92282485961914,-12566.884765625,141.9686279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69317626953125,308.3450927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17918.400390625,18000.0,0.0,0.0,0.2773894965648651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5618066787719727,0.5618138313293457,-7.099652066244744e-06,0.0,0.0002815150655806,0.0,0.0,42.59616088867188,0.0,0.0,0.0,0.4163531064987182,4.0,0.0,1.0
488220,293.1386413574219,297.1499938964844,293.1499938964844,0.1000793501734733,-2293.280517578125,304.1478271484375,0.7769523859024048,0.1605928093194961,0.1453788429498672,293.14434814453125,297.1499938964844,293.1499938964844,0.0038948690053075,-310.00341796875,296.3794860839844,0.5162982940673828,0.050000000745058,0.0485518462955951,293.18621826171875,297.1499938964844,293.1499938964844,0.1705550253391266,-2733.774169921875,304.1520690917969,0.8944039940834045,0.2465972453355789,0.1732469797134399,293.1064147949219,297.1499938964844,293.1499938964844,0.2572523057460785,-5140.4208984375,304.1208801269531,0.9990000128746032,0.3838474452495575,0.3265481889247894,293.2597045898437,297.1499938964844,293.1499938964844,0.0052424329333007,-1933.0926513671875,298.04888916015625,0.5162982940673828,0.050000000745058,0.2303090691566467,291.09735107421875,291.1499938964844,261.15106201171875,259.63385009765625,279.69317626953125,293.2596740722656,291.0953063964844,1.0,0.2368735074996948,0.783107578754425,0.783107578754425,1.0,1.0,-1.1089380979537964,0.4688283503055572,0.6401097774505615,0.1980891078710556,0.0,0.0,0.5384039878845215,37.7162971496582,49.0,-27.96569061279297,-12695.744140625,148.5485076904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.548828125,308.28326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17873.400390625,18000.0,0.0,0.0,0.2769323289394378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5765706300735474,0.5765778422355652,-7.191509666881757e-06,0.0,0.0002810510923154,0.0,0.0,44.54766082763672,0.0,0.0,0.0,0.421328455209732,4.0,0.0,1.0
488280,293.1386413574219,297.1499938964844,293.1499938964844,0.1000793501734733,-2293.280517578125,304.1478271484375,0.7769523859024048,0.1605928093194961,0.1453788429498672,293.14434814453125,297.1499938964844,293.1499938964844,0.0038948690053075,-310.00341796875,296.3794860839844,0.5162982940673828,0.050000000745058,0.0485518462955951,293.18621826171875,297.1499938964844,293.1499938964844,0.1705550253391266,-2733.774169921875,304.1520690917969,0.8944039940834045,0.2465972453355789,0.1732469797134399,293.1064147949219,297.1499938964844,293.1499938964844,0.2572523057460785,-5140.4208984375,304.1208801269531,0.9990000128746032,0.3838474452495575,0.3265481889247894,293.2597045898437,297.1499938964844,293.1499938964844,0.0052424329333007,-1933.0926513671875,298.04888916015625,0.5162982940673828,0.050000000745058,0.2303090691566467,291.09735107421875,291.1499938964844,261.15106201171875,259.63385009765625,279.69317626953125,293.2596740722656,291.0953063964844,1.0,0.2368735074996948,0.783107578754425,0.783107578754425,1.0,1.0,-1.1089380979537964,0.4688283503055572,0.6401097774505615,0.1980891078710556,0.0,0.0,0.5384039878845215,37.7162971496582,49.0,-27.96569061279297,-12695.744140625,148.5485076904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.548828125,308.28326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17873.400390625,18000.0,0.0,0.0,0.2769323289394378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5765706300735474,0.5765778422355652,-7.191509666881757e-06,0.0,0.0002810510923154,0.0,0.0,44.54766082763672,0.0,0.0,0.0,0.421328455209732,4.0,0.0,1.0
488340,293.1387634277344,297.1499938964844,293.1499938964844,0.1005022376775741,-2301.33837890625,304.1478271484375,0.7691183686256409,0.1608588546514511,0.1456940174102783,293.1415405273437,297.1499938964844,293.1499938964844,0.0039116428233683,-311.4894104003906,296.3788146972656,0.5103048086166382,0.050000000745058,0.0486265420913696,293.18585205078125,297.1499938964844,293.1499938964844,0.1701648533344268,-2729.012451171875,304.1520080566406,0.8836640119552612,0.245752677321434,0.1727141290903091,293.132080078125,297.1499938964844,293.1499938964844,0.2679812610149383,-5312.33837890625,304.1127319335937,0.9990000128746032,0.3797558546066284,0.3372259140014648,293.2606506347656,297.1499938964844,293.1499938964844,0.0052199908532202,-1927.2322998046875,297.9997863769531,0.5103048086166382,0.050000000745058,0.230663388967514,291.07977294921875,291.1499938964844,261.1352233886719,259.624267578125,279.6828308105469,293.2605895996094,291.0780334472656,1.0,0.2413781881332397,0.7827661037445068,0.7827661037445068,1.0,1.0,-1.1220076084136963,0.4745014607906341,0.6475061774253845,0.2013571858406067,0.0,0.0,0.5489750504493713,39.78550720214844,37.0,-24.41746711730957,-12843.576171875,156.10568237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3499450683594,308.19830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17830.484375,18000.0,0.0,0.0,0.277711421251297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5962603688240051,0.5962677001953125,-7.322034434764646e-06,0.0,0.0002818417851813,0.0,0.0,47.27462005615234,0.0,0.0,0.0,0.4281049370765686,4.0,0.0,1.0
488400,293.1387634277344,297.1499938964844,293.1499938964844,0.1005022376775741,-2301.33837890625,304.1478271484375,0.7691183686256409,0.1608588546514511,0.1456940174102783,293.1415405273437,297.1499938964844,293.1499938964844,0.0039116428233683,-311.4894104003906,296.3788146972656,0.5103048086166382,0.050000000745058,0.0486265420913696,293.18585205078125,297.1499938964844,293.1499938964844,0.1701648533344268,-2729.012451171875,304.1520080566406,0.8836640119552612,0.245752677321434,0.1727141290903091,293.132080078125,297.1499938964844,293.1499938964844,0.2679812610149383,-5312.33837890625,304.1127319335937,0.9990000128746032,0.3797558546066284,0.3372259140014648,293.2606506347656,297.1499938964844,293.1499938964844,0.0052199908532202,-1927.2322998046875,297.9997863769531,0.5103048086166382,0.050000000745058,0.230663388967514,291.07977294921875,291.1499938964844,261.1352233886719,259.624267578125,279.6828308105469,293.2605895996094,291.0780334472656,1.0,0.2413781881332397,0.7827661037445068,0.7827661037445068,1.0,1.0,-1.1220076084136963,0.4745014607906341,0.6475061774253845,0.2013571858406067,0.0,0.0,0.5489750504493713,39.78550720214844,37.0,-24.41746711730957,-12843.576171875,156.10568237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3499450683594,308.19830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17830.484375,18000.0,0.0,0.0,0.277711421251297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5962603688240051,0.5962677001953125,-7.322034434764646e-06,0.0,0.0002818417851813,0.0,0.0,47.27462005615234,0.0,0.0,0.0,0.4281049370765686,4.0,0.0,1.0
488460,293.1387023925781,297.1499938964844,293.1499938964844,0.1006994396448135,-2304.885498046875,304.14825439453125,0.770875096321106,0.1611510068178177,0.1459335386753082,293.138671875,297.1499938964844,293.1499938964844,0.0039209825918078,-312.17938232421875,296.3895874023437,0.5112463235855103,0.050000000745058,0.0486142486333847,293.1853332519531,297.1499938964844,293.1499938964844,0.1694410145282745,-2719.62451171875,304.152587890625,0.884204626083374,0.2449506819248199,0.1721355468034744,293.15252685546875,297.1499938964844,293.1499938964844,0.2669425010681152,-5290.6435546875,304.1275329589844,0.9990000128746032,0.3760297000408172,0.3354948759078979,293.26177978515625,297.1499938964844,293.1499938964844,0.0051840343512594,-1915.4462890625,297.9579772949219,0.5112463235855103,0.050000000745058,0.2306050658226013,291.0795593261719,291.1499938964844,261.1190185546875,259.6144104003906,279.6800231933594,293.26171875,291.0823059082031,1.0,0.2400705218315124,0.78233802318573,0.78233802318573,1.0,1.0,-1.1194475889205933,0.4732823371887207,0.6461651921272278,0.2008029669523239,0.0,0.0,0.5588899254798889,39.44302749633789,25.0,8.215141296386719,-12891.7802734375,154.73146057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271057128906,308.1405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17821.142578125,18000.0,0.0,0.0,0.27958944439888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6184132099151611,0.6184206604957581,-7.483323315682355e-06,0.0,0.0002837477368302,0.0,0.0,50.53963470458984,0.0,0.0,0.0,0.4358744919300079,4.0,0.0,1.0
488520,293.1387023925781,297.1499938964844,293.1499938964844,0.1006994396448135,-2304.885498046875,304.14825439453125,0.770875096321106,0.1611510068178177,0.1459335386753082,293.138671875,297.1499938964844,293.1499938964844,0.0039209825918078,-312.17938232421875,296.3895874023437,0.5112463235855103,0.050000000745058,0.0486142486333847,293.1853332519531,297.1499938964844,293.1499938964844,0.1694410145282745,-2719.62451171875,304.152587890625,0.884204626083374,0.2449506819248199,0.1721355468034744,293.15252685546875,297.1499938964844,293.1499938964844,0.2669425010681152,-5290.6435546875,304.1275329589844,0.9990000128746032,0.3760297000408172,0.3354948759078979,293.26177978515625,297.1499938964844,293.1499938964844,0.0051840343512594,-1915.4462890625,297.9579772949219,0.5112463235855103,0.050000000745058,0.2306050658226013,291.0795593261719,291.1499938964844,261.1190185546875,259.6144104003906,279.6800231933594,293.26171875,291.0823059082031,1.0,0.2400705218315124,0.78233802318573,0.78233802318573,1.0,1.0,-1.1194475889205933,0.4732823371887207,0.6461651921272278,0.2008029669523239,0.0,0.0,0.5588899254798889,39.44302749633789,25.0,8.215141296386719,-12891.7802734375,154.73146057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271057128906,308.1405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17821.142578125,18000.0,0.0,0.0,0.27958944439888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6184132099151611,0.6184206604957581,-7.483323315682355e-06,0.0,0.0002837477368302,0.0,0.0,50.53963470458984,0.0,0.0,0.0,0.4358744919300079,4.0,0.0,1.0
488580,293.138427734375,297.1499938964844,293.1499938964844,0.1005627736449241,-2301.6962890625,304.1490783691406,0.7817941904067993,0.1614926904439926,0.1461414843797683,293.1358947753906,297.1499938964844,293.1499938964844,0.0039175385609269,-311.4771423339844,296.4229431152344,0.5187937021255493,0.050000000745058,0.0485229566693306,293.1845703125,297.1499938964844,293.1499938964844,0.1681731641292572,-2702.6923828125,304.1538391113281,0.8953573107719421,0.2442062199115753,0.1715389937162399,293.1497802734375,297.1499938964844,293.1499938964844,0.2542101442813873,-5079.76904296875,304.1564636230469,0.9990000128746032,0.3764679431915283,0.3223277330398559,293.2625427246094,297.1499938964844,293.1499938964844,0.005130841396749,-1895.37548828125,297.934326171875,0.5187937021255493,0.050000000745058,0.2301720231771469,291.115966796875,291.1499938964844,261.1024475097656,259.6042785644531,279.6831359863281,293.26251220703125,291.12091064453125,1.0,0.2341863811016082,0.7819099426269531,0.7819099426269531,1.0,1.0,-1.1025524139404297,0.465798944234848,0.6367534399032593,0.1966391801834106,0.0,0.0,0.5612072944641113,36.90617752075195,25.0,45.57335662841797,-12782.623046875,145.2882843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9512939453125,308.0914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17927.708984375,18000.0,0.0,0.0,0.2818177342414856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6289503574371338,0.6289579272270203,-7.587238087580772e-06,0.0,0.0002860091626644,0.0,0.0,52.29351806640625,0.0,0.0,0.0,0.4398196339607239,4.0,0.0,1.0
488640,293.138427734375,297.1499938964844,293.1499938964844,0.1005627736449241,-2301.6962890625,304.1490783691406,0.7817941904067993,0.1614926904439926,0.1461414843797683,293.1358947753906,297.1499938964844,293.1499938964844,0.0039175385609269,-311.4771423339844,296.4229431152344,0.5187937021255493,0.050000000745058,0.0485229566693306,293.1845703125,297.1499938964844,293.1499938964844,0.1681731641292572,-2702.6923828125,304.1538391113281,0.8953573107719421,0.2442062199115753,0.1715389937162399,293.1497802734375,297.1499938964844,293.1499938964844,0.2542101442813873,-5079.76904296875,304.1564636230469,0.9990000128746032,0.3764679431915283,0.3223277330398559,293.2625427246094,297.1499938964844,293.1499938964844,0.005130841396749,-1895.37548828125,297.934326171875,0.5187937021255493,0.050000000745058,0.2301720231771469,291.115966796875,291.1499938964844,261.1024475097656,259.6042785644531,279.6831359863281,293.26251220703125,291.12091064453125,1.0,0.2341863811016082,0.7819099426269531,0.7819099426269531,1.0,1.0,-1.1025524139404297,0.465798944234848,0.6367534399032593,0.1966391801834106,0.0,0.0,0.5612072944641113,36.90617752075195,25.0,45.57335662841797,-12782.623046875,145.2882843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9512939453125,308.0914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17927.708984375,18000.0,0.0,0.0,0.2818177342414856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6289503574371338,0.6289579272270203,-7.587238087580772e-06,0.0,0.0002860091626644,0.0,0.0,52.29351806640625,0.0,0.0,0.0,0.4398196339607239,4.0,0.0,1.0
488700,293.13824462890625,297.1499938964844,293.1499938964844,0.1004730239510536,-2299.658447265625,304.1493835449219,0.7872864603996277,0.1616755127906799,0.1462641358375549,293.134521484375,297.1499938964844,293.1499938964844,0.0039150002412498,-311.0180053710937,296.4425964355469,0.5226354598999023,0.050000000745058,0.0484808273613452,293.1841735839844,297.1499938964844,293.1499938964844,0.1674972176551818,-2693.6455078125,304.15435791015625,0.9009063243865968,0.2438492476940155,0.1712572276592254,293.13983154296875,297.1499938964844,293.1499938964844,0.2478969842195511,-4976.11083984375,304.16668701171875,0.9990000128746032,0.3784234225749969,0.3160643279552459,293.2626342773437,297.1499938964844,293.1499938964844,0.0051039038226008,-1884.9390869140625,297.92547607421875,0.5226354598999023,0.050000000745058,0.229972168803215,291.1387939453125,291.1499938964844,261.093994140625,259.5990905761719,279.6839904785156,293.2626342773437,291.1434936523437,1.0,0.2317209392786026,0.7816959023475647,0.7816959023475647,1.0,1.0,-1.0945496559143066,0.4622773230075836,0.6322723031044006,0.1946204602718353,0.0,0.0,0.5596644878387451,35.73244857788086,25.0,52.724239349365234,-12707.6630859375,140.9564971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89892578125,308.0652770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.265625,18000.0,0.0,0.0,0.2827950119972229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6284238696098328,0.6284314393997192,-7.597817784699146e-06,0.0,0.0002870009921025,0.0,0.0,52.294898986816406,0.0,0.0,0.0,0.4397555291652679,4.0,0.0,1.0
488760,293.1380310058594,297.1499938964844,293.1499938964844,0.1004406064748764,-2298.788330078125,304.1495666503906,0.7921991348266602,0.1618655174970626,0.1463971138000488,293.1331481933594,297.1499938964844,293.1499938964844,0.0039135362021625,-310.70916748046875,296.4594421386719,0.5260820388793945,0.050000000745058,0.0484451800584793,293.1837158203125,297.1499938964844,293.1499938964844,0.1669163703918457,-2685.93408203125,304.1546325683594,0.9058173894882202,0.2435031086206436,0.170985609292984,293.12762451171875,297.1499938964844,293.1499938964844,0.2424723207950592,-4887.29345703125,304.1734619140625,0.9990000128746032,0.3809432983398437,0.3106664419174194,293.2624816894531,297.1499938964844,293.1499938964844,0.0050792293623089,-1875.654296875,297.914794921875,0.5260820388793945,0.050000000745058,0.2298030704259872,291.15643310546875,291.1499938964844,261.0854187011719,259.5937805175781,279.6838073730469,293.26251220703125,291.1595153808594,1.0,0.2294693887233734,0.7816104888916016,0.7816104888916016,1.0,1.0,-1.0876580476760864,0.4592513144016266,0.6284067034721375,0.1929158270359039,0.0,0.0,0.5574320554733276,34.738868713378906,28.0,47.3202018737793,-12631.2314453125,137.30238342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8702697753906,308.0399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18042.337890625,18000.0,0.0,0.0,0.2836160659790039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6249793171882629,0.6249869465827942,-7.582923899462912e-06,0.0,0.0002878342638723,0.0,0.0,51.82586288452149,0.0,0.0,0.0,0.4386530220508575,4.0,0.0,1.0
488820,293.1375427246094,297.1499938964844,293.1499938964844,0.1005520150065422,-2300.588623046875,304.1495056152344,0.7987291812896729,0.1622694581747055,0.1467111706733703,293.1302185058594,297.1499938964844,293.1499938964844,0.0039170254021883,-310.7677001953125,296.4843444824219,0.5305325984954834,0.050000000745058,0.0484018474817276,293.1827392578125,297.1499938964844,293.1499938964844,0.1660401076078415,-2674.470458984375,304.154541015625,0.9120966792106628,0.242847591638565,0.1704881638288498,293.10260009765625,297.1499938964844,293.1499938964844,0.2356384694576263,-4776.64111328125,304.1767272949219,0.9990000128746032,0.386590838432312,0.3039747476577759,293.26153564453125,297.1499938964844,293.1499938964844,0.0050389468669891,-1861.1888427734373,297.8873291015625,0.5305325984954834,0.050000000745058,0.2295975238084793,291.17498779296875,291.1499938964844,261.0679016113281,259.5828857421875,279.6803283691406,293.2616271972656,291.1759948730469,1.0,0.2268102616071701,0.7814397811889648,0.7814397811889648,1.0,1.0,-1.0791045427322388,0.4554975628852844,0.6236069202423096,0.190786600112915,0.0,0.0,0.5526474714279175,33.529144287109375,31.0,26.29677963256836,-12520.0546875,132.86729431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8724670410156,308.01239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18079.13671875,18000.0,0.0,0.0,0.2847309410572052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6155528426170349,0.6155603528022766,-7.52023515815381e-06,0.0,0.0002889657043851,0.0,0.0,50.43290328979492,0.0,0.0,0.0,0.4354041218757629,4.0,0.0,1.0
488880,293.1375427246094,297.1499938964844,293.1499938964844,0.1005520150065422,-2300.588623046875,304.1495056152344,0.7987291812896729,0.1622694581747055,0.1467111706733703,293.1302185058594,297.1499938964844,293.1499938964844,0.0039170254021883,-310.7677001953125,296.4843444824219,0.5305325984954834,0.050000000745058,0.0484018474817276,293.1827392578125,297.1499938964844,293.1499938964844,0.1660401076078415,-2674.470458984375,304.154541015625,0.9120966792106628,0.242847591638565,0.1704881638288498,293.10260009765625,297.1499938964844,293.1499938964844,0.2356384694576263,-4776.64111328125,304.1767272949219,0.9990000128746032,0.386590838432312,0.3039747476577759,293.26153564453125,297.1499938964844,293.1499938964844,0.0050389468669891,-1861.1888427734373,297.8873291015625,0.5305325984954834,0.050000000745058,0.2295975238084793,291.17498779296875,291.1499938964844,261.0679016113281,259.5828857421875,279.6803283691406,293.2616271972656,291.1759948730469,1.0,0.2268102616071701,0.7814397811889648,0.7814397811889648,1.0,1.0,-1.0791045427322388,0.4554975628852844,0.6236069202423096,0.190786600112915,0.0,0.0,0.5526474714279175,33.529144287109375,31.0,26.29677963256836,-12520.0546875,132.86729431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8724670410156,308.01239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18079.13671875,18000.0,0.0,0.0,0.2847309410572052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6155528426170349,0.6155603528022766,-7.52023515815381e-06,0.0,0.0002889657043851,0.0,0.0,50.43290328979492,0.0,0.0,0.0,0.4354041218757629,4.0,0.0,1.0
488940,293.1369323730469,297.1499938964844,293.1499938964844,0.100840650498867,-2305.91845703125,304.1492004394531,0.8017416596412659,0.1627055555582046,0.14708012342453,293.126953125,297.1499938964844,293.1499938964844,0.003927188925445,-311.5115966796875,296.5019226074219,0.5322902798652649,0.050000000745058,0.0483854971826076,293.181640625,297.1499938964844,293.1499938964844,0.1654525846242904,-2666.975341796875,304.15399169921875,0.9141188263893129,0.2422444224357605,0.1700467765331268,293.08319091796875,297.1499938964844,293.1499938964844,0.232893630862236,-4733.86181640625,304.1722717285156,0.9990000128746032,0.3917391300201416,0.3014111816883087,293.2600402832031,297.1499938964844,293.1499938964844,0.0050071408040821,-1850.5692138671875,297.85430908203125,0.5322902798652649,0.050000000745058,0.2295199632644653,291.1778869628906,291.1499938964844,261.04986572265625,259.571533203125,279.67401123046875,293.2601318359375,291.17755126953125,1.0,0.2258322089910507,0.7812690734863281,0.7812690734863281,1.0,1.0,-1.0758261680603027,0.4540461003780365,0.6217800378799438,0.1899655610322952,0.0,0.0,0.5486091375350952,33.0723762512207,34.0,6.231976509094238,-12464.26171875,131.1966094970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.924560546875,308.0142517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18073.744140625,18000.0,0.0,0.0,0.2852258086204529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6065180897712708,0.6065255403518677,-7.451968940586083e-06,0.0,0.0002894679200835,0.0,0.0,49.07408905029297,0.0,0.0,0.0,0.4322069585323334,4.0,0.0,1.0
489000,293.1369323730469,297.1499938964844,293.1499938964844,0.100840650498867,-2305.91845703125,304.1492004394531,0.8017416596412659,0.1627055555582046,0.14708012342453,293.126953125,297.1499938964844,293.1499938964844,0.003927188925445,-311.5115966796875,296.5019226074219,0.5322902798652649,0.050000000745058,0.0483854971826076,293.181640625,297.1499938964844,293.1499938964844,0.1654525846242904,-2666.975341796875,304.15399169921875,0.9141188263893129,0.2422444224357605,0.1700467765331268,293.08319091796875,297.1499938964844,293.1499938964844,0.232893630862236,-4733.86181640625,304.1722717285156,0.9990000128746032,0.3917391300201416,0.3014111816883087,293.2600402832031,297.1499938964844,293.1499938964844,0.0050071408040821,-1850.5692138671875,297.85430908203125,0.5322902798652649,0.050000000745058,0.2295199632644653,291.1778869628906,291.1499938964844,261.04986572265625,259.571533203125,279.67401123046875,293.2601318359375,291.17755126953125,1.0,0.2258322089910507,0.7812690734863281,0.7812690734863281,1.0,1.0,-1.0758261680603027,0.4540461003780365,0.6217800378799438,0.1899655610322952,0.0,0.0,0.5486091375350952,33.0723762512207,34.0,6.231976509094238,-12464.26171875,131.1966094970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.924560546875,308.0142517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18073.744140625,18000.0,0.0,0.0,0.2852258086204529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6065180897712708,0.6065255403518677,-7.451968940586083e-06,0.0,0.0002894679200835,0.0,0.0,49.07408905029297,0.0,0.0,0.0,0.4322069585323334,4.0,0.0,1.0
489060,293.1363220214844,297.1499938964844,293.1499938964844,0.1012464240193367,-2313.5517578125,304.1487731933594,0.8018009662628174,0.1631624400615692,0.147490993142128,293.12335205078125,297.1499938964844,293.1499938964844,0.0039424588903784,-312.751953125,296.51593017578125,0.5317546129226685,0.050000000745058,0.0483904406428337,293.180419921875,297.1499938964844,293.1499938964844,0.1650599837303161,-2662.12451171875,304.1533203125,0.9124349355697632,0.2416854351758957,0.1696536242961883,293.0719299316406,297.1499938964844,293.1499938964844,0.2334508746862411,-4745.5546875,304.1638488769531,0.9990000128746032,0.3957304954528808,0.3021879196166992,293.25836181640625,297.1499938964844,293.1499938964844,0.0049808481708168,-1842.4036865234373,297.817626953125,0.5317546129226685,0.050000000745058,0.2295434176921844,291.17120361328125,291.1499938964844,261.03125,259.5596618652344,279.6654968261719,293.2584533691406,291.1700439453125,1.0,0.2262395471334457,0.7811031937599182,0.7811031937599182,1.0,1.0,-1.0768123865127563,0.4544555246829986,0.6223568320274353,0.1901944130659103,0.0,0.0,0.5461559295654297,33.2104377746582,37.0,-7.876183032989502,-12459.5888671875,131.69969177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99462890625,308.0343322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18049.41796875,18000.0,0.0,0.0,0.2852874398231506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6002031564712524,0.6002105474472046,-7.400192771456204e-06,0.0,0.000289530493319,0.0,0.0,48.11529922485352,0.0,0.0,0.0,0.4299388229846954,4.0,0.0,1.0
489120,293.1363220214844,297.1499938964844,293.1499938964844,0.1012464240193367,-2313.5517578125,304.1487731933594,0.8018009662628174,0.1631624400615692,0.147490993142128,293.12335205078125,297.1499938964844,293.1499938964844,0.0039424588903784,-312.751953125,296.51593017578125,0.5317546129226685,0.050000000745058,0.0483904406428337,293.180419921875,297.1499938964844,293.1499938964844,0.1650599837303161,-2662.12451171875,304.1533203125,0.9124349355697632,0.2416854351758957,0.1696536242961883,293.0719299316406,297.1499938964844,293.1499938964844,0.2334508746862411,-4745.5546875,304.1638488769531,0.9990000128746032,0.3957304954528808,0.3021879196166992,293.25836181640625,297.1499938964844,293.1499938964844,0.0049808481708168,-1842.4036865234373,297.817626953125,0.5317546129226685,0.050000000745058,0.2295434176921844,291.17120361328125,291.1499938964844,261.03125,259.5596618652344,279.6654968261719,293.2584533691406,291.1700439453125,1.0,0.2262395471334457,0.7811031937599182,0.7811031937599182,1.0,1.0,-1.0768123865127563,0.4544555246829986,0.6223568320274353,0.1901944130659103,0.0,0.0,0.5461559295654297,33.2104377746582,37.0,-7.876183032989502,-12459.5888671875,131.69969177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99462890625,308.0343322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18049.41796875,18000.0,0.0,0.0,0.2852874398231506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6002031564712524,0.6002105474472046,-7.400192771456204e-06,0.0,0.000289530493319,0.0,0.0,48.11529922485352,0.0,0.0,0.0,0.4299388229846954,4.0,0.0,1.0
489180,293.1357421875,297.1499938964844,293.1499938964844,0.1017233058810234,-2322.564697265625,304.1484069824219,0.7994046211242676,0.1636259108781814,0.1479279100894928,293.1195068359375,297.1499938964844,293.1499938964844,0.003961831331253,-314.3666381835937,296.5285949707031,0.5293384790420532,0.050000000745058,0.0484132058918476,293.1792297363281,297.1499938964844,293.1499938964844,0.1647941917181015,-2658.968994140625,304.15264892578125,0.9077966213226318,0.2411593496799469,0.1692985743284225,293.06915283203125,297.1499938964844,293.1499938964844,0.2367628514766693,-4802.20263671875,304.1536865234375,0.9990000128746032,0.3982882797718048,0.3057412207126617,293.2568664550781,297.1499938964844,293.1499938964844,0.004957809112966,-1835.6759033203125,297.7781982421875,0.5293384790420532,0.050000000745058,0.2296514064073562,291.1589660644531,291.1499938964844,261.0119934082031,259.5472412109375,279.6552734375,293.2569580078125,291.1573791503906,1.0,0.2277979105710983,0.7809373140335083,0.7809373140335083,1.0,1.0,-1.0813312530517578,0.4564069807529449,0.6249243021011353,0.1912916153669357,0.0,0.0,0.5457433462142944,33.8459587097168,40.0,-16.21780014038086,-12499.98046875,134.02003479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0572204589844,308.0603942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.853515625,18000.0,0.0,0.0,0.2851516008377075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5978083610534668,0.597815752029419,-7.375180302915396e-06,0.0,0.0002893926284741,0.0,0.0,47.72547912597656,0.0,0.0,0.0,0.4290312826633453,4.0,0.0,1.0
489240,293.1357421875,297.1499938964844,293.1499938964844,0.1017233058810234,-2322.564697265625,304.1484069824219,0.7994046211242676,0.1636259108781814,0.1479279100894928,293.1195068359375,297.1499938964844,293.1499938964844,0.003961831331253,-314.3666381835937,296.5285949707031,0.5293384790420532,0.050000000745058,0.0484132058918476,293.1792297363281,297.1499938964844,293.1499938964844,0.1647941917181015,-2658.968994140625,304.15264892578125,0.9077966213226318,0.2411593496799469,0.1692985743284225,293.06915283203125,297.1499938964844,293.1499938964844,0.2367628514766693,-4802.20263671875,304.1536865234375,0.9990000128746032,0.3982882797718048,0.3057412207126617,293.2568664550781,297.1499938964844,293.1499938964844,0.004957809112966,-1835.6759033203125,297.7781982421875,0.5293384790420532,0.050000000745058,0.2296514064073562,291.1589660644531,291.1499938964844,261.0119934082031,259.5472412109375,279.6552734375,293.2569580078125,291.1573791503906,1.0,0.2277979105710983,0.7809373140335083,0.7809373140335083,1.0,1.0,-1.0813312530517578,0.4564069807529449,0.6249243021011353,0.1912916153669357,0.0,0.0,0.5457433462142944,33.8459587097168,40.0,-16.21780014038086,-12499.98046875,134.02003479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0572204589844,308.0603942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.853515625,18000.0,0.0,0.0,0.2851516008377075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5978083610534668,0.597815752029419,-7.375180302915396e-06,0.0,0.0002893926284741,0.0,0.0,47.72547912597656,0.0,0.0,0.0,0.4290312826633453,4.0,0.0,1.0
489300,293.135498046875,297.1499938964844,293.1499938964844,0.1019765362143516,-2327.352294921875,304.1482238769531,0.7974501252174377,0.1638561785221099,0.14815154671669,293.1175231933594,297.1499938964844,293.1499938964844,0.0039727534167468,-315.2803955078125,296.53497314453125,0.5275696516036987,0.050000000745058,0.0484303906559944,293.1786193847656,297.1499938964844,293.1499938964844,0.1646914631128311,-2657.78662109375,304.1523742675781,0.904674470424652,0.2409050315618515,0.169132187962532,293.0707702636719,297.1499938964844,293.1499938964844,0.2392966896295547,-4844.65673828125,304.1484069824219,0.9990000128746032,0.3989965617656708,0.3083963096141815,293.2562866210937,297.1499938964844,293.1499938964844,0.0049469810910522,-1832.6112060546875,297.7576904296875,0.5275696516036987,0.050000000745058,0.2297329306602478,291.1517333984375,291.1499938964844,261.0021057128906,259.540771484375,279.649658203125,293.25634765625,291.1500549316406,1.0,0.2289424240589141,0.780854344367981,0.780854344367981,1.0,1.0,-1.0847047567367554,0.4578698873519897,0.6268348693847656,0.1921142190694809,0.0,0.0,0.5463498830795288,34.325313568115234,40.0,-18.68443489074707,-12534.6884765625,135.77255249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07965087890625,308.0722351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5859375,18000.0,0.0,0.0,0.2850894629955292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5982370376586914,0.5982444286346436,-7.374162578344112e-06,0.0,0.0002893295604735,0.0,0.0,47.76532745361328,0.0,0.0,0.0,0.4291450083255768,4.0,0.0,1.0
489360,293.1352844238281,297.1499938964844,293.1499938964844,0.1022349372506141,-2332.23486328125,304.1480712890625,0.7950734496116638,0.1640838682651519,0.1483767032623291,293.1155090332031,297.1499938964844,293.1499938964844,0.0039843553677201,-316.25006103515625,296.54150390625,0.5255009531974792,0.050000000745058,0.048451080918312,293.1780700683594,297.1499938964844,293.1499938964844,0.1646015644073486,-2656.76904296875,304.152099609375,0.9011874198913574,0.2406541407108307,0.1689714342355728,293.0742492675781,297.1499938964844,293.1499938964844,0.2423467487096786,-4895.30322265625,304.1431579589844,0.9990000128746032,0.3993162810802459,0.3115627467632293,293.2558288574219,297.1499938964844,293.1499938964844,0.0049364352598786,-1829.6627197265625,297.7367553710937,0.5255009531974792,0.050000000745058,0.2298310548067093,291.1441345214844,291.1499938964844,260.9920654296875,259.5341796875,279.6438903808594,293.2558898925781,291.14239501953125,1.0,0.230300635099411,0.780708372592926,0.780708372592926,1.0,1.0,-1.0887247323989868,0.4596094489097595,0.6291152834892273,0.1930892616510391,0.0,0.0,0.5475032925605774,34.90201950073242,43.0,-20.258769989013672,-12577.7998046875,137.88375854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0938720703125,308.08184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.892578125,18000.0,0.0,0.0,0.2850725352764129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5997825860977173,0.5997899770736694,-7.3811788752209395e-06,0.0,0.0002893123892135,0.0,0.0,47.96721649169922,0.0,0.0,0.0,0.4296506345272064,4.0,0.0,1.0
489420,293.1349182128906,297.1499938964844,293.1499938964844,0.1027567684650421,-2342.080810546875,304.1478576660156,0.7892976403236389,0.1645281612873077,0.1488271504640579,293.11151123046875,297.1499938964844,293.1499938964844,0.004009342752397,-318.3282775878906,296.5555114746094,0.5206798911094666,0.050000000745058,0.0485019721090793,293.177001953125,297.1499938964844,293.1499938964844,0.164444237947464,-2655.010009765625,304.15167236328125,0.893140971660614,0.2401607483625412,0.1686628758907318,293.0863952636719,297.1499938964844,293.1499938964844,0.249801218509674,-5017.71484375,304.133056640625,0.9990000128746032,0.3987874388694763,0.3192185759544372,293.2553405761719,297.1499938964844,293.1499938964844,0.0049156574532389,-1823.88427734375,297.6937255859375,0.5206798911094666,0.050000000745058,0.2300724685192108,291.1285705566406,291.1499938964844,260.9714050292969,259.5204772949219,279.6316223144531,293.2553405761719,291.1268615722656,1.0,0.2335737943649292,0.7804164886474609,0.7804164886474609,1.0,1.0,-1.0984342098236084,0.4638217389583587,0.634612500667572,0.1954503059387207,0.0,0.0,0.5514039993286133,36.31911087036133,46.0,-21.532434463500977,-12685.9365234375,143.0853729248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09344482421875,308.0911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17941.302734375,18000.0,0.0,0.0,0.2852901816368103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6062008142471313,0.6062082648277283,-7.419680969178444e-06,0.0,0.0002895332581829,0.0,0.0,48.86252975463867,0.0,0.0,0.0,0.431840032339096,4.0,0.0,1.0
489480,293.1349182128906,297.1499938964844,293.1499938964844,0.1027567684650421,-2342.080810546875,304.1478576660156,0.7892976403236389,0.1645281612873077,0.1488271504640579,293.11151123046875,297.1499938964844,293.1499938964844,0.004009342752397,-318.3282775878906,296.5555114746094,0.5206798911094666,0.050000000745058,0.0485019721090793,293.177001953125,297.1499938964844,293.1499938964844,0.164444237947464,-2655.010009765625,304.15167236328125,0.893140971660614,0.2401607483625412,0.1686628758907318,293.0863952636719,297.1499938964844,293.1499938964844,0.249801218509674,-5017.71484375,304.133056640625,0.9990000128746032,0.3987874388694763,0.3192185759544372,293.2553405761719,297.1499938964844,293.1499938964844,0.0049156574532389,-1823.88427734375,297.6937255859375,0.5206798911094666,0.050000000745058,0.2300724685192108,291.1285705566406,291.1499938964844,260.9714050292969,259.5204772949219,279.6316223144531,293.2553405761719,291.1268615722656,1.0,0.2335737943649292,0.7804164886474609,0.7804164886474609,1.0,1.0,-1.0984342098236084,0.4638217389583587,0.634612500667572,0.1954503059387207,0.0,0.0,0.5514039993286133,36.31911087036133,46.0,-21.532434463500977,-12685.9365234375,143.0853729248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09344482421875,308.0911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17941.302734375,18000.0,0.0,0.0,0.2852901816368103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6062008142471313,0.6062082648277283,-7.419680969178444e-06,0.0,0.0002895332581829,0.0,0.0,48.86252975463867,0.0,0.0,0.0,0.431840032339096,4.0,0.0,1.0
489540,293.1347045898437,297.1499938964844,293.1499938964844,0.1032750606536865,-2351.8369140625,304.147705078125,0.7825343608856201,0.1649546772241592,0.1492729783058166,293.10748291015625,297.1499938964844,293.1499938964844,0.0040365168824791,-320.5690612792969,296.57110595703125,0.515270471572876,0.050000000745058,0.0485641025006771,293.1759033203125,297.1499938964844,293.1499938964844,0.1643129736185073,-2653.566650390625,304.1513366699219,0.8840633630752563,0.2396943867206573,0.1683772653341293,293.1046142578125,297.1499938964844,293.1499938964844,0.2587778866291046,-5163.2470703125,304.123779296875,0.9990000128746032,0.3967131674289703,0.328323483467102,293.2554016113281,297.1499938964844,293.1499938964844,0.0048948288895189,-1818.0606689453125,297.6492919921875,0.515270471572876,0.050000000745058,0.2303671985864639,291.1132202148437,291.1499938964844,260.95001220703125,259.50604248046875,279.61834716796875,293.25537109375,291.11163330078125,1.0,0.2374656498432159,0.7801246047019958,0.7801246047019958,1.0,1.0,-1.1099826097488403,0.46884685754776,0.6411358118057251,0.198266714811325,0.0,0.0,0.5573403239250183,38.046573638916016,49.0,-21.26319122314453,-12818.6181640625,149.4583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0517272949219,308.084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17903.748046875,18000.0,0.0,0.0,0.2860053479671478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6169704794883728,0.6169779896736145,-7.491181349905673e-06,0.0,0.0002902590786106,0.0,0.0,50.42573165893555,0.0,0.0,0.0,0.4355953335762024,4.0,0.0,1.0
489600,293.1347045898437,297.1499938964844,293.1499938964844,0.1032750606536865,-2351.8369140625,304.147705078125,0.7825343608856201,0.1649546772241592,0.1492729783058166,293.10748291015625,297.1499938964844,293.1499938964844,0.0040365168824791,-320.5690612792969,296.57110595703125,0.515270471572876,0.050000000745058,0.0485641025006771,293.1759033203125,297.1499938964844,293.1499938964844,0.1643129736185073,-2653.566650390625,304.1513366699219,0.8840633630752563,0.2396943867206573,0.1683772653341293,293.1046142578125,297.1499938964844,293.1499938964844,0.2587778866291046,-5163.2470703125,304.123779296875,0.9990000128746032,0.3967131674289703,0.328323483467102,293.2554016113281,297.1499938964844,293.1499938964844,0.0048948288895189,-1818.0606689453125,297.6492919921875,0.515270471572876,0.050000000745058,0.2303671985864639,291.1132202148437,291.1499938964844,260.95001220703125,259.50604248046875,279.61834716796875,293.25537109375,291.11163330078125,1.0,0.2374656498432159,0.7801246047019958,0.7801246047019958,1.0,1.0,-1.1099826097488403,0.46884685754776,0.6411358118057251,0.198266714811325,0.0,0.0,0.5573403239250183,38.046573638916016,49.0,-21.26319122314453,-12818.6181640625,149.4583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0517272949219,308.084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17903.748046875,18000.0,0.0,0.0,0.2860053479671478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6169704794883728,0.6169779896736145,-7.491181349905673e-06,0.0,0.0002902590786106,0.0,0.0,50.42573165893555,0.0,0.0,0.0,0.4355953335762024,4.0,0.0,1.0
489660,293.1346130371094,297.1499938964844,293.1499938964844,0.1037821620702743,-2361.357177734375,304.1476135253906,0.7751879096031189,0.1653628796339035,0.149711400270462,293.1033935546875,297.1499938964844,293.1499938964844,0.0040658167563378,-322.96051025390625,296.5888671875,0.5095968842506409,0.050000000745058,0.0486359149217605,293.1747131347656,297.1499938964844,293.1499938964844,0.1642197519540786,-2652.595458984375,304.1510314941406,0.8744686245918274,0.2392824441194534,0.1681321710348129,293.1280822753906,297.1499938964844,293.1499938964844,0.2689714431762695,-5326.52294921875,304.11553955078125,0.9990000128746032,0.3931167721748352,0.3385412096977234,293.2559814453125,297.1499938964844,293.1499938964844,0.004873598460108,-1812.034912109375,297.603759765625,0.5095968842506409,0.050000000745058,0.2307078391313552,291.0987243652344,291.1499938964844,260.9239501953125,259.4876403808594,279.60302734375,293.2559509277344,291.09722900390625,1.0,0.2418454587459564,0.7797291278839111,0.7797291278839111,1.0,1.0,-1.1229734420776367,0.4745030999183655,0.6484703421592712,0.2014297842979431,0.0,0.0,0.5651572346687317,40.04011154174805,37.0,-20.25338363647461,-12971.8544921875,156.8649444580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9697265625,308.0618591308594,278.1499938964844,0.0,18000.0,313.1499938964844,17866.45703125,18000.0,0.0,0.0,0.2873718738555908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6319382786750793,0.6319459080696106,-7.596263913001167e-06,0.0,0.0002916459052357,0.0,0.0,52.68014144897461,0.0,0.0,0.0,0.4409034550189972,4.0,0.0,1.0
489720,293.1346130371094,297.1499938964844,293.1499938964844,0.1037821620702743,-2361.357177734375,304.1476135253906,0.7751879096031189,0.1653628796339035,0.149711400270462,293.1033935546875,297.1499938964844,293.1499938964844,0.0040658167563378,-322.96051025390625,296.5888671875,0.5095968842506409,0.050000000745058,0.0486359149217605,293.1747131347656,297.1499938964844,293.1499938964844,0.1642197519540786,-2652.595458984375,304.1510314941406,0.8744686245918274,0.2392824441194534,0.1681321710348129,293.1280822753906,297.1499938964844,293.1499938964844,0.2689714431762695,-5326.52294921875,304.11553955078125,0.9990000128746032,0.3931167721748352,0.3385412096977234,293.2559814453125,297.1499938964844,293.1499938964844,0.004873598460108,-1812.034912109375,297.603759765625,0.5095968842506409,0.050000000745058,0.2307078391313552,291.0987243652344,291.1499938964844,260.9239501953125,259.4876403808594,279.60302734375,293.2559509277344,291.09722900390625,1.0,0.2418454587459564,0.7797291278839111,0.7797291278839111,1.0,1.0,-1.1229734420776367,0.4745030999183655,0.6484703421592712,0.2014297842979431,0.0,0.0,0.5651572346687317,40.04011154174805,37.0,-20.25338363647461,-12971.8544921875,156.8649444580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9697265625,308.0618591308594,278.1499938964844,0.0,18000.0,313.1499938964844,17866.45703125,18000.0,0.0,0.0,0.2873718738555908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6319382786750793,0.6319459080696106,-7.596263913001167e-06,0.0,0.0002916459052357,0.0,0.0,52.68014144897461,0.0,0.0,0.0,0.4409034550189972,4.0,0.0,1.0
