time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489780,293.13433837890625,297.1499938964844,293.1499938964844,0.1040836721658706,-2366.791259765625,304.14794921875,0.77748703956604,0.16580431163311,0.1500804871320724,293.0989990234375,297.1499938964844,293.1499938964844,0.0040884958580136,-324.6382141113281,296.6176147460937,0.5107378363609314,0.050000000745058,0.0486208498477935,293.1731262207031,297.1499938964844,293.1499938964844,0.1638907194137573,-2648.275634765625,304.1512756347656,0.8758909106254578,0.238978311419487,0.167886808514595,293.1463928222656,297.1499938964844,293.1499938964844,0.2675208449363708,-5298.4609375,304.1300964355469,0.9990000128746032,0.3899205327033996,0.3364271521568298,293.2567138671875,297.1499938964844,293.1499938964844,0.0048408904112875,-1800.8924560546875,297.5651550292969,0.5107378363609314,0.050000000745058,0.2306363880634308,291.09930419921875,291.1499938964844,260.8897399902344,259.4622802734375,279.5917663574219,293.2566833496094,291.1020202636719,1.0,0.2404483258724212,0.7793335914611816,0.7793335914611816,1.0,1.0,-1.1204898357391355,0.4733445346355438,0.6471453309059143,0.2008273750543594,0.0,0.0,0.572356104850769,39.626953125,25.0,9.369701385498049,-13026.9150390625,155.37490844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8674621582031,308.06787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17860.599609375,18000.0,0.0,0.0,0.2893234193325043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6490562558174133,0.6490640044212341,-7.728096534265205e-06,0.0,0.0002936265082098,0.0,0.0,55.39979553222656,0.0,0.0,0.0,0.4470524191856384,4.0,0.0,1.0
489840,293.13433837890625,297.1499938964844,293.1499938964844,0.1040836721658706,-2366.791259765625,304.14794921875,0.77748703956604,0.16580431163311,0.1500804871320724,293.0989990234375,297.1499938964844,293.1499938964844,0.0040884958580136,-324.6382141113281,296.6176147460937,0.5107378363609314,0.050000000745058,0.0486208498477935,293.1731262207031,297.1499938964844,293.1499938964844,0.1638907194137573,-2648.275634765625,304.1512756347656,0.8758909106254578,0.238978311419487,0.167886808514595,293.1463928222656,297.1499938964844,293.1499938964844,0.2675208449363708,-5298.4609375,304.1300964355469,0.9990000128746032,0.3899205327033996,0.3364271521568298,293.2567138671875,297.1499938964844,293.1499938964844,0.0048408904112875,-1800.8924560546875,297.5651550292969,0.5107378363609314,0.050000000745058,0.2306363880634308,291.09930419921875,291.1499938964844,260.8897399902344,259.4622802734375,279.5917663574219,293.2566833496094,291.1020202636719,1.0,0.2404483258724212,0.7793335914611816,0.7793335914611816,1.0,1.0,-1.1204898357391355,0.4733445346355438,0.6471453309059143,0.2008273750543594,0.0,0.0,0.572356104850769,39.626953125,25.0,9.369701385498049,-13026.9150390625,155.37490844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8674621582031,308.06787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17860.599609375,18000.0,0.0,0.0,0.2893234193325043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6490562558174133,0.6490640044212341,-7.728096534265205e-06,0.0,0.0002936265082098,0.0,0.0,55.39979553222656,0.0,0.0,0.0,0.4470524191856384,4.0,0.0,1.0
489900,293.1341247558594,297.1499938964844,293.1499938964844,0.1040911749005317,-2366.63134765625,304.1482849121094,0.7821745872497559,0.1660458445549011,0.1502540558576584,293.09674072265625,297.1499938964844,293.1499938964844,0.0040948032401502,-324.9125671386719,296.6416320800781,0.5137863159179688,0.050000000745058,0.0485821589827537,293.17218017578125,297.1499938964844,293.1499938964844,0.1635233461856842,-2643.255859375,304.1517028808594,0.8806045055389404,0.2388702929019928,0.1677726954221725,293.14727783203125,297.1499938964844,293.1499938964844,0.2622337639331817,-5210.66259765625,304.1433410644531,0.9990000128746032,0.3897877335548401,0.3309266269207001,293.2569580078125,297.1499938964844,293.1499938964844,0.0048180841840803,-1792.103759765625,297.5538330078125,0.5137863159179688,0.050000000745058,0.2304528504610061,291.1149597167969,291.1499938964844,260.8697204589844,259.4471435546875,279.5873718261719,293.2569580078125,291.1190490722656,1.0,0.2379914969205856,0.7791358232498169,0.7791358232498169,1.0,1.0,-1.1136947870254517,0.4703377187252044,0.6433570981025696,0.1991265565156936,0.0,0.0,0.5731553435325623,38.5556640625,25.0,29.464597702026367,-12997.01171875,151.44308471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8277587890625,308.07391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17909.361328125,18000.0,0.0,0.0,0.2903275191783905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6536996960639954,0.6537075042724609,-7.77585864852881e-06,0.0,0.0002946455206256,0.0,0.0,56.22279739379883,0.0,0.0,0.0,0.4488063156604767,4.0,0.0,1.0
489960,293.1338195800781,297.1499938964844,293.1499938964844,0.1040557920932769,-2365.6181640625,304.148681640625,0.7890695929527283,0.1663039028644561,0.1504255682229995,293.09442138671875,297.1499938964844,293.1499938964844,0.0040989974513649,-324.97149658203125,296.6688842773437,0.5184396505355835,0.050000000745058,0.0485269762575626,293.171142578125,297.1499938964844,293.1499938964844,0.1631013453006744,-2637.4697265625,304.15216064453125,0.887812614440918,0.2387930452823639,0.1676671802997589,293.1415710449219,297.1499938964844,293.1499938964844,0.2544520199298858,-5082.49365234375,304.1587219238281,0.9990000128746032,0.3909368813037872,0.3229190111160278,293.2570495605469,297.1499938964844,293.1499938964844,0.0047928299754858,-1782.1705322265625,297.5454406738281,0.5184396505355835,0.050000000745058,0.2301910817623138,291.1353759765625,291.1499938964844,260.847900390625,259.4304504394531,279.5833740234375,293.2570495605469,291.1402893066406,1.0,0.2344999760389328,0.7789737582206726,0.7789737582206726,1.0,1.0,-1.103784441947937,0.4659757614135742,0.6378086805343628,0.1966560333967209,0.0,0.0,0.5720986127853394,37.0255241394043,28.0,45.290138244628906,-12929.146484375,145.84530639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8060302734375,308.0826110839844,278.1499938964844,0.0,18000.0,313.1499938964844,17972.73828125,18000.0,0.0,0.0,0.2912144958972931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6543694734573364,0.6543772220611572,-7.79551101004472e-06,0.0,0.0002955457021016,0.0,0.0,56.41779327392578,0.0,0.0,0.0,0.4491583406925201,4.0,0.0,1.0
490020,293.1332397460937,297.1499938964844,293.1499938964844,0.1040952801704406,-2365.766357421875,304.1490173339844,0.7977297902107239,0.1668352782726287,0.1508389264345169,293.0896911621094,297.1499938964844,293.1499938964844,0.0041116746142506,-325.4921264648437,296.72216796875,0.52414870262146,0.050000000745058,0.0484649389982223,293.1689758300781,297.1499938964844,293.1499938964844,0.1624396443367004,-2628.425537109375,304.15252685546875,0.8964793086051941,0.2386978715658188,0.167540892958641,293.1194152832031,297.1499938964844,293.1499938964844,0.2449919283390045,-4928.01123046875,304.1710510253906,0.9990000128746032,0.3956315815448761,0.313669741153717,293.2565612792969,297.1499938964844,293.1499938964844,0.0047485614195466,-1764.8734130859375,297.5281677246094,0.52414870262146,0.050000000745058,0.2298967987298965,291.1718444824219,291.1499938964844,260.7989807128906,259.3924865722656,279.568359375,293.2566223144531,291.1737976074219,1.0,0.2309935837984085,0.7786495089530945,0.7786495089530945,1.0,1.0,-1.0925936698913574,0.4610725045204162,0.6315212249755859,0.1937689781188964,0.0,0.0,0.5664262771606445,35.303646087646484,31.0,39.49715805053711,-12814.775390625,139.6429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822021484375,308.0779113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18083.232421875,18000.0,0.0,0.0,0.2924214005470276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6454263925552368,0.6454341411590576,-7.74991167418193e-06,0.0,0.0002967705368064,0.0,0.0,55.10742950439453,0.0,0.0,0.0,0.4461497366428375,4.0,0.0,1.0
490080,293.1332397460937,297.1499938964844,293.1499938964844,0.1040952801704406,-2365.766357421875,304.1490173339844,0.7977297902107239,0.1668352782726287,0.1508389264345169,293.0896911621094,297.1499938964844,293.1499938964844,0.0041116746142506,-325.4921264648437,296.72216796875,0.52414870262146,0.050000000745058,0.0484649389982223,293.1689758300781,297.1499938964844,293.1499938964844,0.1624396443367004,-2628.425537109375,304.15252685546875,0.8964793086051941,0.2386978715658188,0.167540892958641,293.1194152832031,297.1499938964844,293.1499938964844,0.2449919283390045,-4928.01123046875,304.1710510253906,0.9990000128746032,0.3956315815448761,0.313669741153717,293.2565612792969,297.1499938964844,293.1499938964844,0.0047485614195466,-1764.8734130859375,297.5281677246094,0.52414870262146,0.050000000745058,0.2298967987298965,291.1718444824219,291.1499938964844,260.7989807128906,259.3924865722656,279.568359375,293.2566223144531,291.1737976074219,1.0,0.2309935837984085,0.7786495089530945,0.7786495089530945,1.0,1.0,-1.0925936698913574,0.4610725045204162,0.6315212249755859,0.1937689781188964,0.0,0.0,0.5664262771606445,35.303646087646484,31.0,39.49715805053711,-12814.775390625,139.6429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822021484375,308.0779113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18083.232421875,18000.0,0.0,0.0,0.2924214005470276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6454263925552368,0.6454341411590576,-7.74991167418193e-06,0.0,0.0002967705368064,0.0,0.0,55.10742950439453,0.0,0.0,0.0,0.4461497366428375,4.0,0.0,1.0
490140,293.13250732421875,297.1499938964844,293.1499938964844,0.1044332310557365,-2371.87890625,304.1487731933594,0.8024956583976746,0.1674061715602874,0.1513135135173797,293.08453369140625,297.1499938964844,293.1499938964844,0.0041348682716488,-327.1405944824219,296.7618103027344,0.5270161628723145,0.050000000745058,0.048435840755701,293.16656494140625,297.1499938964844,293.1499938964844,0.1622747480869293,-2626.300537109375,304.1519470214844,0.9008060693740844,0.2387007623910904,0.1675035655498504,293.0979919433594,297.1499938964844,293.1499938964844,0.2404761463403701,-4855.77978515625,304.1713562011719,0.9990000128746032,0.4007552564144134,0.3092368245124817,293.2553100585937,297.1499938964844,293.1499938964844,0.0047159972600638,-1753.3822021484375,297.4988708496094,0.5270161628723145,0.050000000745058,0.2297587841749191,291.1797790527344,291.1499938964844,260.74346923828125,259.348876953125,279.5473022460937,293.2554016113281,291.1798095703125,1.0,0.2293195277452469,0.7783252596855164,0.7783252596855164,1.0,1.0,-1.0875953435897827,0.4588692784309387,0.628726065158844,0.1924462020397186,0.0,0.0,0.5617387890815735,34.499637603759766,34.0,14.172968864440918,-12752.072265625,136.84420776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8917236328125,308.09088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18088.58203125,18000.0,0.0,0.0,0.2929077446460724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6346510052680969,0.634658694267273,-7.667361387575511e-06,0.0,0.0002972641086671,0.0,0.0,53.394508361816406,0.0,0.0,0.0,0.4422997832298279,4.0,0.0,1.0
490200,293.13250732421875,297.1499938964844,293.1499938964844,0.1044332310557365,-2371.87890625,304.1487731933594,0.8024956583976746,0.1674061715602874,0.1513135135173797,293.08453369140625,297.1499938964844,293.1499938964844,0.0041348682716488,-327.1405944824219,296.7618103027344,0.5270161628723145,0.050000000745058,0.048435840755701,293.16656494140625,297.1499938964844,293.1499938964844,0.1622747480869293,-2626.300537109375,304.1519470214844,0.9008060693740844,0.2387007623910904,0.1675035655498504,293.0979919433594,297.1499938964844,293.1499938964844,0.2404761463403701,-4855.77978515625,304.1713562011719,0.9990000128746032,0.4007552564144134,0.3092368245124817,293.2553100585937,297.1499938964844,293.1499938964844,0.0047159972600638,-1753.3822021484375,297.4988708496094,0.5270161628723145,0.050000000745058,0.2297587841749191,291.1797790527344,291.1499938964844,260.74346923828125,259.348876953125,279.5473022460937,293.2554016113281,291.1798095703125,1.0,0.2293195277452469,0.7783252596855164,0.7783252596855164,1.0,1.0,-1.0875953435897827,0.4588692784309387,0.628726065158844,0.1924462020397186,0.0,0.0,0.5617387890815735,34.499637603759766,34.0,14.172968864440918,-12752.072265625,136.84420776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8917236328125,308.09088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18088.58203125,18000.0,0.0,0.0,0.2929077446460724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6346510052680969,0.634658694267273,-7.667361387575511e-06,0.0,0.0002972641086671,0.0,0.0,53.394508361816406,0.0,0.0,0.0,0.4422997832298279,4.0,0.0,1.0
490260,293.1316833496094,297.1499938964844,293.1499938964844,0.1049369275569915,-2381.23388671875,304.1483459472656,0.8041779398918152,0.1680176258087158,0.1518485397100448,293.07891845703125,297.1499938964844,293.1499938964844,0.0041651409119367,-329.47186279296875,296.79705810546875,0.5275425314903259,0.050000000745058,0.0484306402504444,293.1640319824219,297.1499938964844,293.1499938964844,0.1623905599117279,-2628.00732421875,304.1510925292969,0.901692807674408,0.2387940734624862,0.167549580335617,293.0827941894531,297.1499938964844,293.1499938964844,0.239568680524826,-4843.18212890625,304.1656188964844,0.9990000128746032,0.4051709473133087,0.3084373772144317,293.2535400390625,297.1499938964844,293.1499938964844,0.0046904189512133,-1745.083251953125,297.46466064453125,0.5275425314903259,0.050000000745058,0.2297340929508209,291.1746520996094,291.1499938964844,260.6819152832031,259.3000183105469,279.520751953125,293.253662109375,291.1734313964844,1.0,0.229168027639389,0.7781770825386047,0.7781770825386047,1.0,1.0,-1.087295651435852,0.4587379097938537,0.6285577416419983,0.1923043131828308,0.0,0.0,0.5586721897125244,34.36273193359375,37.0,-5.186646938323975,-12745.6083984375,136.5132598876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9804077148437,308.1213073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18063.44140625,18000.0,0.0,0.0,0.2928773462772369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6267443895339966,0.6267519593238831,-7.601112884003669e-06,0.0,0.0002972332877106,0.0,0.0,52.1258659362793,0.0,0.0,0.0,0.439414381980896,4.0,0.0,1.0
490320,293.1316833496094,297.1499938964844,293.1499938964844,0.1049369275569915,-2381.23388671875,304.1483459472656,0.8041779398918152,0.1680176258087158,0.1518485397100448,293.07891845703125,297.1499938964844,293.1499938964844,0.0041651409119367,-329.47186279296875,296.79705810546875,0.5275425314903259,0.050000000745058,0.0484306402504444,293.1640319824219,297.1499938964844,293.1499938964844,0.1623905599117279,-2628.00732421875,304.1510925292969,0.901692807674408,0.2387940734624862,0.167549580335617,293.0827941894531,297.1499938964844,293.1499938964844,0.239568680524826,-4843.18212890625,304.1656188964844,0.9990000128746032,0.4051709473133087,0.3084373772144317,293.2535400390625,297.1499938964844,293.1499938964844,0.0046904189512133,-1745.083251953125,297.46466064453125,0.5275425314903259,0.050000000745058,0.2297340929508209,291.1746520996094,291.1499938964844,260.6819152832031,259.3000183105469,279.520751953125,293.253662109375,291.1734313964844,1.0,0.229168027639389,0.7781770825386047,0.7781770825386047,1.0,1.0,-1.087295651435852,0.4587379097938537,0.6285577416419983,0.1923043131828308,0.0,0.0,0.5586721897125244,34.36273193359375,37.0,-5.186646938323975,-12745.6083984375,136.5132598876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9804077148437,308.1213073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18063.44140625,18000.0,0.0,0.0,0.2928773462772369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6267443895339966,0.6267519593238831,-7.601112884003669e-06,0.0,0.0002972332877106,0.0,0.0,52.1258659362793,0.0,0.0,0.0,0.439414381980896,4.0,0.0,1.0
490380,293.1307983398437,297.1499938964844,293.1499938964844,0.1055609285831451,-2392.91162109375,304.1478576660156,0.8032645583152771,0.1686576753854751,0.1524308770895004,293.07293701171875,297.1499938964844,293.1499938964844,0.0042013516649603,-332.3497314453125,296.8303527832031,0.526092529296875,0.050000000745058,0.0484450757503509,293.1614685058594,297.1499938964844,293.1499938964844,0.1627128720283508,-2632.49951171875,304.15020751953125,0.899689257144928,0.2389577776193618,0.1676627695560455,293.0754699707031,297.1499938964844,293.1499938964844,0.2416797280311584,-4879.98876953125,304.1568603515625,0.9990000128746032,0.40837162733078,0.3106501698493957,293.2516784667969,297.1499938964844,293.1499938964844,0.0046694679185748,-1738.9072265625,297.4266967773437,0.526092529296875,0.050000000745058,0.2298025786876678,291.1606750488281,291.1499938964844,260.6148376464844,259.2463073730469,279.49005126953125,293.2518005371094,291.1588134765625,1.0,0.2302753925323486,0.7780289053916931,0.7780289053916931,1.0,1.0,-1.0908846855163574,0.460304856300354,0.6305797696113586,0.19312284886837,0.0,0.0,0.5581220388412476,34.77440643310547,40.0,-17.947805404663086,-12790.7861328125,138.2119598388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0589294433594,308.1572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.3359375,18000.0,0.0,0.0,0.2926057577133178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6235746741294861,0.6235822439193726,-7.567524789919844e-06,0.0,0.0002969576744362,0.0,0.0,51.582611083984375,0.0,0.0,0.0,0.4382019639015198,4.0,0.0,1.0
490440,293.1307983398437,297.1499938964844,293.1499938964844,0.1055609285831451,-2392.91162109375,304.1478576660156,0.8032645583152771,0.1686576753854751,0.1524308770895004,293.07293701171875,297.1499938964844,293.1499938964844,0.0042013516649603,-332.3497314453125,296.8303527832031,0.526092529296875,0.050000000745058,0.0484450757503509,293.1614685058594,297.1499938964844,293.1499938964844,0.1627128720283508,-2632.49951171875,304.15020751953125,0.899689257144928,0.2389577776193618,0.1676627695560455,293.0754699707031,297.1499938964844,293.1499938964844,0.2416797280311584,-4879.98876953125,304.1568603515625,0.9990000128746032,0.40837162733078,0.3106501698493957,293.2516784667969,297.1499938964844,293.1499938964844,0.0046694679185748,-1738.9072265625,297.4266967773437,0.526092529296875,0.050000000745058,0.2298025786876678,291.1606750488281,291.1499938964844,260.6148376464844,259.2463073730469,279.49005126953125,293.2518005371094,291.1588134765625,1.0,0.2302753925323486,0.7780289053916931,0.7780289053916931,1.0,1.0,-1.0908846855163574,0.460304856300354,0.6305797696113586,0.19312284886837,0.0,0.0,0.5581220388412476,34.77440643310547,40.0,-17.947805404663086,-12790.7861328125,138.2119598388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0589294433594,308.1572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.3359375,18000.0,0.0,0.0,0.2926057577133178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6235746741294861,0.6235822439193726,-7.567524789919844e-06,0.0,0.0002969576744362,0.0,0.0,51.582611083984375,0.0,0.0,0.0,0.4382019639015198,4.0,0.0,1.0
490500,293.13037109375,297.1499938964844,293.1499938964844,0.1059008762240409,-2399.278564453125,304.1476135253906,0.8019923567771912,0.1689842194318771,0.152735024690628,293.06982421875,297.1499938964844,293.1499938964844,0.0042213122360408,-333.9470520019531,296.8470764160156,0.5247594714164734,0.050000000745058,0.048458632081747,293.16021728515625,297.1499938964844,293.1499938964844,0.1629244536161422,-2635.41259765625,304.1497802734375,0.897784948348999,0.2390598505735397,0.1677393913269043,293.0747985839844,297.1499938964844,293.1499938964844,0.2436945140361786,-4913.8994140625,304.1519470214844,0.9990000128746032,0.4094502329826355,0.3127141892910003,293.2508239746094,297.1499938964844,293.1499938964844,0.0046600447967648,-1736.28515625,297.4068603515625,0.5247594714164734,0.050000000745058,0.2298668920993805,291.15191650390625,291.1499938964844,260.5793762207031,259.2178039550781,279.47332763671875,293.2509460449219,291.1498718261719,1.0,0.2312295883893966,0.7779548168182373,0.7779548168182373,1.0,1.0,-1.09391188621521,0.4616272449493408,0.6322847008705139,0.1938365697860717,0.0,0.0,0.5588695406913757,35.157161712646484,40.0,-21.86330986022949,-12830.833984375,139.71847534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0873107910156,308.1738586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.453125,18000.0,0.0,0.0,0.2924745082855224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6240818500518799,0.6240894198417664,-7.565966370748356e-06,0.0,0.0002968244662042,0.0,0.0,51.63009643554688,0.0,0.0,0.0,0.4383383691310882,4.0,0.0,1.0
490560,293.1299743652344,297.1499938964844,293.1499938964844,0.1062526851892471,-2405.86376953125,304.1474304199219,0.8002585768699646,0.1693130880594253,0.1530455201864242,293.06671142578125,297.1499938964844,293.1499938964844,0.0042422716505825,-335.62518310546875,296.8641357421875,0.523093581199646,0.050000000745058,0.0484759770333766,293.15899658203125,297.1499938964844,293.1499938964844,0.1631591469049453,-2638.62548828125,304.1493835449219,0.8953744769096375,0.2391726821660995,0.1678269803524017,293.0760192871094,297.1499938964844,293.1499938964844,0.2462701350450515,-4956.7607421875,304.1469116210937,0.9990000128746032,0.4101644456386566,0.3153350949287414,293.25006103515625,297.1499938964844,293.1499938964844,0.0046510905958712,-1733.859375,297.3865661621094,0.523093581199646,0.050000000745058,0.2299491614103317,291.1425170898437,291.1499938964844,260.5427551269531,259.188232421875,279.4560546875,293.2501525878906,291.1404113769531,1.0,0.2324173599481582,0.777809202671051,0.777809202671051,1.0,1.0,-1.0976545810699463,0.4632549881935119,0.6343995928764343,0.1947192847728729,0.0,0.0,0.5603059530258179,35.64542770385742,43.0,-24.46365547180176,-12881.064453125,141.61924743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1056213378906,308.1879272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17972.8125,18000.0,0.0,0.0,0.2923969328403473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6260315179824829,0.6260390877723694,-7.575194103992544e-06,0.0,0.000296745711239,0.0,0.0,51.89918518066406,0.0,0.0,0.0,0.4389911592006683,4.0,0.0,1.0
490620,293.12921142578125,297.1499938964844,293.1499938964844,0.1069771647453308,-2419.4013671875,304.1470642089844,0.7956406474113464,0.1699731051921844,0.1536798328161239,293.0603942871094,297.1499938964844,293.1499938964844,0.0042868773452937,-339.18670654296875,296.899658203125,0.5189733505249023,0.050000000745058,0.0485209338366985,293.1566162109375,297.1499938964844,293.1499938964844,0.1636759042739868,-2645.648681640625,304.14874267578125,0.8893107771873474,0.2394248992204666,0.1680296510457992,293.0837707519531,297.1499938964844,293.1499938964844,0.2528983652591705,-5065.6943359375,304.13690185546875,0.9990000128746032,0.4104798138141632,0.3220285773277282,293.24884033203125,297.1499938964844,293.1499938964844,0.0046339407563209,-1729.3046875,297.3450622558594,0.5189733505249023,0.050000000745058,0.2301624119281768,291.1230163574219,291.1499938964844,260.4661865234375,259.1261291503906,279.41943359375,293.2489013671875,291.1208801269531,1.0,0.2354049831628799,0.7775178551673889,0.7775178551673889,1.0,1.0,-1.1070022583007812,0.467327207326889,0.6396750211715698,0.1969451308250427,0.0,0.0,0.5652042627334595,36.90728378295898,46.0,-26.856977462768555,-13008.4375,146.49647521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1069030761719,308.2043151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17922.689453125,18000.0,0.0,0.0,0.2925440073013305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.634272575378418,0.6342802047729492,-7.6269293458608445e-06,0.0,0.0002968949847854,0.0,0.0,53.11914443969727,0.0,0.0,0.0,0.4418681561946869,4.0,0.0,1.0
490680,293.12921142578125,297.1499938964844,293.1499938964844,0.1069771647453308,-2419.4013671875,304.1470642089844,0.7956406474113464,0.1699731051921844,0.1536798328161239,293.0603942871094,297.1499938964844,293.1499938964844,0.0042868773452937,-339.18670654296875,296.899658203125,0.5189733505249023,0.050000000745058,0.0485209338366985,293.1566162109375,297.1499938964844,293.1499938964844,0.1636759042739868,-2645.648681640625,304.14874267578125,0.8893107771873474,0.2394248992204666,0.1680296510457992,293.0837707519531,297.1499938964844,293.1499938964844,0.2528983652591705,-5065.6943359375,304.13690185546875,0.9990000128746032,0.4104798138141632,0.3220285773277282,293.24884033203125,297.1499938964844,293.1499938964844,0.0046339407563209,-1729.3046875,297.3450622558594,0.5189733505249023,0.050000000745058,0.2301624119281768,291.1230163574219,291.1499938964844,260.4661865234375,259.1261291503906,279.41943359375,293.2489013671875,291.1208801269531,1.0,0.2354049831628799,0.7775178551673889,0.7775178551673889,1.0,1.0,-1.1070022583007812,0.467327207326889,0.6396750211715698,0.1969451308250427,0.0,0.0,0.5652042627334595,36.90728378295898,46.0,-26.856977462768555,-13008.4375,146.49647521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1069030761719,308.2043151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17922.689453125,18000.0,0.0,0.0,0.2925440073013305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.634272575378418,0.6342802047729492,-7.6269293458608445e-06,0.0,0.0002968949847854,0.0,0.0,53.11914443969727,0.0,0.0,0.0,0.4418681561946869,4.0,0.0,1.0
490740,293.1285705566406,297.1499938964844,293.1499938964844,0.1077142655849456,-2433.135498046875,304.1468200683594,0.7898591160774231,0.1706307828426361,0.1543248146772384,293.0541076660156,297.1499938964844,293.1499938964844,0.0043345731683075,-342.9713439941406,296.9375305175781,0.5141268372535706,0.050000000745058,0.0485779643058776,293.1544189453125,297.1499938964844,293.1499938964844,0.1642338037490844,-2653.17236328125,304.1482238769531,0.8820269703865051,0.2397066503763198,0.1682628542184829,293.0978698730469,297.1499938964844,293.1499938964844,0.26119264960289,-5200.2060546875,304.1274719238281,0.9990000128746032,0.4093107879161834,0.3303249776363373,293.24810791015625,297.1499938964844,293.1499938964844,0.0046171890571713,-1724.872802734375,297.3025817871094,0.5141268372535706,0.050000000745058,0.2304329425096511,291.10357666015625,291.1499938964844,260.3856506347656,259.0604858398437,279.3803100585937,293.2481384277344,291.1015319824219,1.0,0.2390747815370559,0.7772265672683716,0.7772265672683716,1.0,1.0,-1.1184067726135254,0.472306877374649,0.6460999250411987,0.199682667851448,0.0,0.0,0.5727025270462036,38.503753662109375,49.0,-26.95525932312012,-13166.095703125,152.65426635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0574645996094,308.2015991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17871.83203125,18000.0,0.0,0.0,0.2932949662208557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6482406258583069,0.6482483148574829,-7.724211172899231e-06,0.0,0.0002976571267936,0.0,0.0,55.28242874145508,0.0,0.0,0.0,0.4468592703342438,4.0,0.0,1.0
490800,293.1285705566406,297.1499938964844,293.1499938964844,0.1077142655849456,-2433.135498046875,304.1468200683594,0.7898591160774231,0.1706307828426361,0.1543248146772384,293.0541076660156,297.1499938964844,293.1499938964844,0.0043345731683075,-342.9713439941406,296.9375305175781,0.5141268372535706,0.050000000745058,0.0485779643058776,293.1544189453125,297.1499938964844,293.1499938964844,0.1642338037490844,-2653.17236328125,304.1482238769531,0.8820269703865051,0.2397066503763198,0.1682628542184829,293.0978698730469,297.1499938964844,293.1499938964844,0.26119264960289,-5200.2060546875,304.1274719238281,0.9990000128746032,0.4093107879161834,0.3303249776363373,293.24810791015625,297.1499938964844,293.1499938964844,0.0046171890571713,-1724.872802734375,297.3025817871094,0.5141268372535706,0.050000000745058,0.2304329425096511,291.10357666015625,291.1499938964844,260.3856506347656,259.0604858398437,279.3803100585937,293.2481384277344,291.1015319824219,1.0,0.2390747815370559,0.7772265672683716,0.7772265672683716,1.0,1.0,-1.1184067726135254,0.472306877374649,0.6460999250411987,0.199682667851448,0.0,0.0,0.5727025270462036,38.503753662109375,49.0,-26.95525932312012,-13166.095703125,152.65426635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0574645996094,308.2015991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17871.83203125,18000.0,0.0,0.0,0.2932949662208557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6482406258583069,0.6482483148574829,-7.724211172899231e-06,0.0,0.0002976571267936,0.0,0.0,55.28242874145508,0.0,0.0,0.0,0.4468592703342438,4.0,0.0,1.0
490860,293.1280517578125,297.1499938964844,293.1499938964844,0.1084504052996635,-2446.80615234375,304.14666748046875,0.7833102941513062,0.1712825447320938,0.1549749672412872,293.0478820800781,297.1499938964844,293.1499938964844,0.0043849814683198,-346.93731689453125,296.97802734375,0.5088838338851929,0.050000000745058,0.0486454330384731,293.15234375,297.1499938964844,293.1499938964844,0.164814218878746,-2660.947021484375,304.1478576660156,0.8739900588989258,0.2400153130292892,0.1685227304697036,293.1174621582031,297.1499938964844,293.1499938964844,0.2708341181278229,-5354.671875,304.11895751953125,0.9990000128746032,0.4066677689552307,0.3398778736591339,293.24786376953125,297.1499938964844,293.1499938964844,0.0046003186143934,-1720.3265380859375,297.2593688964844,0.5088838338851929,0.050000000745058,0.2307529896497726,291.0851135253906,291.1499938964844,260.3016967773437,258.99169921875,279.3393859863281,293.24786376953125,291.083251953125,1.0,0.2432879209518432,0.7768270969390869,0.7768270969390869,1.0,1.0,-1.1314297914505005,0.4779930710792541,0.6534367203712463,0.202812522649765,0.0,0.0,0.5826096534729004,40.38810348510742,52.0,-25.61456871032715,-13348.3076171875,159.94039916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9582824707031,308.1788024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17820.62890625,18000.0,0.0,0.0,0.2948421537876129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6678048968315125,0.6678127646446228,-7.868983630032744e-06,0.0,0.0002992273075506,0.0,0.0,58.45186233520508,0.0,0.0,0.0,0.4539863467216491,4.0,0.0,1.0
490920,293.1280517578125,297.1499938964844,293.1499938964844,0.1084504052996635,-2446.80615234375,304.14666748046875,0.7833102941513062,0.1712825447320938,0.1549749672412872,293.0478820800781,297.1499938964844,293.1499938964844,0.0043849814683198,-346.93731689453125,296.97802734375,0.5088838338851929,0.050000000745058,0.0486454330384731,293.15234375,297.1499938964844,293.1499938964844,0.164814218878746,-2660.947021484375,304.1478576660156,0.8739900588989258,0.2400153130292892,0.1685227304697036,293.1174621582031,297.1499938964844,293.1499938964844,0.2708341181278229,-5354.671875,304.11895751953125,0.9990000128746032,0.4066677689552307,0.3398778736591339,293.24786376953125,297.1499938964844,293.1499938964844,0.0046003186143934,-1720.3265380859375,297.2593688964844,0.5088838338851929,0.050000000745058,0.2307529896497726,291.0851135253906,291.1499938964844,260.3016967773437,258.99169921875,279.3393859863281,293.24786376953125,291.083251953125,1.0,0.2432879209518432,0.7768270969390869,0.7768270969390869,1.0,1.0,-1.1314297914505005,0.4779930710792541,0.6534367203712463,0.202812522649765,0.0,0.0,0.5826096534729004,40.38810348510742,52.0,-25.61456871032715,-13348.3076171875,159.94039916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9582824707031,308.1788024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17820.62890625,18000.0,0.0,0.0,0.2948421537876129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6678048968315125,0.6678127646446228,-7.868983630032744e-06,0.0,0.0002992273075506,0.0,0.0,58.45186233520508,0.0,0.0,0.0,0.4539863467216491,4.0,0.0,1.0
490980,293.1275939941406,297.1499938964844,293.1499938964844,0.1091779619455337,-2460.269775390625,304.1465759277344,0.7763378620147705,0.1719274073839187,0.1556274741888046,293.04180908203125,297.1499938964844,293.1499938964844,0.0044377855956554,-351.0522155761719,297.02130126953125,0.5034974813461304,0.050000000745058,0.048721857368946,293.150390625,297.1499938964844,293.1499938964844,0.1654075682163238,-2668.846435546875,304.1475830078125,0.8655990958213806,0.2403514385223388,0.168808102607727,293.14178466796875,297.1499938964844,293.1499938964844,0.2815415859222412,-5524.2060546875,304.1114807128906,0.9990000128746032,0.402569830417633,0.3503842353820801,293.2480773925781,297.1499938964844,293.1499938964844,0.0045830775052309,-1715.5458984375,297.2157287597656,0.5034974813461304,0.050000000745058,0.2311155050992965,291.0681457519531,291.1499938964844,260.21484375,258.92022705078125,279.2966613769531,293.248046875,291.06646728515625,1.0,0.2479225099086761,0.776427686214447,0.776427686214447,1.0,1.0,-1.1456927061080933,0.4842352569103241,0.6614574790000916,0.2062546610832214,0.0,0.0,0.5946753025054932,42.51838684082031,40.0,-23.56371307373047,-13550.3984375,168.22079467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81573486328125,308.1377868652344,278.1499938964844,0.0,18000.0,313.1499938964844,17769.482421875,18000.0,0.0,0.0,0.297309547662735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6927011609077454,0.69270920753479,-8.063100722210947e-06,0.0,0.0003017313720192,0.0,0.0,62.70219421386719,0.0,0.0,0.0,0.4632416665554046,4.0,0.0,1.0
491040,293.1275939941406,297.1499938964844,293.1499938964844,0.1091779619455337,-2460.269775390625,304.1465759277344,0.7763378620147705,0.1719274073839187,0.1556274741888046,293.04180908203125,297.1499938964844,293.1499938964844,0.0044377855956554,-351.0522155761719,297.02130126953125,0.5034974813461304,0.050000000745058,0.048721857368946,293.150390625,297.1499938964844,293.1499938964844,0.1654075682163238,-2668.846435546875,304.1475830078125,0.8655990958213806,0.2403514385223388,0.168808102607727,293.14178466796875,297.1499938964844,293.1499938964844,0.2815415859222412,-5524.2060546875,304.1114807128906,0.9990000128746032,0.402569830417633,0.3503842353820801,293.2480773925781,297.1499938964844,293.1499938964844,0.0045830775052309,-1715.5458984375,297.2157287597656,0.5034974813461304,0.050000000745058,0.2311155050992965,291.0681457519531,291.1499938964844,260.21484375,258.92022705078125,279.2966613769531,293.248046875,291.06646728515625,1.0,0.2479225099086761,0.776427686214447,0.776427686214447,1.0,1.0,-1.1456927061080933,0.4842352569103241,0.6614574790000916,0.2062546610832214,0.0,0.0,0.5946753025054932,42.51838684082031,40.0,-23.56371307373047,-13550.3984375,168.22079467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81573486328125,308.1377868652344,278.1499938964844,0.0,18000.0,313.1499938964844,17769.482421875,18000.0,0.0,0.0,0.297309547662735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6927011609077454,0.69270920753479,-8.063100722210947e-06,0.0,0.0003017313720192,0.0,0.0,62.70219421386719,0.0,0.0,0.0,0.4632416665554046,4.0,0.0,1.0
491100,293.1273498535156,297.1499938964844,293.1499938964844,0.1094928011298179,-2466.0458984375,304.1466064453125,0.7762552499771118,0.1722633242607116,0.1559265255928039,293.0387268066406,297.1499938964844,293.1499938964844,0.0044620484113693,-352.9046936035156,297.0451354980469,0.5031103491783142,0.050000000745058,0.0487276315689086,293.1493835449219,297.1499938964844,293.1499938964844,0.165650188922882,-2672.03515625,304.1475830078125,0.8651782274246216,0.240545317530632,0.1689386218786239,293.1535949707031,297.1499938964844,293.1499938964844,0.2827615141868591,-5541.20068359375,304.1164245605469,0.9990000128746032,0.4003538191318512,0.3511676490306854,293.24822998046875,297.1499938964844,293.1499938964844,0.004571171477437,-1711.7991943359375,297.1949462890625,0.5031103491783142,0.050000000745058,0.2311428934335708,291.06201171875,291.1499938964844,260.17047119140625,258.88360595703125,279.27789306640625,293.2481994628906,291.0618896484375,1.0,0.2479560226202011,0.7762279510498047,0.7762279510498047,1.0,1.0,-1.1471951007843018,0.4848609566688537,0.6623340845108032,0.2066355049610138,0.0,0.0,0.6011873483657837,42.6865348815918,40.0,-14.225643157958984,-13616.37890625,168.99290466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7337341308594,308.1269226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17746.171875,18000.0,0.0,0.0,0.2988801896572113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7069752812385559,0.7069835066795349,-8.179153155651875e-06,0.0,0.0003033253888133,0.0,0.0,65.25109100341797,0.0,0.0,0.0,0.4686260521411896,4.0,0.0,1.0
491160,293.12701416015625,297.1499938964844,293.1499938964844,0.1096861138939857,-2469.400146484375,304.1468811035156,0.7787382006645203,0.1726150065660476,0.1562167704105377,293.0356750488281,297.1499938964844,293.1499938964844,0.0044825780205428,-354.3154296875,297.07586669921875,0.504420816898346,0.050000000745058,0.0487081743776798,293.1483154296875,297.1499938964844,293.1499938964844,0.1657164841890335,-2672.74365234375,304.1479187011719,0.8675765991210938,0.2407615333795547,0.1690672785043716,293.1606140136719,297.1499938964844,293.1499938964844,0.2804310917854309,-5501.17138671875,304.1268005371094,0.9990000128746032,0.3989225029945373,0.3485309183597564,293.24835205078125,297.1499938964844,293.1499938964844,0.0045550735667347,-1705.8006591796875,297.1804504394531,0.504420816898346,0.050000000745058,0.2310506105422973,291.0675964355469,291.1499938964844,260.1255798339844,258.84649658203125,279.2611083984375,293.2483215332031,291.0701599121094,1.0,0.2467457503080368,0.775996208190918,0.775996208190918,1.0,1.0,-1.1444016695022583,0.4836031794548034,0.6607985496520996,0.2059100121259689,0.0,0.0,0.6061928868293762,42.15536880493164,28.0,7.384231090545654,-13647.8623046875,167.13111877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6557312011719,308.12548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17754.958984375,18000.0,0.0,0.0,0.3005726337432861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7205418944358826,0.7205501794815063,-8.298743523482699e-06,0.0,0.0003050430095754,0.0,0.0,67.79125213623047,0.0,0.0,0.0,0.4737833142280578,4.0,0.0,1.0
491220,293.1261901855469,297.1499938964844,293.1499938964844,0.1098316311836242,-2471.3369140625,304.1476745605469,0.7900234460830688,0.1733637005090713,0.156784325838089,293.029541015625,297.1499938964844,293.1499938964844,0.0045133284293115,-356.045166015625,297.1525573730469,0.5113056898117065,0.050000000745058,0.0486134141683578,293.1460876464844,297.1499938964844,293.1499938964844,0.1655017584562301,-2669.3193359375,304.1489562988281,0.879359245300293,0.2412578016519546,0.1693278551101684,293.1561584472656,297.1499938964844,293.1499938964844,0.2675901651382446,-5290.30810546875,304.1561584472656,0.9990000128746032,0.3995021283626556,0.3353860378265381,293.24822998046875,297.1499938964844,293.1499938964844,0.0045122937299311,-1688.5673828125,297.1661071777344,0.5113056898117065,0.050000000745058,0.2306011021137237,291.10430908203125,291.1499938964844,260.0344543457031,258.7709350585937,279.231689453125,293.2482604980469,291.109375,1.0,0.2410366237163543,0.7755327224731445,0.7755327224731445,1.0,1.0,-1.128969669342041,0.4767649173736572,0.652204692363739,0.202008381485939,0.0,0.0,0.6100752949714661,39.543792724609375,31.0,46.47296524047852,-13592.2392578125,157.61285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5444030761719,308.13037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17877.583984375,18000.0,0.0,0.0,0.3039121627807617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7362908124923706,0.7362992763519287,-8.465798600809649e-06,0.0,0.0003084322088398,0.0,0.0,71.00160217285156,0.0,0.0,0.0,0.4800115823745727,4.0,0.0,1.0
491280,293.1261901855469,297.1499938964844,293.1499938964844,0.1098316311836242,-2471.3369140625,304.1476745605469,0.7900234460830688,0.1733637005090713,0.156784325838089,293.029541015625,297.1499938964844,293.1499938964844,0.0045133284293115,-356.045166015625,297.1525573730469,0.5113056898117065,0.050000000745058,0.0486134141683578,293.1460876464844,297.1499938964844,293.1499938964844,0.1655017584562301,-2669.3193359375,304.1489562988281,0.879359245300293,0.2412578016519546,0.1693278551101684,293.1561584472656,297.1499938964844,293.1499938964844,0.2675901651382446,-5290.30810546875,304.1561584472656,0.9990000128746032,0.3995021283626556,0.3353860378265381,293.24822998046875,297.1499938964844,293.1499938964844,0.0045122937299311,-1688.5673828125,297.1661071777344,0.5113056898117065,0.050000000745058,0.2306011021137237,291.10430908203125,291.1499938964844,260.0344543457031,258.7709350585937,279.231689453125,293.2482604980469,291.109375,1.0,0.2410366237163543,0.7755327224731445,0.7755327224731445,1.0,1.0,-1.128969669342041,0.4767649173736572,0.652204692363739,0.202008381485939,0.0,0.0,0.6100752949714661,39.543792724609375,31.0,46.47296524047852,-13592.2392578125,157.61285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5444030761719,308.13037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17877.583984375,18000.0,0.0,0.0,0.3039121627807617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7362908124923706,0.7362992763519287,-8.465798600809649e-06,0.0,0.0003084322088398,0.0,0.0,71.00160217285156,0.0,0.0,0.0,0.4800115823745727,4.0,0.0,1.0
491340,293.1253356933594,297.1499938964844,293.1499938964844,0.110009528696537,-2473.890869140625,304.14813232421875,0.7984586954116821,0.1741386651992797,0.1574179381132125,293.02349853515625,297.1499938964844,293.1499938964844,0.0045458651147782,-357.8766784667969,297.2328491210937,0.5163373947143555,0.050000000745058,0.0485513024032115,293.14385986328125,297.1499938964844,293.1499938964844,0.1653304249048233,-2666.51708984375,304.1495666503906,0.8880637288093567,0.2418057918548584,0.1696564555168151,293.1340637207031,297.1499938964844,293.1499938964844,0.2582584917545318,-5139.11669921875,304.16912841796875,0.9990000128746032,0.4038125872611999,0.3264805674552917,293.2474975585937,297.1499938964844,293.1499938964844,0.0044720880687236,-1672.151611328125,297.1558532714844,0.5163373947143555,0.050000000745058,0.230306476354599,291.1448669433594,291.1499938964844,259.9419860839844,258.6939697265625,279.1982421875,293.24755859375,291.1474609375,1.0,0.2377612888813018,0.7750691771507263,0.7750691771507263,1.0,1.0,-1.1190011501312256,0.4723692238330841,0.6466319561004639,0.1993785351514816,0.0,0.0,0.6077579855918884,37.83294677734375,34.0,45.29961395263672,-13522.890625,151.54202270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5194396972656,308.1258850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.451171875,18000.0,0.0,0.0,0.3066597878932953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.735587477684021,0.7355959415435791,-8.490917025483213e-06,0.0,0.0003112207050435,0.0,0.0,71.07359313964844,0.0,0.0,0.0,0.4800041019916534,4.0,0.0,1.0
491400,293.1253356933594,297.1499938964844,293.1499938964844,0.110009528696537,-2473.890869140625,304.14813232421875,0.7984586954116821,0.1741386651992797,0.1574179381132125,293.02349853515625,297.1499938964844,293.1499938964844,0.0045458651147782,-357.8766784667969,297.2328491210937,0.5163373947143555,0.050000000745058,0.0485513024032115,293.14385986328125,297.1499938964844,293.1499938964844,0.1653304249048233,-2666.51708984375,304.1495666503906,0.8880637288093567,0.2418057918548584,0.1696564555168151,293.1340637207031,297.1499938964844,293.1499938964844,0.2582584917545318,-5139.11669921875,304.16912841796875,0.9990000128746032,0.4038125872611999,0.3264805674552917,293.2474975585937,297.1499938964844,293.1499938964844,0.0044720880687236,-1672.151611328125,297.1558532714844,0.5163373947143555,0.050000000745058,0.230306476354599,291.1448669433594,291.1499938964844,259.9419860839844,258.6939697265625,279.1982421875,293.24755859375,291.1474609375,1.0,0.2377612888813018,0.7750691771507263,0.7750691771507263,1.0,1.0,-1.1190011501312256,0.4723692238330841,0.6466319561004639,0.1993785351514816,0.0,0.0,0.6077579855918884,37.83294677734375,34.0,45.29961395263672,-13522.890625,151.54202270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5194396972656,308.1258850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.451171875,18000.0,0.0,0.0,0.3066597878932953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.735587477684021,0.7355959415435791,-8.490917025483213e-06,0.0,0.0003112207050435,0.0,0.0,71.07359313964844,0.0,0.0,0.0,0.4800041019916534,4.0,0.0,1.0
491460,293.1244506835937,297.1499938964844,293.1499938964844,0.1104741171002388,-2482.1142578125,304.1479797363281,0.8031591773033142,0.1749415546655655,0.1581041812896728,293.01727294921875,297.1499938964844,293.1499938964844,0.0045896912924945,-360.8664245605469,297.30145263671875,0.5187886357307434,0.050000000745058,0.0485229603946208,293.1415100097656,297.1499938964844,293.1499938964844,0.165610671043396,-2670.01318359375,304.14923095703125,0.8926845192909241,0.2424348592758178,0.1700565069913864,293.11248779296875,297.1499938964844,293.1499938964844,0.2538346946239471,-5068.943359375,304.1698913574219,0.9990000128746032,0.4086014032363891,0.3223357498645782,293.2460327148437,297.1499938964844,293.1499938964844,0.0044421814382076,-1660.947998046875,297.1336669921875,0.5187886357307434,0.050000000745058,0.2301720380783081,291.15899658203125,291.1499938964844,259.8487243652344,258.6160583496094,279.16015625,293.24615478515625,291.15966796875,1.0,0.2363003492355346,0.774886429309845,0.774886429309845,1.0,1.0,-1.1151326894760132,0.4706734418869018,0.6444593071937561,0.198330357670784,0.0,0.0,0.6054208278656006,37.0613899230957,37.0,22.09291076660156,-13499.890625,149.00772094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5583190917969,308.1409606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18045.67578125,18000.0,0.0,0.0,0.3087312877178192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7303121089935303,0.7303205132484436,-8.450566383544356e-06,0.0,0.0003133230202365,0.0,0.0,70.09159851074219,0.0,0.0,0.0,0.4780621826648712,4.0,0.0,1.0
