time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491520,293.1244506835937,297.1499938964844,293.1499938964844,0.1104741171002388,-2482.1142578125,304.1479797363281,0.8031591773033142,0.1749415546655655,0.1581041812896728,293.01727294921875,297.1499938964844,293.1499938964844,0.0045896912924945,-360.8664245605469,297.30145263671875,0.5187886357307434,0.050000000745058,0.0485229603946208,293.1415100097656,297.1499938964844,293.1499938964844,0.165610671043396,-2670.01318359375,304.14923095703125,0.8926845192909241,0.2424348592758178,0.1700565069913864,293.11248779296875,297.1499938964844,293.1499938964844,0.2538346946239471,-5068.943359375,304.1698913574219,0.9990000128746032,0.4086014032363891,0.3223357498645782,293.2460327148437,297.1499938964844,293.1499938964844,0.0044421814382076,-1660.947998046875,297.1336669921875,0.5187886357307434,0.050000000745058,0.2301720380783081,291.15899658203125,291.1499938964844,259.8487243652344,258.6160583496094,279.16015625,293.24615478515625,291.15966796875,1.0,0.2363003492355346,0.774886429309845,0.774886429309845,1.0,1.0,-1.1151326894760132,0.4706734418869018,0.6444593071937561,0.198330357670784,0.0,0.0,0.6054208278656006,37.0613899230957,37.0,22.09291076660156,-13499.890625,149.00772094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5583190917969,308.1409606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18045.67578125,18000.0,0.0,0.0,0.3087312877178192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7303121089935303,0.7303205132484436,-8.450566383544356e-06,0.0,0.0003133230202365,0.0,0.0,70.09159851074219,0.0,0.0,0.0,0.4780621826648712,4.0,0.0,1.0
491580,293.1235656738281,297.1499938964844,293.1499938964844,0.1111068576574325,-2493.600830078125,304.1475830078125,0.8049294948577881,0.1757712215185165,0.1588393449783325,293.0106201171875,297.1499938964844,293.1499938964844,0.004641430452466,-364.5941467285156,297.3660583496094,0.5191364884376526,0.050000000745058,0.048519030213356,293.1388854980469,297.1499938964844,293.1499938964844,0.1661954224109649,-2677.6572265625,304.14849853515625,0.8941276669502258,0.2431806325912475,0.1705516427755355,293.0970458984375,297.1499938964844,293.1499938964844,0.2530121207237243,-5057.7509765625,304.1645202636719,0.9990000128746032,0.4126984477043152,0.3217571377754211,293.244140625,297.1499938964844,293.1499938964844,0.0044190450571477,-1652.9180908203125,297.1058959960937,0.5191364884376526,0.050000000745058,0.2301533967256546,291.15948486328125,291.1499938964844,259.755126953125,258.5376281738281,279.119384765625,293.2442626953125,291.1589050292969,1.0,0.2363415509462356,0.7747036814689636,0.7747036814689636,1.0,1.0,-1.1158862113952637,0.4710029363632202,0.6448832750320435,0.1984309405088424,0.0,0.0,0.6039986610412598,36.97047424316406,40.0,2.7211153507232666,-13528.1591796875,149.04246520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6285705566406,308.1763610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18034.9375,18000.0,0.0,0.0,0.3102595508098602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7260993719100952,0.7261077761650085,-8.410881491727196e-06,0.0,0.0003148739924654,0.0,0.0,69.26425170898438,0.0,0.0,0.0,0.4764370918273926,4.0,0.0,1.0
491640,293.1235656738281,297.1499938964844,293.1499938964844,0.1111068576574325,-2493.600830078125,304.1475830078125,0.8049294948577881,0.1757712215185165,0.1588393449783325,293.0106201171875,297.1499938964844,293.1499938964844,0.004641430452466,-364.5941467285156,297.3660583496094,0.5191364884376526,0.050000000745058,0.048519030213356,293.1388854980469,297.1499938964844,293.1499938964844,0.1661954224109649,-2677.6572265625,304.14849853515625,0.8941276669502258,0.2431806325912475,0.1705516427755355,293.0970458984375,297.1499938964844,293.1499938964844,0.2530121207237243,-5057.7509765625,304.1645202636719,0.9990000128746032,0.4126984477043152,0.3217571377754211,293.244140625,297.1499938964844,293.1499938964844,0.0044190450571477,-1652.9180908203125,297.1058959960937,0.5191364884376526,0.050000000745058,0.2301533967256546,291.15948486328125,291.1499938964844,259.755126953125,258.5376281738281,279.119384765625,293.2442626953125,291.1589050292969,1.0,0.2363415509462356,0.7747036814689636,0.7747036814689636,1.0,1.0,-1.1158862113952637,0.4710029363632202,0.6448832750320435,0.1984309405088424,0.0,0.0,0.6039986610412598,36.97047424316406,40.0,2.7211153507232666,-13528.1591796875,149.04246520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6285705566406,308.1763610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18034.9375,18000.0,0.0,0.0,0.3102595508098602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7260993719100952,0.7261077761650085,-8.410881491727196e-06,0.0,0.0003148739924654,0.0,0.0,69.26425170898438,0.0,0.0,0.0,0.4764370918273926,4.0,0.0,1.0
491700,293.12310791015625,297.1499938964844,293.1499938964844,0.1114723533391952,-2500.288330078125,304.1473693847656,0.8048702478408813,0.176192432641983,0.1592209637165069,293.0071716308594,297.1499938964844,293.1499938964844,0.0046702530235052,-366.7164306640625,297.39764404296875,0.5186303853988647,0.050000000745058,0.0485247485339641,293.13751220703125,297.1499938964844,293.1499938964844,0.1665873378515243,-2682.81787109375,304.1480712890625,0.8938354849815369,0.243596076965332,0.1708355844020843,293.0922241210937,297.1499938964844,293.1499938964844,0.2537567615509033,-5070.9228515625,304.1605224609375,0.9990000128746032,0.4143165349960327,0.3225996792316437,293.2431335449219,297.1499938964844,293.1499938964844,0.0044092070311307,-1649.737060546875,297.0903015136719,0.5186303853988647,0.050000000745058,0.2301805168390274,291.1558532714844,291.1499938964844,259.7084045410156,258.49835205078125,279.0982666015625,293.2432861328125,291.1548156738281,1.0,0.2368386089801788,0.774612307548523,0.774612307548523,1.0,1.0,-1.1177350282669067,0.4718123376369476,0.6459226608276367,0.1988465636968612,0.0,0.0,0.6039620041847229,37.13949966430664,40.0,-4.965804576873779,-13560.205078125,149.8728485107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6665344238281,308.1980285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18019.8203125,18000.0,0.0,0.0,0.3108848035335541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.725186288356781,0.7251946926116943,-8.399415492021944e-06,0.0,0.0003155085432808,0.0,0.0,69.0668716430664,0.0,0.0,0.0,0.4760690629482269,4.0,0.0,1.0
491760,293.1227111816406,297.1499938964844,293.1499938964844,0.1118616834282875,-2507.427978515625,304.1471252441406,0.8042610287666321,0.1766157895326614,0.1596095710992813,293.00360107421875,297.1499938964844,293.1499938964844,0.0047005922533571,-368.9674987792969,297.4290771484375,0.5177342295646667,0.050000000745058,0.0485349968075752,293.1360778808594,297.1499938964844,293.1499938964844,0.1670317351818084,-2688.675048828125,304.1476135253906,0.8929558396339417,0.2440351545810699,0.1711407154798507,293.08941650390625,297.1499938964844,293.1499938964844,0.2551789283752441,-5094.9921875,304.156005859375,0.9990000128746032,0.4156016111373901,0.324103832244873,293.2421569824219,297.1499938964844,293.1499938964844,0.0044003245420753,-1646.9959716796875,297.0738220214844,0.5177342295646667,0.050000000745058,0.2302291244268417,291.150390625,291.1499938964844,259.66180419921875,258.4591369628906,279.07696533203125,293.2422790527344,291.1490478515625,1.0,0.2376141548156738,0.7744677066802979,0.7744677066802979,1.0,1.0,-1.1204431056976318,0.4729922711849212,0.647450864315033,0.1994694024324417,0.0,0.0,0.6044740676879883,37.43491363525391,43.0,-11.060587882995604,-13603.44140625,151.1845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70220947265625,308.2206726074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.208984375,18000.0,0.0,0.0,0.3114583492279053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7254056930541992,0.7254140973091125,-8.396912562602665e-06,0.0,0.00031609061989,0.0,0.0,69.07969665527344,0.0,0.0,0.0,0.4761285781860351,4.0,0.0,1.0
491820,293.1219177246094,297.1499938964844,293.1499938964844,0.1126877442002296,-2522.59130859375,304.146728515625,0.8016317486763,0.1774627268314361,0.1604004800319671,292.9963684082031,297.1499938964844,293.1499938964844,0.0047655003145337,-373.8044128417969,297.4925537109375,0.5149733424186707,0.050000000745058,0.0485675781965255,293.1332092285156,297.1499938964844,293.1499938964844,0.1680374294519424,-2701.916015625,304.146728515625,0.8896998763084412,0.2449696213006973,0.1718028634786605,293.089599609375,297.1499938964844,293.1499938964844,0.2597992420196533,-5171.36083984375,304.14630126953125,0.9990000128746032,0.4171112477779388,0.3288401365280151,293.2403564453125,297.1499938964844,293.1499938964844,0.0043844273313879,-1642.3656005859375,297.0390319824219,0.5149733424186707,0.050000000745058,0.2303836941719055,291.13604736328125,291.1499938964844,259.5692138671875,258.3810729980469,279.0335998535156,293.2404479980469,291.13433837890625,1.0,0.2398933619260788,0.7741785049438477,0.7741785049438477,1.0,1.0,-1.128095626831055,0.4763332903385162,0.6517623662948608,0.2012703567743301,0.0,0.0,0.6072540283203125,38.3625602722168,46.0,-19.085325241088867,-13719.95703125,155.0992431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7571716308594,308.26336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17953.369140625,18000.0,0.0,0.0,0.3125812709331512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7296978235244751,0.7297062277793884,-8.424245606875047e-06,0.0,0.0003172302385792,0.0,0.0,69.83477783203125,0.0,0.0,0.0,0.4777220785617828,4.0,0.0,1.0
491880,293.1219177246094,297.1499938964844,293.1499938964844,0.1126877442002296,-2522.59130859375,304.146728515625,0.8016317486763,0.1774627268314361,0.1604004800319671,292.9963684082031,297.1499938964844,293.1499938964844,0.0047655003145337,-373.8044128417969,297.4925537109375,0.5149733424186707,0.050000000745058,0.0485675781965255,293.1332092285156,297.1499938964844,293.1499938964844,0.1680374294519424,-2701.916015625,304.146728515625,0.8896998763084412,0.2449696213006973,0.1718028634786605,293.089599609375,297.1499938964844,293.1499938964844,0.2597992420196533,-5171.36083984375,304.14630126953125,0.9990000128746032,0.4171112477779388,0.3288401365280151,293.2403564453125,297.1499938964844,293.1499938964844,0.0043844273313879,-1642.3656005859375,297.0390319824219,0.5149733424186707,0.050000000745058,0.2303836941719055,291.13604736328125,291.1499938964844,259.5692138671875,258.3810729980469,279.0335998535156,293.2404479980469,291.13433837890625,1.0,0.2398933619260788,0.7741785049438477,0.7741785049438477,1.0,1.0,-1.128095626831055,0.4763332903385162,0.6517623662948608,0.2012703567743301,0.0,0.0,0.6072540283203125,38.3625602722168,46.0,-19.085325241088867,-13719.95703125,155.0992431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7571716308594,308.26336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17953.369140625,18000.0,0.0,0.0,0.3125812709331512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7296978235244751,0.7297062277793884,-8.424245606875047e-06,0.0,0.0003172302385792,0.0,0.0,69.83477783203125,0.0,0.0,0.0,0.4777220785617828,4.0,0.0,1.0
491940,293.1213073730469,297.1499938964844,293.1499938964844,0.1135492175817489,-2538.393310546875,304.1463623046875,0.797491192817688,0.178301453590393,0.1611995548009872,292.98907470703125,297.1499938964844,293.1499938964844,0.0048351977020502,-378.9950256347656,297.5575866699219,0.5112392902374268,0.050000000745058,0.0486142486333847,293.13043212890625,297.1499938964844,293.1499938964844,0.1691505759954452,-2716.52880859375,304.1459655761719,0.8848636746406555,0.2459584325551986,0.1725174933671951,293.09698486328125,297.1499938964844,293.1499938964844,0.2664288580417633,-5279.10107421875,304.1365051269531,0.9990000128746032,0.4171602725982666,0.3355070054531097,293.2388916015625,297.1499938964844,293.1499938964844,0.0043700342066586,-1638.402587890625,297.00244140625,0.5112392902374268,0.050000000745058,0.2306050658226013,291.11920166015625,291.1499938964844,259.4778747558594,258.3038024902344,278.9896545410156,293.2389831542969,291.1173400878906,1.0,0.2429889291524887,0.7738893032073975,0.7738893032073975,1.0,1.0,-1.138235569000244,0.4807703197002411,0.6574653387069702,0.2036918401718139,0.0,0.0,0.6124725937843323,39.681758880615234,49.0,-23.0270938873291,-13870.5224609375,160.53253173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7786560058594,308.29547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17900.966796875,18000.0,0.0,0.0,0.3138834238052368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7395463585853577,0.7395548224449158,-8.500262993038632e-06,0.0,0.0003185517562087,0.0,0.0,71.6756591796875,0.0,0.0,0.0,0.4814744889736175,4.0,0.0,1.0
492000,293.1213073730469,297.1499938964844,293.1499938964844,0.1135492175817489,-2538.393310546875,304.1463623046875,0.797491192817688,0.178301453590393,0.1611995548009872,292.98907470703125,297.1499938964844,293.1499938964844,0.0048351977020502,-378.9950256347656,297.5575866699219,0.5112392902374268,0.050000000745058,0.0486142486333847,293.13043212890625,297.1499938964844,293.1499938964844,0.1691505759954452,-2716.52880859375,304.1459655761719,0.8848636746406555,0.2459584325551986,0.1725174933671951,293.09698486328125,297.1499938964844,293.1499938964844,0.2664288580417633,-5279.10107421875,304.1365051269531,0.9990000128746032,0.4171602725982666,0.3355070054531097,293.2388916015625,297.1499938964844,293.1499938964844,0.0043700342066586,-1638.402587890625,297.00244140625,0.5112392902374268,0.050000000745058,0.2306050658226013,291.11920166015625,291.1499938964844,259.4778747558594,258.3038024902344,278.9896545410156,293.2389831542969,291.1173400878906,1.0,0.2429889291524887,0.7738893032073975,0.7738893032073975,1.0,1.0,-1.138235569000244,0.4807703197002411,0.6574653387069702,0.2036918401718139,0.0,0.0,0.6124725937843323,39.681758880615234,49.0,-23.0270938873291,-13870.5224609375,160.53253173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7786560058594,308.29547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17900.966796875,18000.0,0.0,0.0,0.3138834238052368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7395463585853577,0.7395548224449158,-8.500262993038632e-06,0.0,0.0003185517562087,0.0,0.0,71.6756591796875,0.0,0.0,0.0,0.4814744889736175,4.0,0.0,1.0
492060,293.1208190917969,297.1499938964844,293.1499938964844,0.1144208759069442,-2554.34912109375,304.1461486816406,0.7922471165657043,0.179124653339386,0.1619975715875625,292.9818725585937,297.1499938964844,293.1499938964844,0.0049089528620243,-384.4575500488281,297.6247253417969,0.5068746209144592,0.050000000745058,0.048672966659069,293.1278381347656,297.1499938964844,293.1499938964844,0.1703258603811264,-2731.899169921875,304.1453552246094,0.8789063692092896,0.2469817101955413,0.1732682734727859,293.1106872558594,297.1499938964844,293.1499938964844,0.2746920585632324,-5411.650390625,304.12725830078125,0.9990000128746032,0.4157374203205108,0.3437112271785736,293.2378845214844,297.1499938964844,293.1499938964844,0.0043562855571508,-1634.6976318359375,296.9646911621094,0.5068746209144592,0.050000000745058,0.2308835834264755,291.1016540527344,291.1499938964844,259.38836669921875,258.2278747558594,278.9459533691406,293.2379455566406,291.0998229980469,1.0,0.2467394471168518,0.7734845280647278,0.7734845280647278,1.0,1.0,-1.150346279144287,0.4860662817955017,0.6642799377441406,0.2065934091806411,0.0,0.0,0.6200910806655884,41.33467483520508,52.0,-24.187055587768555,-14048.2783203125,167.28504943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7591857910156,308.3116760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17846.216796875,18000.0,0.0,0.0,0.3155900835990906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7551174163818359,0.7551260590553284,-8.629209332866594e-06,0.0,0.0003202838124707,0.0,0.0,74.70581817626953,0.0,0.0,0.0,0.4875012338161468,4.0,0.0,1.0
492120,293.1208190917969,297.1499938964844,293.1499938964844,0.1144208759069442,-2554.34912109375,304.1461486816406,0.7922471165657043,0.179124653339386,0.1619975715875625,292.9818725585937,297.1499938964844,293.1499938964844,0.0049089528620243,-384.4575500488281,297.6247253417969,0.5068746209144592,0.050000000745058,0.048672966659069,293.1278381347656,297.1499938964844,293.1499938964844,0.1703258603811264,-2731.899169921875,304.1453552246094,0.8789063692092896,0.2469817101955413,0.1732682734727859,293.1106872558594,297.1499938964844,293.1499938964844,0.2746920585632324,-5411.650390625,304.12725830078125,0.9990000128746032,0.4157374203205108,0.3437112271785736,293.2378845214844,297.1499938964844,293.1499938964844,0.0043562855571508,-1634.6976318359375,296.9646911621094,0.5068746209144592,0.050000000745058,0.2308835834264755,291.1016540527344,291.1499938964844,259.38836669921875,258.2278747558594,278.9459533691406,293.2379455566406,291.0998229980469,1.0,0.2467394471168518,0.7734845280647278,0.7734845280647278,1.0,1.0,-1.150346279144287,0.4860662817955017,0.6642799377441406,0.2065934091806411,0.0,0.0,0.6200910806655884,41.33467483520508,52.0,-24.187055587768555,-14048.2783203125,167.28504943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7591857910156,308.3116760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17846.216796875,18000.0,0.0,0.0,0.3155900835990906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7551174163818359,0.7551260590553284,-8.629209332866594e-06,0.0,0.0003202838124707,0.0,0.0,74.70581817626953,0.0,0.0,0.0,0.4875012338161468,4.0,0.0,1.0
492180,293.1205139160156,297.1499938964844,293.1499938964844,0.1152867376804351,-2570.15625,304.14599609375,0.7862597107887268,0.1799279600381851,0.1627883017063141,292.974853515625,297.1499938964844,293.1499938964844,0.0049861245788633,-390.1267700195313,297.6942138671875,0.5021564364433289,0.050000000745058,0.0487420074641704,293.1254577636719,297.1499938964844,293.1499938964844,0.171532392501831,-2747.61572265625,304.1448974609375,0.8722305297851562,0.2480248212814331,0.1740427613258361,293.1298828125,297.1499938964844,293.1499938964844,0.2842684984207153,-5563.44921875,304.118896484375,0.9990000128746032,0.4128496944904327,0.3531140387058258,293.2373352050781,297.1499938964844,293.1499938964844,0.0043426686897873,-1631.0072021484375,296.9261779785156,0.5021564364433289,0.050000000745058,0.2312110960483551,291.0845031738281,291.1499938964844,259.3011779785156,258.1536865234375,278.90252685546875,293.23736572265625,291.0827941894531,1.0,0.2510062754154205,0.7730797529220581,0.7730797529220581,1.0,1.0,-1.1639865636825562,0.4920447468757629,0.6719418168067932,0.2098810374736786,0.0,0.0,0.6299734711647034,43.272308349609375,40.0,-23.7762451171875,-14247.41015625,175.1913604736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6976013183594,308.3096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17790.875,18000.0,0.0,0.0,0.3178809881210327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.776307225227356,0.7763160467147827,-8.813749445835128e-06,0.0,0.0003226088010706,0.0,0.0,79.01591491699219,0.0,0.0,0.0,0.4958315193653106,4.0,0.0,1.0
492240,293.1205139160156,297.1499938964844,293.1499938964844,0.1152867376804351,-2570.15625,304.14599609375,0.7862597107887268,0.1799279600381851,0.1627883017063141,292.974853515625,297.1499938964844,293.1499938964844,0.0049861245788633,-390.1267700195313,297.6942138671875,0.5021564364433289,0.050000000745058,0.0487420074641704,293.1254577636719,297.1499938964844,293.1499938964844,0.171532392501831,-2747.61572265625,304.1448974609375,0.8722305297851562,0.2480248212814331,0.1740427613258361,293.1298828125,297.1499938964844,293.1499938964844,0.2842684984207153,-5563.44921875,304.118896484375,0.9990000128746032,0.4128496944904327,0.3531140387058258,293.2373352050781,297.1499938964844,293.1499938964844,0.0043426686897873,-1631.0072021484375,296.9261779785156,0.5021564364433289,0.050000000745058,0.2312110960483551,291.0845031738281,291.1499938964844,259.3011779785156,258.1536865234375,278.90252685546875,293.23736572265625,291.0827941894531,1.0,0.2510062754154205,0.7730797529220581,0.7730797529220581,1.0,1.0,-1.1639865636825562,0.4920447468757629,0.6719418168067932,0.2098810374736786,0.0,0.0,0.6299734711647034,43.272308349609375,40.0,-23.7762451171875,-14247.41015625,175.1913604736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6976013183594,308.3096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17790.875,18000.0,0.0,0.0,0.3178809881210327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.776307225227356,0.7763160467147827,-8.813749445835128e-06,0.0,0.0003226088010706,0.0,0.0,79.01591491699219,0.0,0.0,0.0,0.4958315193653106,4.0,0.0,1.0
492300,293.1203308105469,297.1499938964844,293.1499938964844,0.1156678944826126,-2577.061767578125,304.1460266113281,0.7866241335868835,0.1803374588489532,0.1631517708301544,292.9714050292969,297.1499938964844,293.1499938964844,0.0050223097205162,-392.7333068847656,297.7309265136719,0.5020055770874023,0.050000000745058,0.0487442947924137,293.124267578125,297.1499938964844,293.1499938964844,0.1720812171697616,-2754.704833984375,304.14483642578125,0.8725993037223816,0.2485657930374145,0.174414187669754,293.139404296875,297.1499938964844,293.1499938964844,0.2849973738193512,-5572.96923828125,304.12335205078125,0.9990000128746032,0.4112348854541778,0.3534240424633026,293.2371520996094,297.1499938964844,293.1499938964844,0.0043329317122697,-1627.9432373046875,296.90789794921875,0.5020055770874023,0.050000000745058,0.2312219440937042,291.0780334472656,291.1499938964844,259.25860595703125,258.11737060546875,278.8843994140625,293.2371826171875,291.07781982421875,1.0,0.2508892714977264,0.7728773355484009,0.7728773355484009,1.0,1.0,-1.1652631759643557,0.4925692677497864,0.6726939082145691,0.2102095633745193,0.0,0.0,0.6354546546936035,43.34943771362305,40.0,-15.003007888793944,-14309.5146484375,175.73208618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6548767089844,308.3171081542969,278.1499938964844,0.0,18000.0,313.1499938964844,17765.669921875,18000.0,0.0,0.0,0.3192556500434875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7888620495796204,0.7888709306716919,-8.92737716640113e-06,0.0,0.0003240038931835,0.0,0.0,81.66944122314453,0.0,0.0,0.0,0.5008177161216736,4.0,0.0,1.0
492360,293.1200866699219,297.1499938964844,293.1499938964844,0.1159179285168647,-2581.39111328125,304.14630126953125,0.7895572185516357,0.1807583421468734,0.163502961397171,292.96795654296875,297.1499938964844,293.1499938964844,0.0050539691001176,-394.8304748535156,297.7738647460937,0.5035087466239929,0.050000000745058,0.0487215593457222,293.12310791015625,297.1499938964844,293.1499938964844,0.1724430471658706,-2759.185546875,304.1451110839844,0.875789225101471,0.2491226643323898,0.1747801005840301,293.144287109375,297.1499938964844,293.1499938964844,0.2822176814079284,-5526.22021484375,304.13330078125,0.9990000128746032,0.4104039669036865,0.3503606617450714,293.2369384765625,297.1499938964844,293.1499938964844,0.0043193730525672,-1622.776123046875,296.89617919921875,0.5035087466239929,0.050000000745058,0.2311141043901443,291.0832214355469,291.1499938964844,259.2168273925781,258.0816955566406,278.8689880371094,293.2369689941406,291.085693359375,1.0,0.2495502680540084,0.7726389765739441,0.7726389765739441,1.0,1.0,-1.1622930765151978,0.4912264347076416,0.6710666418075562,0.2094449698925018,0.0,0.0,0.6394538283348083,42.73233413696289,28.0,6.399260520935059,-14336.4150390625,173.60743713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61505126953125,308.3337707519531,278.1499938964844,0.0,18000.0,313.1499938964844,17775.576171875,18000.0,0.0,0.0,0.3206852674484253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8007420301437378,0.8007510900497437,-9.04429361980874e-06,0.0,0.0003254547773394,0.0,0.0,84.29730987548828,0.0,0.0,0.0,0.505547285079956,4.0,0.0,1.0
492420,293.1195373535156,297.1499938964844,293.1499938964844,0.1161392778158187,-2584.61767578125,304.14715576171875,0.801727831363678,0.1816311627626419,0.164180725812912,292.9612121582031,297.1499938964844,293.1499938964844,0.0051052230410277,-397.7728271484375,297.8740539550781,0.5107126832008362,0.050000000745058,0.0486210063099861,293.12078857421875,297.1499938964844,293.1499938964844,0.1727634668350219,-2762.58642578125,304.1462097167969,0.8891931772232056,0.250272661447525,0.1754984557628631,293.1360168457031,297.1499938964844,293.1499938964844,0.2685584127902984,-5303.189453125,304.161865234375,0.9990000128746032,0.412172257900238,0.3364723622798919,293.2362365722656,297.1499938964844,293.1499938964844,0.0042821187525987,-1607.3037109375,296.8885803222656,0.5107126832008362,0.050000000745058,0.2306371331214904,291.1204528808594,291.1499938964844,259.1358337402344,258.01239013671875,278.8443603515625,293.2362976074219,291.1256408691406,1.0,0.243635669350624,0.7721621990203857,0.7721621990203857,1.0,1.0,-1.1466103792190552,0.4842516183853149,0.6623587012290955,0.2054977267980575,0.0,0.0,0.6411777138710022,39.96813583374024,31.0,47.32672882080078,-14271.5576171875,163.51573181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5744323730469,308.3756408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17913.33203125,18000.0,0.0,0.0,0.3233357071876526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8125836253166199,0.8125928044319153,-9.191458048007917e-06,0.0,0.0003281446406617,0.0,0.0,87.19182586669922,0.0,0.0,0.0,0.5104439854621887,4.0,0.0,1.0
492480,293.1195373535156,297.1499938964844,293.1499938964844,0.1161392778158187,-2584.61767578125,304.14715576171875,0.801727831363678,0.1816311627626419,0.164180725812912,292.9612121582031,297.1499938964844,293.1499938964844,0.0051052230410277,-397.7728271484375,297.8740539550781,0.5107126832008362,0.050000000745058,0.0486210063099861,293.12078857421875,297.1499938964844,293.1499938964844,0.1727634668350219,-2762.58642578125,304.1462097167969,0.8891931772232056,0.250272661447525,0.1754984557628631,293.1360168457031,297.1499938964844,293.1499938964844,0.2685584127902984,-5303.189453125,304.161865234375,0.9990000128746032,0.412172257900238,0.3364723622798919,293.2362365722656,297.1499938964844,293.1499938964844,0.0042821187525987,-1607.3037109375,296.8885803222656,0.5107126832008362,0.050000000745058,0.2306371331214904,291.1204528808594,291.1499938964844,259.1358337402344,258.01239013671875,278.8443603515625,293.2362976074219,291.1256408691406,1.0,0.243635669350624,0.7721621990203857,0.7721621990203857,1.0,1.0,-1.1466103792190552,0.4842516183853149,0.6623587012290955,0.2054977267980575,0.0,0.0,0.6411777138710022,39.96813583374024,31.0,47.32672882080078,-14271.5576171875,163.51573181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5744323730469,308.3756408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17913.33203125,18000.0,0.0,0.0,0.3233357071876526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8125836253166199,0.8125928044319153,-9.191458048007917e-06,0.0,0.0003281446406617,0.0,0.0,87.19182586669922,0.0,0.0,0.0,0.5104439854621887,4.0,0.0,1.0
492540,293.1190185546875,297.1499938964844,293.1499938964844,0.1163611710071563,-2587.8583984375,304.147705078125,0.8107249736785889,0.1825096607208252,0.164907768368721,292.95477294921875,297.1499938964844,293.1499938964844,0.0051583643071353,-400.7775573730469,297.9779052734375,0.5160515904426575,0.050000000745058,0.0485545806586742,293.11871337890625,297.1499938964844,293.1499938964844,0.1730694025754928,-2765.8349609375,304.1469421386719,0.8993180990219116,0.2514364421367645,0.1762597113847732,293.1108093261719,297.1499938964844,293.1499938964844,0.2585371732711792,-5141.54052734375,304.174072265625,0.9990000128746032,0.417626291513443,0.3269711136817932,293.2349853515625,297.1499938964844,293.1499938964844,0.0042468081228435,-1592.359130859375,296.8860168457031,0.5160515904426575,0.050000000745058,0.2303220331668853,291.1631774902344,291.1499938964844,259.0587463378906,257.9462280273437,278.8177490234375,293.2350769042969,291.1659545898437,1.0,0.240209624171257,0.7716854810714722,0.7716854810714722,1.0,1.0,-1.1365283727645874,0.4797848165035248,0.656743586063385,0.2028566151857376,0.0,0.0,0.6362802982330322,38.14495086669922,34.0,47.77779006958008,-14193.8447265625,157.0688934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6098022460937,308.4032287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18074.48046875,18000.0,0.0,0.0,0.3252354562282562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8063017129898071,0.8063108921051025,-9.166145900962874e-06,0.0,0.0003300726530142,0.0,0.0,86.0348892211914,0.0,0.0,0.0,0.5081515908241272,4.0,0.0,1.0
492600,293.1190185546875,297.1499938964844,293.1499938964844,0.1163611710071563,-2587.8583984375,304.147705078125,0.8107249736785889,0.1825096607208252,0.164907768368721,292.95477294921875,297.1499938964844,293.1499938964844,0.0051583643071353,-400.7775573730469,297.9779052734375,0.5160515904426575,0.050000000745058,0.0485545806586742,293.11871337890625,297.1499938964844,293.1499938964844,0.1730694025754928,-2765.8349609375,304.1469421386719,0.8993180990219116,0.2514364421367645,0.1762597113847732,293.1108093261719,297.1499938964844,293.1499938964844,0.2585371732711792,-5141.54052734375,304.174072265625,0.9990000128746032,0.417626291513443,0.3269711136817932,293.2349853515625,297.1499938964844,293.1499938964844,0.0042468081228435,-1592.359130859375,296.8860168457031,0.5160515904426575,0.050000000745058,0.2303220331668853,291.1631774902344,291.1499938964844,259.0587463378906,257.9462280273437,278.8177490234375,293.2350769042969,291.1659545898437,1.0,0.240209624171257,0.7716854810714722,0.7716854810714722,1.0,1.0,-1.1365283727645874,0.4797848165035248,0.656743586063385,0.2028566151857376,0.0,0.0,0.6362802982330322,38.14495086669922,34.0,47.77779006958008,-14193.8447265625,157.0688934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6098022460937,308.4032287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18074.48046875,18000.0,0.0,0.0,0.3252354562282562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8063017129898071,0.8063108921051025,-9.166145900962874e-06,0.0,0.0003300726530142,0.0,0.0,86.0348892211914,0.0,0.0,0.0,0.5081515908241272,4.0,0.0,1.0
492660,293.1184997558594,297.1499938964844,293.1499938964844,0.1168812736868858,-2596.9482421875,304.1476135253906,0.8156675100326538,0.1833965480327606,0.1656705439090728,292.9483642578125,297.1499938964844,293.1499938964844,0.0052243503741919,-405.0435791015625,298.07037353515625,0.5187785029411316,0.050000000745058,0.0485229678452014,293.11676025390625,297.1499938964844,293.1499938964844,0.1738210320472717,-2775.27197265625,304.1466979980469,0.9051677584648132,0.2526251077651977,0.177059069275856,293.0867919921875,297.1499938964844,293.1499938964844,0.2535837590694427,-5063.2783203125,304.1741027832031,0.9990000128746032,0.4234954714775085,0.3223519325256347,293.23309326171875,297.1499938964844,293.1499938964844,0.0042214612476527,-1582.56640625,296.870361328125,0.5187785029411316,0.050000000745058,0.2301720678806305,291.17840576171875,291.1499938964844,258.986083984375,257.8836669921875,278.78857421875,293.23321533203125,291.1790466308594,1.0,0.2386367619037628,0.7706034779548645,0.7706034779548645,1.0,1.0,-1.1326390504837036,0.4780452847480774,0.6545937061309814,0.2018016576766967,0.0,0.0,0.631260097026825,37.28999710083008,37.0,23.17413711547852,-14156.994140625,154.31692504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69683837890625,308.4386291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18111.65625,18000.0,0.0,0.0,0.3263629674911499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7943922877311707,0.7944013476371765,-9.058790965355e-06,0.0,0.0003312169283162,0.0,0.0,83.4409408569336,0.0,0.0,0.0,0.5034664273262024,4.0,0.0,1.0
492720,293.1184997558594,297.1499938964844,293.1499938964844,0.1168812736868858,-2596.9482421875,304.1476135253906,0.8156675100326538,0.1833965480327606,0.1656705439090728,292.9483642578125,297.1499938964844,293.1499938964844,0.0052243503741919,-405.0435791015625,298.07037353515625,0.5187785029411316,0.050000000745058,0.0485229678452014,293.11676025390625,297.1499938964844,293.1499938964844,0.1738210320472717,-2775.27197265625,304.1466979980469,0.9051677584648132,0.2526251077651977,0.177059069275856,293.0867919921875,297.1499938964844,293.1499938964844,0.2535837590694427,-5063.2783203125,304.1741027832031,0.9990000128746032,0.4234954714775085,0.3223519325256347,293.23309326171875,297.1499938964844,293.1499938964844,0.0042214612476527,-1582.56640625,296.870361328125,0.5187785029411316,0.050000000745058,0.2301720678806305,291.17840576171875,291.1499938964844,258.986083984375,257.8836669921875,278.78857421875,293.23321533203125,291.1790466308594,1.0,0.2386367619037628,0.7706034779548645,0.7706034779548645,1.0,1.0,-1.1326390504837036,0.4780452847480774,0.6545937061309814,0.2018016576766967,0.0,0.0,0.631260097026825,37.28999710083008,37.0,23.17413711547852,-14156.994140625,154.31692504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69683837890625,308.4386291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18111.65625,18000.0,0.0,0.0,0.3263629674911499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7943922877311707,0.7944013476371765,-9.058790965355e-06,0.0,0.0003312169283162,0.0,0.0,83.4409408569336,0.0,0.0,0.0,0.5034664273262024,4.0,0.0,1.0
492780,293.1180419921875,297.1499938964844,293.1499938964844,0.1174103021621704,-2606.14306640625,304.14752197265625,0.8176672458648682,0.1842899918556213,0.1664654463529586,292.94195556640625,297.1499938964844,293.1499938964844,0.0052966335788369,-409.6753845214844,298.1649475097656,0.5193474888801575,0.050000000745058,0.0485165491700172,293.11492919921875,297.1499938964844,293.1499938964844,0.1745908558368683,-2784.88330078125,304.14654541015625,0.907654345035553,0.2538387775421142,0.1778961271047592,293.0694885253906,297.1499938964844,293.1499938964844,0.2520115971565246,-5039.9794921875,304.1686096191406,0.9990000128746032,0.4286230802536011,0.3214065730571747,293.2308654785156,297.1499938964844,293.1499938964844,0.0042011779733002,-1574.4566650390625,296.8564147949219,0.5193474888801575,0.050000000745058,0.2301416099071502,291.1937866210937,291.1499938964844,258.9183349609375,257.8251647949219,278.86285400390625,293.23101806640625,291.1962890625,1.0,0.2385958433151245,0.7454703450202942,0.7454703450202942,1.0,1.0,-1.1334172487258911,0.4747809171676636,0.6586362719535828,0.198339357972145,0.0,0.0,0.624689519405365,37.136474609375,40.0,27.099098205566406,-14114.087890625,154.24375915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.812744140625,308.49627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18141.33984375,18000.0,0.0,0.0,0.3267926573753357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7811896800994873,0.7811986207962036,-8.939185136114247e-06,0.0,0.000331652991008,0.0,0.0,80.61689758300781,0.0,0.0,0.0,0.4981565475463867,4.0,0.0,1.0
492840,293.1180419921875,297.1499938964844,293.1499938964844,0.1174103021621704,-2606.14306640625,304.14752197265625,0.8176672458648682,0.1842899918556213,0.1664654463529586,292.94195556640625,297.1499938964844,293.1499938964844,0.0052966335788369,-409.6753845214844,298.1649475097656,0.5193474888801575,0.050000000745058,0.0485165491700172,293.11492919921875,297.1499938964844,293.1499938964844,0.1745908558368683,-2784.88330078125,304.14654541015625,0.907654345035553,0.2538387775421142,0.1778961271047592,293.0694885253906,297.1499938964844,293.1499938964844,0.2520115971565246,-5039.9794921875,304.1686096191406,0.9990000128746032,0.4286230802536011,0.3214065730571747,293.2308654785156,297.1499938964844,293.1499938964844,0.0042011779733002,-1574.4566650390625,296.8564147949219,0.5193474888801575,0.050000000745058,0.2301416099071502,291.1937866210937,291.1499938964844,258.9183349609375,257.8251647949219,278.86285400390625,293.23101806640625,291.1962890625,1.0,0.2385958433151245,0.7454703450202942,0.7454703450202942,1.0,1.0,-1.1334172487258911,0.4747809171676636,0.6586362719535828,0.198339357972145,0.0,0.0,0.624689519405365,37.136474609375,40.0,27.099098205566406,-14114.087890625,154.24375915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.812744140625,308.49627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18141.33984375,18000.0,0.0,0.0,0.3267926573753357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7811896800994873,0.7811986207962036,-8.939185136114247e-06,0.0,0.000331652991008,0.0,0.0,80.61689758300781,0.0,0.0,0.0,0.4981565475463867,4.0,0.0,1.0
492900,293.1178283691406,297.1499938964844,293.1499938964844,0.1176722794771194,-2610.681884765625,304.1474914550781,0.8177302479743958,0.1847335994243621,0.1668691486120224,292.93878173828125,297.1499938964844,293.1499938964844,0.005333631299436,-412.0242004394531,298.2136535644531,0.5189252495765686,0.050000000745058,0.0485212989151477,293.11407470703125,297.1499938964844,293.1499938964844,0.1749753206968307,-2789.671630859375,304.1464538574219,0.9077284336090088,0.2544491589069366,0.1783241778612136,293.0639343261719,297.1499938964844,293.1499938964844,0.2523181736469269,-5045.994140625,304.1646423339844,0.9990000128746032,0.4307318031787872,0.3221074640750885,293.22979736328125,297.1499938964844,293.1499938964844,0.0041907844133675,-1570.275146484375,296.8505859375,0.5189252495765686,0.050000000745058,0.2301641404628753,291.2030944824219,291.1499938964844,258.886474609375,257.7975769042969,278.8984375,293.2299194335937,291.2044677734375,1.0,0.2390616089105606,0.7355766892433167,0.7355766892433167,1.0,1.0,-1.1352888345718384,0.4739370346069336,0.6613517999649048,0.1971131712198257,0.0,0.0,0.6201878190040588,37.28160858154297,40.0,22.70087623596192,-14091.6796875,155.05393981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8784484863281,308.5144348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18176.63671875,18000.0,0.0,0.0,0.3267448544502258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7713841795921326,0.7713930010795593,-8.854721272655297e-06,0.0,0.0003316045040264,0.0,0.0,78.5877914428711,0.0,0.0,0.0,0.4943238794803619,4.0,0.0,1.0
492960,293.11767578125,297.1499938964844,293.1499938964844,0.1179945617914199,-2616.400146484375,304.1473693847656,0.8172487020492554,0.1851732730865478,0.1672742962837219,292.9356384277344,297.1499938964844,293.1499938964844,0.0053730001673102,-414.6115112304688,298.2601013183594,0.5180971622467041,0.050000000745058,0.0485307127237319,293.11328125,297.1499938964844,293.1499938964844,0.1754535585641861,-2795.751708984375,304.146240234375,0.9071150422096252,0.2550603151321411,0.1787565201520919,293.060546875,297.1499938964844,293.1499938964844,0.2534067630767822,-5064.71044921875,304.1600036621094,0.9990000128746032,0.4324940741062164,0.3234919011592865,293.228759765625,297.1499938964844,293.1499938964844,0.0041818679310381,-1566.9591064453125,296.8415222167969,0.5180971622467041,0.050000000745058,0.2302087992429733,291.20660400390625,291.1499938964844,258.8560791015625,257.77117919921875,278.9308166503906,293.2288818359375,291.2067565917969,1.0,0.2398100793361663,0.7270619869232178,0.7270619869232178,1.0,1.0,-1.1380200386047363,0.473576933145523,0.6644431352615356,0.1962062120437622,0.0,0.0,0.6160341501235962,37.556766510009766,43.0,13.11025619506836,-14074.8623046875,156.36216735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9471435546875,308.52996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18187.353515625,18000.0,0.0,0.0,0.3265320062637329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7611767649650574,0.7611855268478394,-8.762150173424743e-06,0.0,0.0003313884953968,0.0,0.0,76.47660064697266,0.0,0.0,0.0,0.4903424084186554,4.0,0.0,1.0
493020,293.1174621582031,297.1499938964844,293.1499938964844,0.1187679022550582,-2630.337158203125,304.1469421386719,0.8148737549781799,0.186035931110382,0.1680830419063568,292.9294738769531,297.1499938964844,293.1499938964844,0.0054587381891906,-420.4149169921875,298.3484191894531,0.5154294967651367,0.050000000745058,0.0485619716346263,293.1118469238281,297.1499938964844,293.1499938964844,0.1766168177127838,-2810.725830078125,304.1455383300781,0.9041826128959656,0.2562798857688904,0.1796298176050186,293.059814453125,297.1499938964844,293.1499938964844,0.2576045989990234,-5134.57568359375,304.149658203125,0.9990000128746032,0.4349223673343658,0.3280458152294159,293.2269592285156,297.1499938964844,293.1499938964844,0.0041676070541143,-1562.32421875,296.8158874511719,0.5154294967651367,0.050000000745058,0.2303570806980133,291.2005920410156,291.1499938964844,258.7997741699219,257.7221984863281,278.9851989746094,293.2270812988281,291.19927978515625,1.0,0.2420458346605301,0.7134164571762085,0.7134164571762085,1.0,1.0,-1.1457194089889526,0.4741798937320709,0.6715395450592041,0.1952864676713943,0.0,0.0,0.6095480918884277,38.45304870605469,46.0,-6.829324245452881,-14072.1376953125,160.31304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08154296875,308.56170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18154.91015625,18000.0,0.0,0.0,0.3257262110710144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7437857985496521,0.7437944412231445,-8.595879990025423e-06,0.0,0.0003305707068648,0.0,0.0,72.90110778808594,0.0,0.0,0.0,0.4835108518600464,4.0,0.0,1.0
493080,293.1174621582031,297.1499938964844,293.1499938964844,0.1187679022550582,-2630.337158203125,304.1469421386719,0.8148737549781799,0.186035931110382,0.1680830419063568,292.9294738769531,297.1499938964844,293.1499938964844,0.0054587381891906,-420.4149169921875,298.3484191894531,0.5154294967651367,0.050000000745058,0.0485619716346263,293.1118469238281,297.1499938964844,293.1499938964844,0.1766168177127838,-2810.725830078125,304.1455383300781,0.9041826128959656,0.2562798857688904,0.1796298176050186,293.059814453125,297.1499938964844,293.1499938964844,0.2576045989990234,-5134.57568359375,304.149658203125,0.9990000128746032,0.4349223673343658,0.3280458152294159,293.2269592285156,297.1499938964844,293.1499938964844,0.0041676070541143,-1562.32421875,296.8158874511719,0.5154294967651367,0.050000000745058,0.2303570806980133,291.2005920410156,291.1499938964844,258.7997741699219,257.7221984863281,278.9851989746094,293.2270812988281,291.19927978515625,1.0,0.2420458346605301,0.7134164571762085,0.7134164571762085,1.0,1.0,-1.1457194089889526,0.4741798937320709,0.6715395450592041,0.1952864676713943,0.0,0.0,0.6095480918884277,38.45304870605469,46.0,-6.829324245452881,-14072.1376953125,160.31304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08154296875,308.56170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18154.91015625,18000.0,0.0,0.0,0.3257262110710144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7437857985496521,0.7437944412231445,-8.595879990025423e-06,0.0,0.0003305707068648,0.0,0.0,72.90110778808594,0.0,0.0,0.0,0.4835108518600464,4.0,0.0,1.0
493140,293.117431640625,297.1499938964844,293.1499938964844,0.1196407526731491,-2646.185546875,304.1465148925781,0.8109266757965088,0.1868683099746704,0.1688804626464843,292.92352294921875,297.1499938964844,293.1499938964844,0.0055515351705253,-426.7975158691406,298.4336853027344,0.5117402076721191,0.050000000745058,0.0486076846718788,293.1106872558594,297.1499938964844,293.1499938964844,0.1779508739709854,-2827.98291015625,304.1448059082031,0.899554431438446,0.257486492395401,0.1805066615343094,293.06658935546875,297.1499938964844,293.1499938964844,0.2640362679958343,-5239.63427734375,304.1390686035156,0.9990000128746032,0.4358477294445038,0.3345935344696045,293.2256164550781,297.1499938964844,293.1499938964844,0.0041561857797205,-1559.2847900390625,296.7836303710937,0.5117402076721191,0.050000000745058,0.2305739223957061,291.1840515136719,291.1499938964844,258.75,257.6786804199219,279.0264892578125,293.2256774902344,291.18194580078125,1.0,0.2451092004776001,0.7032297849655151,0.7032297849655151,1.0,1.0,-1.1559025049209597,0.4763139188289642,0.6795886158943176,0.1954201757907867,0.0,0.0,0.606033444404602,39.75081253051758,49.0,-21.261096954345703,-14112.3359375,165.82984924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1918640136719,308.5899353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18094.095703125,18000.0,0.0,0.0,0.3246647417545318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7327014803886414,0.7327099442481995,-8.482744306093082e-06,0.0,0.0003294934285804,0.0,0.0,70.62767791748047,0.0,0.0,0.0,0.479118674993515,4.0,0.0,1.0
493200,293.117431640625,297.1499938964844,293.1499938964844,0.1196407526731491,-2646.185546875,304.1465148925781,0.8109266757965088,0.1868683099746704,0.1688804626464843,292.92352294921875,297.1499938964844,293.1499938964844,0.0055515351705253,-426.7975158691406,298.4336853027344,0.5117402076721191,0.050000000745058,0.0486076846718788,293.1106872558594,297.1499938964844,293.1499938964844,0.1779508739709854,-2827.98291015625,304.1448059082031,0.899554431438446,0.257486492395401,0.1805066615343094,293.06658935546875,297.1499938964844,293.1499938964844,0.2640362679958343,-5239.63427734375,304.1390686035156,0.9990000128746032,0.4358477294445038,0.3345935344696045,293.2256164550781,297.1499938964844,293.1499938964844,0.0041561857797205,-1559.2847900390625,296.7836303710937,0.5117402076721191,0.050000000745058,0.2305739223957061,291.1840515136719,291.1499938964844,258.75,257.6786804199219,279.0264892578125,293.2256774902344,291.18194580078125,1.0,0.2451092004776001,0.7032297849655151,0.7032297849655151,1.0,1.0,-1.1559025049209597,0.4763139188289642,0.6795886158943176,0.1954201757907867,0.0,0.0,0.606033444404602,39.75081253051758,49.0,-21.261096954345703,-14112.3359375,165.82984924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1918640136719,308.5899353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18094.095703125,18000.0,0.0,0.0,0.3246647417545318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7327014803886414,0.7327099442481995,-8.482744306093082e-06,0.0,0.0003294934285804,0.0,0.0,70.62767791748047,0.0,0.0,0.0,0.479118674993515,4.0,0.0,1.0
