time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493260,293.1171569824219,297.1499938964844,293.1499938964844,0.120592825114727,-2663.494384765625,304.1460876464844,0.8057841062545776,0.1877472996711731,0.1697031259536743,292.9174194335937,297.1499938964844,293.1499938964844,0.0056512355804443,-433.6592712402344,298.5194091796875,0.5074002742767334,0.050000000745058,0.0486655198037624,293.1093139648437,297.1499938964844,293.1499938964844,0.1794110536575317,-2846.8671875,304.14410400390625,0.8937267065048218,0.2587560415267944,0.181414395570755,293.0794982910156,297.1499938964844,293.1499938964844,0.2722223401069641,-5371.5263671875,304.12908935546875,0.9990000128746032,0.4353570938110351,0.3426977396011352,293.22430419921875,297.1499938964844,293.1499938964844,0.0041475035250186,-1557.505126953125,296.74871826171875,0.5074002742767334,0.050000000745058,0.2308482676744461,291.1622619628906,291.1499938964844,258.7042236328125,257.6383972167969,279.0561218261719,293.2243957519531,291.1598815917969,1.0,0.2488359361886978,0.6954106092453003,0.6954106092453003,1.0,1.0,-1.1681050062179563,0.4796946942806244,0.6884102821350098,0.1964120417833328,0.0,0.0,0.6058230996131897,41.385292053222656,52.0,-29.14495658874512,-14193.140625,172.71075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2591857910156,308.6073303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18024.0703125,18000.0,0.0,0.0,0.3236737847328186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7291156053543091,0.7291240692138672,-8.435076779278461e-06,0.0,0.000328487745719,0.0,0.0,69.8281478881836,0.0,0.0,0.0,0.4776232242584228,4.0,0.0,1.0
493320,293.1171569824219,297.1499938964844,293.1499938964844,0.120592825114727,-2663.494384765625,304.1460876464844,0.8057841062545776,0.1877472996711731,0.1697031259536743,292.9174194335937,297.1499938964844,293.1499938964844,0.0056512355804443,-433.6592712402344,298.5194091796875,0.5074002742767334,0.050000000745058,0.0486655198037624,293.1093139648437,297.1499938964844,293.1499938964844,0.1794110536575317,-2846.8671875,304.14410400390625,0.8937267065048218,0.2587560415267944,0.181414395570755,293.0794982910156,297.1499938964844,293.1499938964844,0.2722223401069641,-5371.5263671875,304.12908935546875,0.9990000128746032,0.4353570938110351,0.3426977396011352,293.22430419921875,297.1499938964844,293.1499938964844,0.0041475035250186,-1557.505126953125,296.74871826171875,0.5074002742767334,0.050000000745058,0.2308482676744461,291.1622619628906,291.1499938964844,258.7042236328125,257.6383972167969,279.0561218261719,293.2243957519531,291.1598815917969,1.0,0.2488359361886978,0.6954106092453003,0.6954106092453003,1.0,1.0,-1.1681050062179563,0.4796946942806244,0.6884102821350098,0.1964120417833328,0.0,0.0,0.6058230996131897,41.385292053222656,52.0,-29.14495658874512,-14193.140625,172.71075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2591857910156,308.6073303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18024.0703125,18000.0,0.0,0.0,0.3236737847328186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7291156053543091,0.7291240692138672,-8.435076779278461e-06,0.0,0.000328487745719,0.0,0.0,69.8281478881836,0.0,0.0,0.0,0.4776232242584228,4.0,0.0,1.0
493380,293.1166381835937,297.1499938964844,293.1499938964844,0.1216323897242546,-2682.34814453125,304.1456604003906,0.7998890280723572,0.188686266541481,0.1706014573574066,292.9109191894531,297.1499938964844,293.1499938964844,0.0057571763172745,-440.8896484375,298.6079406738281,0.5027095675468445,0.050000000745058,0.0487334690988063,293.10772705078125,297.1499938964844,293.1499938964844,0.1809939444065094,-2867.281005859375,304.1434326171875,0.8872096538543701,0.2601068317890167,0.1823947578668594,293.09735107421875,297.1499938964844,293.1499938964844,0.2817578315734863,-5523.2587890625,304.1202087402344,0.9990000128746032,0.433529645204544,0.3519811928272247,293.22271728515625,297.1499938964844,293.1499938964844,0.0041409432888031,-1556.5650634765625,296.7139892578125,0.5027095675468445,0.050000000745058,0.2311705946922302,291.1388244628906,291.1499938964844,258.6595764160156,257.5987548828125,279.0762939453125,293.2228088378906,291.1364440917969,1.0,0.2530896067619324,0.6891108155250549,0.6891108155250549,1.0,1.0,-1.1819709539413452,0.4840539991855621,0.6979169249534607,0.1980638056993484,0.0,0.0,0.6088787317276001,43.301666259765625,55.0,-31.935178756713867,-14309.0576171875,180.80245971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.271728515625,308.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17953.34375,18000.0,0.0,0.0,0.3230687379837036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7331768274307251,0.7331852316856384,-8.45514477987308e-06,0.0,0.000327873713104,0.0,0.0,70.50863647460938,0.0,0.0,0.0,0.4790869653224945,4.0,0.0,1.0
493440,293.1166381835937,297.1499938964844,293.1499938964844,0.1216323897242546,-2682.34814453125,304.1456604003906,0.7998890280723572,0.188686266541481,0.1706014573574066,292.9109191894531,297.1499938964844,293.1499938964844,0.0057571763172745,-440.8896484375,298.6079406738281,0.5027095675468445,0.050000000745058,0.0487334690988063,293.10772705078125,297.1499938964844,293.1499938964844,0.1809939444065094,-2867.281005859375,304.1434326171875,0.8872096538543701,0.2601068317890167,0.1823947578668594,293.09735107421875,297.1499938964844,293.1499938964844,0.2817578315734863,-5523.2587890625,304.1202087402344,0.9990000128746032,0.433529645204544,0.3519811928272247,293.22271728515625,297.1499938964844,293.1499938964844,0.0041409432888031,-1556.5650634765625,296.7139892578125,0.5027095675468445,0.050000000745058,0.2311705946922302,291.1388244628906,291.1499938964844,258.6595764160156,257.5987548828125,279.0762939453125,293.2228088378906,291.1364440917969,1.0,0.2530896067619324,0.6891108155250549,0.6891108155250549,1.0,1.0,-1.1819709539413452,0.4840539991855621,0.6979169249534607,0.1980638056993484,0.0,0.0,0.6088787317276001,43.301666259765625,55.0,-31.935178756713867,-14309.0576171875,180.80245971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.271728515625,308.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17953.34375,18000.0,0.0,0.0,0.3230687379837036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7331768274307251,0.7331852316856384,-8.45514477987308e-06,0.0,0.000327873713104,0.0,0.0,70.50863647460938,0.0,0.0,0.0,0.4790869653224945,4.0,0.0,1.0
493500,293.1163635253906,297.1499938964844,293.1499938964844,0.1221614405512809,-2691.916259765625,304.1454772949219,0.7967619895935059,0.1891601681709289,0.1710612624883651,292.9076232910156,297.1499938964844,293.1499938964844,0.0058121541514992,-444.6044921875,298.6534118652344,0.5002935528755188,0.050000000745058,0.0487708337604999,293.1069641113281,297.1499938964844,293.1499938964844,0.1818031668663025,-2877.6845703125,304.1431579589844,0.883773148059845,0.2607946991920471,0.1828989386558532,293.1080017089844,297.1499938964844,293.1499938964844,0.2869394421577453,-5604.97705078125,304.1162109375,0.9990000128746032,0.4321088194847107,0.3569826781749725,293.22186279296875,297.1499938964844,293.1499938964844,0.0041381549090147,-1556.254638671875,296.697021484375,0.5002935528755188,0.050000000745058,0.2313478291034698,291.1273193359375,291.1499938964844,258.6376342773437,257.57916259765625,279.083740234375,293.22198486328125,291.12506103515625,1.0,0.2553761303424835,0.6863628029823303,0.6863628029823303,1.0,1.0,-1.189388632774353,0.4865148365497589,0.7028738260269165,0.1990779787302017,0.0,0.0,0.6115432977676392,44.353515625,55.0,-31.85677719116211,-14377.705078125,185.2539520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25604248046875,308.59893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17919.17578125,18000.0,0.0,0.0,0.3229962885379791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7379560470581055,0.7379645109176636,-8.490113032166846e-06,0.0,0.0003278001968283,0.0,0.0,71.39064025878906,0.0,0.0,0.0,0.4808923006057739,4.0,0.0,1.0
493560,293.1161193847656,297.1499938964844,293.1499938964844,0.1226895451545715,-2701.447021484375,304.1453552246094,0.7935502529144287,0.1896335482597351,0.1715234369039535,292.904296875,297.1499938964844,293.1499938964844,0.005868250504136,-448.3650512695313,298.69976806640625,0.4978534877300262,0.050000000745058,0.0488102473318576,293.106201171875,297.1499938964844,293.1499938964844,0.1826148033142089,-2888.094482421875,304.1429138183594,0.88025963306427,0.2614867389202118,0.1834084242582321,293.11968994140625,297.1499938964844,293.1499938964844,0.292353868484497,-5689.86181640625,304.1125183105469,0.9990000128746032,0.4303440749645233,0.3621841073036194,293.2210388183594,297.1499938964844,293.1499938964844,0.004135591443628,-1555.998291015625,296.6804504394531,0.4978534877300262,0.050000000745058,0.2315348088741302,291.11627197265625,291.1499938964844,258.615966796875,257.5597229003906,279.08984375,293.2211303710937,291.1141052246094,1.0,0.2577516734600067,0.6838183403015137,0.6838183403015137,1.0,1.0,-1.197069764137268,0.4891263842582702,0.7079434394836426,0.2001922875642776,0.0,0.0,0.6149048209190369,45.46188354492188,58.0,-31.10102272033692,-14452.181640625,189.9540252685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2257995605469,308.5851135253906,278.1499938964844,0.0,18000.0,313.1499938964844,17886.302734375,18000.0,0.0,0.0,0.3231154978275299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7444605231285095,0.7444690465927124,-8.541232091374695e-06,0.0,0.0003279211523476,0.0,0.0,72.62562561035156,0.0,0.0,0.0,0.4833813011646271,4.0,0.0,1.0
493620,293.11572265625,297.1499938964844,293.1499938964844,0.1237332075834274,-2720.219482421875,304.1451721191406,0.786981463432312,0.1905746906995773,0.1724491566419601,292.8977355957031,297.1499938964844,293.1499938964844,0.0059836274012923,-456.0000305175781,298.7950744628906,0.4929453730583191,0.050000000745058,0.0488945841789245,293.10479736328125,297.1499938964844,293.1499938964844,0.1842325776815414,-2908.77001953125,304.142578125,0.8731256723403931,0.2628839612007141,0.1844387650489807,293.1460876464844,297.1499938964844,293.1499938964844,0.3037596046924591,-5867.11376953125,304.1060485839844,0.9990000128746032,0.4257668852806091,0.3730694949626922,293.2193603515625,297.1499938964844,293.1499938964844,0.0041309678927063,-1555.5634765625,296.6487121582031,0.4929453730583191,0.050000000745058,0.2319348603487014,291.09588623046875,291.1499938964844,258.57330322265625,257.5212707519531,279.09893798828125,293.2194519042969,291.0940246582031,1.0,0.2627204954624176,0.6791951060295105,0.6791951060295105,1.0,1.0,-1.2130647897720337,0.4947058856487274,0.7183589339256287,0.2026558816432953,0.0,0.0,0.6235103607177734,47.8295783996582,46.0,-28.34227752685547,-14615.2109375,200.03482055664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125,308.5408020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17824.505859375,18000.0,0.0,0.0,0.3240078687667846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7622395753860474,0.7622482776641846,-8.68992447067285e-06,0.0,0.0003288268053438,0.0,0.0,76.1291732788086,0.0,0.0,0.0,0.4902871549129486,4.0,0.0,1.0
493680,293.11572265625,297.1499938964844,293.1499938964844,0.1237332075834274,-2720.219482421875,304.1451721191406,0.786981463432312,0.1905746906995773,0.1724491566419601,292.8977355957031,297.1499938964844,293.1499938964844,0.0059836274012923,-456.0000305175781,298.7950744628906,0.4929453730583191,0.050000000745058,0.0488945841789245,293.10479736328125,297.1499938964844,293.1499938964844,0.1842325776815414,-2908.77001953125,304.142578125,0.8731256723403931,0.2628839612007141,0.1844387650489807,293.1460876464844,297.1499938964844,293.1499938964844,0.3037596046924591,-5867.11376953125,304.1060485839844,0.9990000128746032,0.4257668852806091,0.3730694949626922,293.2193603515625,297.1499938964844,293.1499938964844,0.0041309678927063,-1555.5634765625,296.6487121582031,0.4929453730583191,0.050000000745058,0.2319348603487014,291.09588623046875,291.1499938964844,258.57330322265625,257.5212707519531,279.09893798828125,293.2194519042969,291.0940246582031,1.0,0.2627204954624176,0.6791951060295105,0.6791951060295105,1.0,1.0,-1.2130647897720337,0.4947058856487274,0.7183589339256287,0.2026558816432953,0.0,0.0,0.6235103607177734,47.8295783996582,46.0,-28.34227752685547,-14615.2109375,200.03482055664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125,308.5408020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17824.505859375,18000.0,0.0,0.0,0.3240078687667846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7622395753860474,0.7622482776641846,-8.68992447067285e-06,0.0,0.0003288268053438,0.0,0.0,76.1291732788086,0.0,0.0,0.0,0.4902871549129486,4.0,0.0,1.0
493740,293.1151428222656,297.1499938964844,293.1499938964844,0.1245197504758834,-2734.042724609375,304.1454772949219,0.7894284129142761,0.1915559768676757,0.173303872346878,292.8910827636719,297.1499938964844,293.1499938964844,0.0060858633369207,-462.3525390625,298.9001770019531,0.4936216473579407,0.050000000745058,0.048882532864809,293.10284423828125,297.1499938964844,293.1499938964844,0.185565173625946,-2925.46484375,304.14288330078125,0.8759967684745789,0.2644222676753998,0.1854748427867889,293.1670837402344,297.1499938964844,293.1499938964844,0.3031483888626098,-5851.2333984375,304.1223449707031,0.9990000128746032,0.4215739965438843,0.3715390563011169,293.2174072265625,297.1499938964844,293.1499938964844,0.0041177091188728,-1550.9002685546875,296.62823486328125,0.4936216473579407,0.050000000745058,0.2318776994943618,291.09283447265625,291.1499938964844,258.5315246582031,257.4833374023437,279.110595703125,293.217529296875,291.0949401855469,1.0,0.2618467509746551,0.6758259534835815,0.6758259534835815,1.0,1.0,-1.2134243249893188,0.4938016831874847,0.7196226119995117,0.2018055617809295,0.0,0.0,0.6318342685699463,47.53241729736328,34.0,2.616229057312012,-14672.578125,199.54005432128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.994873046875,308.51739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17807.04296875,18000.0,0.0,0.0,0.3256708085536957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7836005091667175,0.7836093902587891,-8.88649265107233e-06,0.0,0.0003305144782643,0.0,0.0,80.59880065917969,0.0,0.0,0.0,0.4986833333969116,4.0,0.0,1.0
493800,293.1151428222656,297.1499938964844,293.1499938964844,0.1245197504758834,-2734.042724609375,304.1454772949219,0.7894284129142761,0.1915559768676757,0.173303872346878,292.8910827636719,297.1499938964844,293.1499938964844,0.0060858633369207,-462.3525390625,298.9001770019531,0.4936216473579407,0.050000000745058,0.048882532864809,293.10284423828125,297.1499938964844,293.1499938964844,0.185565173625946,-2925.46484375,304.14288330078125,0.8759967684745789,0.2644222676753998,0.1854748427867889,293.1670837402344,297.1499938964844,293.1499938964844,0.3031483888626098,-5851.2333984375,304.1223449707031,0.9990000128746032,0.4215739965438843,0.3715390563011169,293.2174072265625,297.1499938964844,293.1499938964844,0.0041177091188728,-1550.9002685546875,296.62823486328125,0.4936216473579407,0.050000000745058,0.2318776994943618,291.09283447265625,291.1499938964844,258.5315246582031,257.4833374023437,279.110595703125,293.217529296875,291.0949401855469,1.0,0.2618467509746551,0.6758259534835815,0.6758259534835815,1.0,1.0,-1.2134243249893188,0.4938016831874847,0.7196226119995117,0.2018055617809295,0.0,0.0,0.6318342685699463,47.53241729736328,34.0,2.616229057312012,-14672.578125,199.54005432128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.994873046875,308.51739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17807.04296875,18000.0,0.0,0.0,0.3256708085536957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7836005091667175,0.7836093902587891,-8.88649265107233e-06,0.0,0.0003305144782643,0.0,0.0,80.59880065917969,0.0,0.0,0.0,0.4986833333969116,4.0,0.0,1.0
493860,293.1144104003906,297.1499938964844,293.1499938964844,0.1249047666788101,-2740.150390625,304.1463623046875,0.8002075552940369,0.1925895512104034,0.1741264015436172,292.8843688964844,297.1499938964844,293.1499938964844,0.00616782810539,-466.7302551269531,299.0218200683594,0.4994154572486877,0.050000000745058,0.0487847328186035,293.1011962890625,297.1499938964844,293.1499938964844,0.1862958669662475,-2933.983154296875,304.14404296875,0.8880741000175476,0.2659544646739959,0.186476856470108,293.16436767578125,297.1499938964844,293.1499938964844,0.2907518744468689,-5649.79541015625,304.1524353027344,0.9990000128746032,0.421635091304779,0.3588368594646454,293.2149658203125,297.1499938964844,293.1499938964844,0.0040918365120887,-1539.701171875,296.63037109375,0.4994154572486877,0.050000000745058,0.2314137667417526,291.12530517578125,291.1499938964844,258.49053955078125,257.4458923339844,279.1224060058594,293.2151184082031,291.1295471191406,1.0,0.2564685940742492,0.673662543296814,0.673662543296814,1.0,1.0,-1.199698567390442,0.4871836602687835,0.7125148773193359,0.1979313492774963,0.0,0.0,0.6331823468208313,44.8576545715332,37.0,39.87532806396485,-14582.1025390625,189.56741333007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9008483886719,308.5071105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17929.16015625,18000.0,0.0,0.0,0.3274413347244262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7934369444847107,0.7934459447860718,-9.008308552438392e-06,0.0,0.0003323113196529,0.0,0.0,82.93378448486328,0.0,0.0,0.0,0.5027320981025696,4.0,0.0,1.0
493920,293.1144104003906,297.1499938964844,293.1499938964844,0.1249047666788101,-2740.150390625,304.1463623046875,0.8002075552940369,0.1925895512104034,0.1741264015436172,292.8843688964844,297.1499938964844,293.1499938964844,0.00616782810539,-466.7302551269531,299.0218200683594,0.4994154572486877,0.050000000745058,0.0487847328186035,293.1011962890625,297.1499938964844,293.1499938964844,0.1862958669662475,-2933.983154296875,304.14404296875,0.8880741000175476,0.2659544646739959,0.186476856470108,293.16436767578125,297.1499938964844,293.1499938964844,0.2907518744468689,-5649.79541015625,304.1524353027344,0.9990000128746032,0.421635091304779,0.3588368594646454,293.2149658203125,297.1499938964844,293.1499938964844,0.0040918365120887,-1539.701171875,296.63037109375,0.4994154572486877,0.050000000745058,0.2314137667417526,291.12530517578125,291.1499938964844,258.49053955078125,257.4458923339844,279.1224060058594,293.2151184082031,291.1295471191406,1.0,0.2564685940742492,0.673662543296814,0.673662543296814,1.0,1.0,-1.199698567390442,0.4871836602687835,0.7125148773193359,0.1979313492774963,0.0,0.0,0.6331823468208313,44.8576545715332,37.0,39.87532806396485,-14582.1025390625,189.56741333007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9008483886719,308.5071105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17929.16015625,18000.0,0.0,0.0,0.3274413347244262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7934369444847107,0.7934459447860718,-9.008308552438392e-06,0.0,0.0003323113196529,0.0,0.0,82.93378448486328,0.0,0.0,0.0,0.5027320981025696,4.0,0.0,1.0
493980,293.1137390136719,297.1499938964844,293.1499938964844,0.1253208369016647,-2746.860107421875,304.1468505859375,0.8080787062644958,0.1936291605234146,0.175001785159111,292.8777770996094,297.1499938964844,293.1499938964844,0.0062548434361815,-471.3606262207031,299.1459045410156,0.5034723877906799,0.050000000745058,0.0487219095230102,293.10015869140625,297.1499938964844,293.1499938964844,0.1869700103998184,-2941.850341796875,304.1448669433594,0.8969333171844482,0.2673990726470947,0.1874530762434005,293.14306640625,297.1499938964844,293.1499938964844,0.2819098532199859,-5508.54248046875,304.16583251953125,0.9990000128746032,0.4255784749984741,0.3504326343536377,293.2119445800781,297.1499938964844,293.1499938964844,0.0040686004795134,-1529.45068359375,296.6363220214844,0.5034723877906799,0.050000000745058,0.231115773320198,291.16021728515625,291.1499938964844,258.4502868652344,257.40887451171875,279.1276550292969,293.212158203125,291.1620788574219,1.0,0.2535314857959747,0.6717327237129211,0.6717327237129211,1.0,1.0,-1.1913938522338867,0.4830242395401001,0.7083695530891418,0.1953328102827072,0.0,0.0,0.6291910409927368,43.14579772949219,40.0,38.08596420288086,-14484.5458984375,183.4437866210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8788452148437,308.4865417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18060.330078125,18000.0,0.0,0.0,0.3287228345870971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7880760431289673,0.7880849838256836,-8.986487046058755e-06,0.0,0.0003336119116283,0.0,0.0,81.9748306274414,0.0,0.0,0.0,0.5008106231689453,4.0,0.0,1.0
494040,293.1137390136719,297.1499938964844,293.1499938964844,0.1253208369016647,-2746.860107421875,304.1468505859375,0.8080787062644958,0.1936291605234146,0.175001785159111,292.8777770996094,297.1499938964844,293.1499938964844,0.0062548434361815,-471.3606262207031,299.1459045410156,0.5034723877906799,0.050000000745058,0.0487219095230102,293.10015869140625,297.1499938964844,293.1499938964844,0.1869700103998184,-2941.850341796875,304.1448669433594,0.8969333171844482,0.2673990726470947,0.1874530762434005,293.14306640625,297.1499938964844,293.1499938964844,0.2819098532199859,-5508.54248046875,304.16583251953125,0.9990000128746032,0.4255784749984741,0.3504326343536377,293.2119445800781,297.1499938964844,293.1499938964844,0.0040686004795134,-1529.45068359375,296.6363220214844,0.5034723877906799,0.050000000745058,0.231115773320198,291.16021728515625,291.1499938964844,258.4502868652344,257.40887451171875,279.1276550292969,293.212158203125,291.1620788574219,1.0,0.2535314857959747,0.6717327237129211,0.6717327237129211,1.0,1.0,-1.1913938522338867,0.4830242395401001,0.7083695530891418,0.1953328102827072,0.0,0.0,0.6291910409927368,43.14579772949219,40.0,38.08596420288086,-14484.5458984375,183.4437866210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8788452148437,308.4865417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18060.330078125,18000.0,0.0,0.0,0.3287228345870971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7880760431289673,0.7880849838256836,-8.986487046058755e-06,0.0,0.0003336119116283,0.0,0.0,81.9748306274414,0.0,0.0,0.0,0.5008106231689453,4.0,0.0,1.0
494100,293.1134338378906,297.1499938964844,293.1499938964844,0.125650405883789,-2752.560302734375,304.1468200683594,0.8105464577674866,0.1941497474908828,0.1754516661167144,292.8744506835937,297.1499938964844,293.1499938964844,0.0063052363693714,-474.2547302246094,299.2045593261719,0.5046305656433105,0.050000000745058,0.0487048141658306,293.0996398925781,297.1499938964844,293.1499938964844,0.1874746531248092,-2948.088623046875,304.1448974609375,0.8997913002967834,0.2681331038475036,0.1879429519176483,293.1318664550781,297.1499938964844,293.1499938964844,0.2794530987739563,-5469.9716796875,304.1673889160156,0.9990000128746032,0.4278628528118133,0.348110944032669,293.2102355957031,297.1499938964844,293.1499938964844,0.0040609361603856,-1526.344482421875,296.6341857910156,0.5046305656433105,0.050000000745058,0.2310346662998199,291.16705322265625,291.1499938964844,258.430419921875,257.3905029296875,279.1287841796875,293.21044921875,291.16796875,1.0,0.252757579088211,0.670761227607727,0.670761227607727,1.0,1.0,-1.189616084098816,0.4819563031196594,0.7076598405838013,0.1946086585521698,0.0,0.0,0.6273441910743713,42.687232971191406,40.0,27.044565200805664,-14452.873046875,181.95655822753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8885192871094,308.48114013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18077.484375,18000.0,0.0,0.0,0.3291600346565246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.783633291721344,0.7836422324180603,-8.947964488470461e-06,0.0,0.0003340555704198,0.0,0.0,81.04029083251953,0.0,0.0,0.0,0.4990966320037842,4.0,0.0,1.0
494160,293.1131286621094,297.1499938964844,293.1499938964844,0.1260250508785247,-2759.1162109375,304.146728515625,0.8122796416282654,0.1946721673011779,0.1759097874164581,292.8711242675781,297.1499938964844,293.1499938964844,0.0063588074408471,-477.3834838867188,299.26239013671875,0.5053223967552185,0.050000000745058,0.0486947745084762,293.0990295410156,297.1499938964844,293.1499938964844,0.1880616545677185,-2955.426025390625,304.1447448730469,0.9018536806106568,0.2688889503479004,0.1884543597698211,293.1217346191406,297.1499938964844,293.1499938964844,0.2779590487480163,-5447.0087890625,304.1669006347656,0.9990000128746032,0.4300828278064728,0.3467403352260589,293.2083435058594,297.1499938964844,293.1499938964844,0.0040551903657615,-1524.1258544921875,296.6305847167969,0.5053223967552185,0.050000000745058,0.2309870421886444,291.1701965332031,291.1499938964844,258.41070556640625,257.3722229003906,279.1293029785156,293.2085876464844,291.1705017089844,1.0,0.2523852884769439,0.6697678565979004,0.6697678565979004,1.0,1.0,-1.1890645027160645,0.481406033039093,0.7076584696769714,0.1941666305065155,0.0,0.0,0.6256703734397888,42.42496109008789,43.0,16.820697784423828,-14434.775390625,181.2534637451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90679931640625,308.481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18079.173828125,18000.0,0.0,0.0,0.3294828236103058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.779415488243103,0.7794244289398193,-8.908313247957267e-06,0.0,0.0003343831922393,0.0,0.0,80.13729858398438,0.0,0.0,0.0,0.497429221868515,4.0,0.0,1.0
494220,293.112548828125,297.1499938964844,293.1499938964844,0.1268828958272934,-2774.27099609375,304.1463928222656,0.8138352632522583,0.1957193315029144,0.1768468618392944,292.8643798828125,297.1499938964844,293.1499938964844,0.0064745959825813,-484.2395629882813,299.3768310546875,0.5054308176040649,0.050000000745058,0.0486932024359703,293.0977783203125,297.1499938964844,293.1499938964844,0.1894265711307525,-2972.62255859375,304.14422607421875,0.9038050174713136,0.2704347968101501,0.1895224750041961,293.10650634765625,297.1499938964844,293.1499938964844,0.277547687292099,-5442.52978515625,304.161865234375,0.9990000128746032,0.4339037835597992,0.346526563167572,293.204345703125,297.1499938964844,293.1499938964844,0.0040480769239366,-1521.7239990234375,296.62030029296875,0.5054308176040649,0.050000000745058,0.2309795767068863,291.1681823730469,291.1499938964844,258.3717041015625,257.3359069824219,279.1291809082031,293.20458984375,291.16748046875,1.0,0.2527026832103729,0.6676864624023438,0.6676864624023438,1.0,1.0,-1.1912022829055786,0.481657326221466,0.7095449566841125,0.1940126866102218,0.0,0.0,0.6232743859291077,42.415775299072266,46.0,-0.4692476093769073,-14434.443359375,181.90562438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9555053710937,308.4903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.296875,18000.0,0.0,0.0,0.3298725485801697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.772498607635498,0.7725074291229248,-8.839085239742417e-06,0.0,0.0003347786841914,0.0,0.0,78.64012908935547,0.0,0.0,0.0,0.4946696162223816,4.0,0.0,1.0
494280,293.112548828125,297.1499938964844,293.1499938964844,0.1268828958272934,-2774.27099609375,304.1463928222656,0.8138352632522583,0.1957193315029144,0.1768468618392944,292.8643798828125,297.1499938964844,293.1499938964844,0.0064745959825813,-484.2395629882813,299.3768310546875,0.5054308176040649,0.050000000745058,0.0486932024359703,293.0977783203125,297.1499938964844,293.1499938964844,0.1894265711307525,-2972.62255859375,304.14422607421875,0.9038050174713136,0.2704347968101501,0.1895224750041961,293.10650634765625,297.1499938964844,293.1499938964844,0.277547687292099,-5442.52978515625,304.161865234375,0.9990000128746032,0.4339037835597992,0.346526563167572,293.204345703125,297.1499938964844,293.1499938964844,0.0040480769239366,-1521.7239990234375,296.62030029296875,0.5054308176040649,0.050000000745058,0.2309795767068863,291.1681823730469,291.1499938964844,258.3717041015625,257.3359069824219,279.1291809082031,293.20458984375,291.16748046875,1.0,0.2527026832103729,0.6676864624023438,0.6676864624023438,1.0,1.0,-1.1912022829055786,0.481657326221466,0.7095449566841125,0.1940126866102218,0.0,0.0,0.6232743859291077,42.415775299072266,46.0,-0.4692476093769073,-14434.443359375,181.90562438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9555053710937,308.4903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.296875,18000.0,0.0,0.0,0.3298725485801697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.772498607635498,0.7725074291229248,-8.839085239742417e-06,0.0,0.0003347786841914,0.0,0.0,78.64012908935547,0.0,0.0,0.0,0.4946696162223816,4.0,0.0,1.0
494340,293.1120910644531,297.1499938964844,293.1499938964844,0.1278457939624786,-2791.3779296875,304.14599609375,0.8132843971252441,0.1967614293098449,0.1778012365102768,292.85760498046875,297.1499938964844,293.1499938964844,0.006600743625313,-491.7516479492188,299.4908447265625,0.5041196346282959,0.050000000745058,0.0487122796475887,293.0966186523437,297.1499938964844,293.1499938964844,0.1909676343202591,-2992.110107421875,304.1435852050781,0.903272271156311,0.2719969451427459,0.1906225532293319,293.09912109375,297.1499938964844,293.1499938964844,0.2800464034080505,-5484.32666015625,304.1536865234375,0.9990000128746032,0.4365223050117492,0.349130630493164,293.2002258300781,297.1499938964844,293.1499938964844,0.0040455213747918,-1521.4024658203125,296.6070251464844,0.5041196346282959,0.050000000745058,0.2310700863599777,291.1581115722656,291.1499938964844,258.33319091796875,257.29986572265625,279.12823486328125,293.20050048828125,291.1568298339844,1.0,0.2541989684104919,0.6654664874076843,0.6654664874076843,1.0,1.0,-1.1969242095947266,0.4833855032920837,0.7135387063026428,0.1946488618850708,0.0,0.0,0.6228041648864746,42.98141860961914,49.0,-12.235305786132812,-14478.11328125,184.860580444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0010070800781,308.5043640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18022.509765625,18000.0,0.0,0.0,0.3300996720790863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7694572806358337,0.7694661021232605,-8.801836884231307e-06,0.0,0.0003350092156324,0.0,0.0,77.93963623046875,0.0,0.0,0.0,0.4934189617633819,4.0,0.0,1.0
494400,293.1120910644531,297.1499938964844,293.1499938964844,0.1278457939624786,-2791.3779296875,304.14599609375,0.8132843971252441,0.1967614293098449,0.1778012365102768,292.85760498046875,297.1499938964844,293.1499938964844,0.006600743625313,-491.7516479492188,299.4908447265625,0.5041196346282959,0.050000000745058,0.0487122796475887,293.0966186523437,297.1499938964844,293.1499938964844,0.1909676343202591,-2992.110107421875,304.1435852050781,0.903272271156311,0.2719969451427459,0.1906225532293319,293.09912109375,297.1499938964844,293.1499938964844,0.2800464034080505,-5484.32666015625,304.1536865234375,0.9990000128746032,0.4365223050117492,0.349130630493164,293.2002258300781,297.1499938964844,293.1499938964844,0.0040455213747918,-1521.4024658203125,296.6070251464844,0.5041196346282959,0.050000000745058,0.2310700863599777,291.1581115722656,291.1499938964844,258.33319091796875,257.29986572265625,279.12823486328125,293.20050048828125,291.1568298339844,1.0,0.2541989684104919,0.6654664874076843,0.6654664874076843,1.0,1.0,-1.1969242095947266,0.4833855032920837,0.7135387063026428,0.1946488618850708,0.0,0.0,0.6228041648864746,42.98141860961914,49.0,-12.235305786132812,-14478.11328125,184.860580444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0010070800781,308.5043640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18022.509765625,18000.0,0.0,0.0,0.3300996720790863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7694572806358337,0.7694661021232605,-8.801836884231307e-06,0.0,0.0003350092156324,0.0,0.0,77.93963623046875,0.0,0.0,0.0,0.4934189617633819,4.0,0.0,1.0
494460,293.1117858886719,297.1499938964844,293.1499938964844,0.1288611441850662,-2809.428466796875,304.1456298828125,0.8110441565513611,0.1977881491184234,0.1787602454423904,292.85089111328125,297.1499938964844,293.1499938964844,0.0067356782965362,-499.735595703125,299.6057434082031,0.5017198324203491,0.050000000745058,0.048748429864645,293.0956115722656,297.1499938964844,293.1499938964844,0.1925997585058212,-3012.735107421875,304.1430053710937,0.9007721543312072,0.2735546231269836,0.1917352080345153,293.099609375,297.1499938964844,293.1499938964844,0.2849102020263672,-5563.0673828125,304.14434814453125,0.9990000128746032,0.4377265870571136,0.3540109097957611,293.1962890625,297.1499938964844,293.1499938964844,0.0040459712035954,-1522.3818359375,296.5924072265625,0.5017198324203491,0.050000000745058,0.2312415540218353,291.14404296875,291.1499938964844,258.2950744628906,257.2640686035156,279.1270751953125,293.1965026855469,291.1425170898437,1.0,0.2566461265087127,0.6631165742874146,0.6631165742874146,1.0,1.0,-1.2055169343948364,0.4862832129001617,0.7192337512969971,0.1959046721458435,0.0,0.0,0.6245195269584656,44.021629333496094,52.0,-18.614294052124023,-14559.341796875,189.7348175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.025390625,308.5144958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17974.861328125,18000.0,0.0,0.0,0.3303943872451782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.77139812707901,0.7714069485664368,-8.809221071715001e-06,0.0,0.0003353082865942,0.0,0.0,78.27166748046875,0.0,0.0,0.0,0.494126945734024,4.0,0.0,1.0
494520,293.1117858886719,297.1499938964844,293.1499938964844,0.1288611441850662,-2809.428466796875,304.1456298828125,0.8110441565513611,0.1977881491184234,0.1787602454423904,292.85089111328125,297.1499938964844,293.1499938964844,0.0067356782965362,-499.735595703125,299.6057434082031,0.5017198324203491,0.050000000745058,0.048748429864645,293.0956115722656,297.1499938964844,293.1499938964844,0.1925997585058212,-3012.735107421875,304.1430053710937,0.9007721543312072,0.2735546231269836,0.1917352080345153,293.099609375,297.1499938964844,293.1499938964844,0.2849102020263672,-5563.0673828125,304.14434814453125,0.9990000128746032,0.4377265870571136,0.3540109097957611,293.1962890625,297.1499938964844,293.1499938964844,0.0040459712035954,-1522.3818359375,296.5924072265625,0.5017198324203491,0.050000000745058,0.2312415540218353,291.14404296875,291.1499938964844,258.2950744628906,257.2640686035156,279.1270751953125,293.1965026855469,291.1425170898437,1.0,0.2566461265087127,0.6631165742874146,0.6631165742874146,1.0,1.0,-1.2055169343948364,0.4862832129001617,0.7192337512969971,0.1959046721458435,0.0,0.0,0.6245195269584656,44.021629333496094,52.0,-18.614294052124023,-14559.341796875,189.7348175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.025390625,308.5144958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17974.861328125,18000.0,0.0,0.0,0.3303943872451782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.77139812707901,0.7714069485664368,-8.809221071715001e-06,0.0,0.0003353082865942,0.0,0.0,78.27166748046875,0.0,0.0,0.0,0.494126945734024,4.0,0.0,1.0
494580,293.1116027832031,297.1499938964844,293.1499938964844,0.1298932284116745,-2827.74951171875,304.1453857421875,0.807449460029602,0.1987918019294738,0.1797135770320892,292.8443908691406,297.1499938964844,293.1499938964844,0.0068783001042902,-508.0631713867188,299.7222595214844,0.4985395669937134,0.050000000745058,0.0487988404929637,293.0948181152344,297.1499938964844,293.1499938964844,0.1942675560712814,-3033.758544921875,304.1425476074219,0.8967729806900024,0.2750942409038543,0.1928478777408599,293.1073608398437,297.1499938964844,293.1499938964844,0.2916847765445709,-5670.99169921875,304.13494873046875,0.9990000128746032,0.4374453127384186,0.3607054948806762,293.192626953125,297.1499938964844,293.1499938964844,0.004048332106322,-1524.1324462890625,296.5774230957031,0.4985395669937134,0.050000000745058,0.2314806878566742,291.1284484863281,291.1499938964844,258.2573547363281,257.2284851074219,279.1259765625,293.1928405761719,291.1268920898437,1.0,0.259852796792984,0.6606592535972595,0.6606592535972595,1.0,1.0,-1.2163792848587036,0.4900971353054046,0.7262821793556213,0.1976415365934372,0.0,0.0,0.6284340620040894,45.45732879638672,55.0,-21.232166290283203,-14670.7451171875,196.233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.017822265625,308.5138854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17924.734375,18000.0,0.0,0.0,0.3309730291366577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7785773277282715,0.778586208820343,-8.865456948115025e-06,0.0,0.000335895572789,0.0,0.0,79.71173858642578,0.0,0.0,0.0,0.4969188272953033,4.0,0.0,1.0
494640,293.1116027832031,297.1499938964844,293.1499938964844,0.1298932284116745,-2827.74951171875,304.1453857421875,0.807449460029602,0.1987918019294738,0.1797135770320892,292.8443908691406,297.1499938964844,293.1499938964844,0.0068783001042902,-508.0631713867188,299.7222595214844,0.4985395669937134,0.050000000745058,0.0487988404929637,293.0948181152344,297.1499938964844,293.1499938964844,0.1942675560712814,-3033.758544921875,304.1425476074219,0.8967729806900024,0.2750942409038543,0.1928478777408599,293.1073608398437,297.1499938964844,293.1499938964844,0.2916847765445709,-5670.99169921875,304.13494873046875,0.9990000128746032,0.4374453127384186,0.3607054948806762,293.192626953125,297.1499938964844,293.1499938964844,0.004048332106322,-1524.1324462890625,296.5774230957031,0.4985395669937134,0.050000000745058,0.2314806878566742,291.1284484863281,291.1499938964844,258.2573547363281,257.2284851074219,279.1259765625,293.1928405761719,291.1268920898437,1.0,0.259852796792984,0.6606592535972595,0.6606592535972595,1.0,1.0,-1.2163792848587036,0.4900971353054046,0.7262821793556213,0.1976415365934372,0.0,0.0,0.6284340620040894,45.45732879638672,55.0,-21.232166290283203,-14670.7451171875,196.233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.017822265625,308.5138854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17924.734375,18000.0,0.0,0.0,0.3309730291366577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7785773277282715,0.778586208820343,-8.865456948115025e-06,0.0,0.000335895572789,0.0,0.0,79.71173858642578,0.0,0.0,0.0,0.4969188272953033,4.0,0.0,1.0
494700,293.111572265625,297.1499938964844,293.1499938964844,0.1304080933332443,-2836.87255859375,304.145263671875,0.8052229881286621,0.199283480644226,0.1801858842372894,292.8412170410156,297.1499938964844,293.1499938964844,0.0069522187113761,-512.3251342773438,299.7811889648437,0.4967380464076996,0.050000000745058,0.0488286726176738,293.094482421875,297.1499938964844,293.1499938964844,0.1951030939817428,-3044.265625,304.14239501953125,0.894342839717865,0.2758543491363525,0.193401426076889,293.1137084960937,297.1499938964844,293.1499938964844,0.2956685423851013,-5733.8515625,304.1304626464844,0.9990000128746032,0.4367391169071197,0.3646093010902405,293.1909484863281,297.1499938964844,293.1499938964844,0.0040500061586499,-1525.189697265625,296.5699768066406,0.4967380464076996,0.050000000745058,0.2316222041845321,291.1205749511719,291.1499938964844,258.23858642578125,257.2107238769531,279.1255187988281,293.1911315917969,291.1190490722656,1.0,0.2616901397705078,0.6593981981277466,0.6593981981277466,1.0,1.0,-1.2225018739700315,0.4922811686992645,0.7302206158638,0.1986542046070099,0.0,0.0,0.6311861276626587,46.303184509277344,55.0,-21.59151077270508,-14735.705078125,200.0170135498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0004577636719,308.5082702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17899.697265625,18000.0,0.0,0.0,0.3314276039600372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7841135263442993,0.7841224670410156,-8.912330486054998e-06,0.0,0.0003363568685017,0.0,0.0,80.8581314086914,0.0,0.0,0.0,0.4990992844104767,4.0,0.0,1.0
494760,293.111572265625,297.1499938964844,293.1499938964844,0.1309194266796112,-2845.92041015625,304.14520263671875,0.8027744889259338,0.19976806640625,0.1806544512510299,292.8381042480469,297.1499938964844,293.1499938964844,0.0070277745835483,-516.640625,299.8406066894531,0.4948302507400512,0.050000000745058,0.0488612577319145,293.09423828125,297.1499938964844,293.1499938964844,0.19593545794487,-3054.715087890625,304.14227294921875,0.8916892409324646,0.2766086757183075,0.1939522176980972,293.12158203125,297.1499938964844,293.1499938964844,0.2999938428401947,-5801.69189453125,304.12615966796875,0.9990000128746032,0.4356512129306793,0.3688259720802307,293.1893310546875,297.1499938964844,293.1499938964844,0.0040519339963793,-1526.3316650390625,296.5626525878906,0.4948302507400512,0.050000000745058,0.2317767739295959,291.11285400390625,291.1499938964844,258.2198791503906,257.1930236816406,279.1250915527344,293.18951416015625,291.1113586425781,1.0,0.2636597454547882,0.6581194996833801,0.6581194996833801,1.0,1.0,-1.229011058807373,0.4946192800998688,0.7343918085098267,0.1997463703155517,0.0,0.0,0.634442925453186,47.22498321533203,58.0,-21.50994110107422,-14805.884765625,204.1234588623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9738464355469,308.49884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17874.97265625,18000.0,0.0,0.0,0.3320188224315643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7909126281738281,0.7909216284751892,-8.971767783805262e-06,0.0,0.0003369569021742,0.0,0.0,82.29306030273438,0.0,0.0,0.0,0.5017958879470825,4.0,0.0,1.0
494820,293.1117248535156,297.1499938964844,293.1499938964844,0.1319265216588974,-2863.70068359375,304.1451416015625,0.7974192500114441,0.2007160931825637,0.1815793961286544,292.8321533203125,297.1499938964844,293.1499938964844,0.0071836085990071,-525.4059448242188,299.9608764648437,0.49077969789505,0.050000000745058,0.0489336363971233,293.093505859375,297.1499938964844,293.1499938964844,0.1976252794265747,-3075.882568359375,304.1420288085937,0.8859525918960571,0.2781683802604675,0.1950797289609909,293.141845703125,297.1499938964844,293.1499938964844,0.3094998598098755,-5949.50146484375,304.1182861328125,0.9990000128746032,0.4322741031646728,0.3780232667922973,293.1864013671875,297.1499938964844,293.1499938964844,0.0040564299561083,-1528.8074951171875,296.548583984375,0.49077969789505,0.050000000745058,0.2321200966835022,291.0981140136719,291.1499938964844,258.1825866699219,257.1576538085937,279.1243591308594,293.1865539550781,291.0967712402344,1.0,0.2679299712181091,0.6555190086364746,0.6555190086364746,1.0,1.0,-1.2430131435394287,0.4996846914291382,0.7433284521102905,0.2021291404962539,0.0,0.0,0.6423627734184265,49.26752471923828,46.0,-20.46916580200196,-14959.578125,213.21246337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8943176269531,308.4687194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17826.998046875,18000.0,0.0,0.0,0.3336687088012695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8081073760986328,0.8081164956092834,-9.12787982088048e-06,0.0,0.0003386313037481,0.0,0.0,86.0328369140625,0.0,0.0,0.0,0.5086846351623535,4.0,0.0,1.0
494880,293.1117248535156,297.1499938964844,293.1499938964844,0.1319265216588974,-2863.70068359375,304.1451416015625,0.7974192500114441,0.2007160931825637,0.1815793961286544,292.8321533203125,297.1499938964844,293.1499938964844,0.0071836085990071,-525.4059448242188,299.9608764648437,0.49077969789505,0.050000000745058,0.0489336363971233,293.093505859375,297.1499938964844,293.1499938964844,0.1976252794265747,-3075.882568359375,304.1420288085937,0.8859525918960571,0.2781683802604675,0.1950797289609909,293.141845703125,297.1499938964844,293.1499938964844,0.3094998598098755,-5949.50146484375,304.1182861328125,0.9990000128746032,0.4322741031646728,0.3780232667922973,293.1864013671875,297.1499938964844,293.1499938964844,0.0040564299561083,-1528.8074951171875,296.548583984375,0.49077969789505,0.050000000745058,0.2321200966835022,291.0981140136719,291.1499938964844,258.1825866699219,257.1576538085937,279.1243591308594,293.1865539550781,291.0967712402344,1.0,0.2679299712181091,0.6555190086364746,0.6555190086364746,1.0,1.0,-1.2430131435394287,0.4996846914291382,0.7433284521102905,0.2021291404962539,0.0,0.0,0.6423627734184265,49.26752471923828,46.0,-20.46916580200196,-14959.578125,213.21246337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8943176269531,308.4687194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17826.998046875,18000.0,0.0,0.0,0.3336687088012695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8081073760986328,0.8081164956092834,-9.12787982088048e-06,0.0,0.0003386313037481,0.0,0.0,86.0328369140625,0.0,0.0,0.0,0.5086846351623535,4.0,0.0,1.0
494940,293.1116943359375,297.1499938964844,293.1499938964844,0.1326639205217361,-2876.393798828125,304.1455383300781,0.8007715940475464,0.2016883343458175,0.1824190467596054,292.8262634277344,297.1499938964844,293.1499938964844,0.0073224850930273,-532.665771484375,300.0883178710937,0.4920293390750885,0.050000000745058,0.0489108227193355,293.0928955078125,297.1499938964844,293.1499938964844,0.1989582479000091,-3092.226806640625,304.1425170898437,0.8899379968643188,0.279723197221756,0.196152776479721,293.1576843261719,297.1499938964844,293.1499938964844,0.3073027729988098,-5910.04541015625,304.1331481933594,0.9990000128746032,0.4292323291301727,0.3751542866230011,293.1834716796875,297.1499938964844,293.1499938964844,0.0040526697412133,-1527.28271484375,296.5448303222656,0.4920293390750885,0.050000000745058,0.2320118844509124,291.0993347167969,291.1499938964844,258.1454162597656,257.122314453125,279.1293029785156,293.1836242675781,291.10174560546875,1.0,0.2665020525455475,0.6536661386489868,0.6536661386489868,1.0,1.0,-1.2417181730270386,0.4983863830566406,0.743331789970398,0.2012549042701721,0.0,0.0,0.649508535861969,48.67409896850586,34.0,8.368779182434082,-15006.9296875,211.5087280273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80084228515625,308.4651184082031,278.1499938964844,0.0,18000.0,313.1499938964844,17822.078125,18000.0,0.0,0.0,0.3358189463615417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8275802135467529,0.8275895118713379,-9.32018429011805e-06,0.0,0.0003408135380595,0.0,0.0,90.50613403320312,0.0,0.0,0.0,0.516538143157959,4.0,0.0,1.0
