time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
495000,293.1116943359375,297.1499938964844,293.1499938964844,0.1326639205217361,-2876.393798828125,304.1455383300781,0.8007715940475464,0.2016883343458175,0.1824190467596054,292.8262634277344,297.1499938964844,293.1499938964844,0.0073224850930273,-532.665771484375,300.0883178710937,0.4920293390750885,0.050000000745058,0.0489108227193355,293.0928955078125,297.1499938964844,293.1499938964844,0.1989582479000091,-3092.226806640625,304.1425170898437,0.8899379968643188,0.279723197221756,0.196152776479721,293.1576843261719,297.1499938964844,293.1499938964844,0.3073027729988098,-5910.04541015625,304.1331481933594,0.9990000128746032,0.4292323291301727,0.3751542866230011,293.1834716796875,297.1499938964844,293.1499938964844,0.0040526697412133,-1527.28271484375,296.5448303222656,0.4920293390750885,0.050000000745058,0.2320118844509124,291.0993347167969,291.1499938964844,258.1454162597656,257.122314453125,279.1293029785156,293.1836242675781,291.10174560546875,1.0,0.2665020525455475,0.6536661386489868,0.6536661386489868,1.0,1.0,-1.2417181730270386,0.4983863830566406,0.743331789970398,0.2012549042701721,0.0,0.0,0.649508535861969,48.67409896850586,34.0,8.368779182434082,-15006.9296875,211.5087280273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80084228515625,308.4651184082031,278.1499938964844,0.0,18000.0,313.1499938964844,17822.078125,18000.0,0.0,0.0,0.3358189463615417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8275802135467529,0.8275895118713379,-9.32018429011805e-06,0.0,0.0003408135380595,0.0,0.0,90.50613403320312,0.0,0.0,0.0,0.516538143157959,4.0,0.0,1.0
495060,293.1116027832031,297.1499938964844,293.1499938964844,0.1328795701265335,-2879.72314453125,304.1461181640625,0.8067639470100403,0.2022891640663147,0.1829002648591995,292.8227233886719,297.1499938964844,293.1499938964844,0.0073922369629144,-535.8400268554688,300.1713562011719,0.4951882362365722,0.050000000745058,0.0488549880683422,293.0927124023437,297.1499938964844,293.1499938964844,0.1993829309940338,-3097.051513671875,304.1433410644531,0.8967452049255371,0.2806258201599121,0.1967451423406601,293.1565246582031,297.1499938964844,293.1499938964844,0.3002513945102691,-5796.24609375,304.1494140625,0.9990000128746032,0.4293315708637237,0.3680281341075897,293.1816101074219,297.1499938964844,293.1499938964844,0.0040439143776893,-1523.0001220703125,296.55401611328125,0.4951882362365722,0.050000000745058,0.231747031211853,291.11846923828125,291.1499938964844,258.1231384277344,257.10113525390625,279.1334533691406,293.1817932128906,291.122314453125,1.0,0.2634851336479187,0.6529597640037537,0.6529597640037537,1.0,1.0,-1.2340713739395142,0.4948175251483917,0.7392538189888,0.1992447972297668,0.0,0.0,0.6502931118011475,47.147342681884766,34.0,31.70956039428711,-14965.361328125,205.6738128662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7632751464844,308.47216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17895.765625,18000.0,0.0,0.0,0.337082177400589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8337674736976624,0.8337768912315369,-9.399269401910716e-06,0.0,0.0003420955617912,0.0,0.0,92.09183502197266,0.0,0.0,0.0,0.5191114544868469,4.0,0.0,1.0
495120,293.11151123046875,297.1499938964844,293.1499938964844,0.1329708695411682,-2880.964599609375,304.1465148925781,0.8120892643928528,0.2026965767145156,0.1832140833139419,292.82037353515625,297.1499938964844,293.1499938964844,0.0074350959621369,-537.650146484375,300.2282409667969,0.4982165694236755,0.050000000745058,0.0488040186464786,293.0926208496094,297.1499938964844,293.1499938964844,0.1995776891708374,-3099.115234375,304.1439819335937,0.9029636979103088,0.2812264561653137,0.1971257925033569,293.150390625,297.1499938964844,293.1499938964844,0.2936041057109833,-5689.81591796875,304.16180419921875,0.9990000128746032,0.4304588437080383,0.3613991141319275,293.1803283691406,297.1499938964844,293.1499938964844,0.004036383703351,-1519.3153076171875,296.5628662109375,0.4982165694236755,0.050000000745058,0.2315052598714828,291.13525390625,291.1499938964844,258.1083068847656,257.0870056152344,279.1363525390625,293.1805114746094,291.1397705078125,1.0,0.2606923580169678,0.6526473164558411,0.6526473164558411,1.0,1.0,-1.2265983819961548,0.4914837181568146,0.7351146340370178,0.19740791618824,0.0,0.0,0.6492980122566223,45.74645233154297,37.0,44.74238204956055,-14909.7333984375,200.2240447998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75323486328125,308.4818115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17959.654296875,18000.0,0.0,0.0,0.337810605764389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8344141244888306,0.8344236016273499,-9.42026872507995e-06,0.0,0.0003428348281886,0.0,0.0,92.35478973388672,0.0,0.0,0.0,0.5194368362426758,4.0,0.0,1.0
495180,293.1114196777344,297.1499938964844,293.1499938964844,0.1332982629537582,-2885.96142578125,304.1471252441406,0.8199915885925293,0.203692078590393,0.1840478181838989,292.8146667480469,297.1499938964844,293.1499938964844,0.0075555616058409,-542.9622192382812,300.3695983886719,0.5026199817657471,0.050000000745058,0.0487345568835735,293.0926513671875,297.1499938964844,293.1499938964844,0.2001675516366958,-3105.736083984375,304.1449584960937,0.9131050705909728,0.282672107219696,0.1980963200330734,293.125,297.1499938964844,293.1499938964844,0.283728152513504,-5533.47802734375,304.1737976074219,0.9990000128746032,0.4355886578559875,0.35216224193573,293.1769714355469,297.1499938964844,293.1499938964844,0.0040222704410552,-1512.1514892578125,296.5838623046875,0.5026199817657471,0.050000000745058,0.2311757653951645,291.1733093261719,291.1499938964844,258.0711364746094,257.0516052246094,279.1382141113281,293.1771850585937,291.1754455566406,1.0,0.257415235042572,0.6515951156616211,0.6515951156616211,1.0,1.0,-1.2171913385391235,0.4870751798152923,0.7301161289215088,0.1948053389787674,0.0,0.0,0.6433451771736145,43.84785461425781,40.0,42.51250457763672,-14806.8740234375,193.16944885253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7816467285156,308.4913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.392578125,18000.0,0.0,0.0,0.3390780389308929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8246870636940002,0.82469642162323,-9.355454494652804e-06,0.0,0.0003441211301833,0.0,0.0,90.31017303466795,0.0,0.0,0.0,0.5156842470169067,4.0,0.0,1.0
495240,293.1114196777344,297.1499938964844,293.1499938964844,0.1332982629537582,-2885.96142578125,304.1471252441406,0.8199915885925293,0.203692078590393,0.1840478181838989,292.8146667480469,297.1499938964844,293.1499938964844,0.0075555616058409,-542.9622192382812,300.3695983886719,0.5026199817657471,0.050000000745058,0.0487345568835735,293.0926513671875,297.1499938964844,293.1499938964844,0.2001675516366958,-3105.736083984375,304.1449584960937,0.9131050705909728,0.282672107219696,0.1980963200330734,293.125,297.1499938964844,293.1499938964844,0.283728152513504,-5533.47802734375,304.1737976074219,0.9990000128746032,0.4355886578559875,0.35216224193573,293.1769714355469,297.1499938964844,293.1499938964844,0.0040222704410552,-1512.1514892578125,296.5838623046875,0.5026199817657471,0.050000000745058,0.2311757653951645,291.1733093261719,291.1499938964844,258.0711364746094,257.0516052246094,279.1382141113281,293.1771850585937,291.1754455566406,1.0,0.257415235042572,0.6515951156616211,0.6515951156616211,1.0,1.0,-1.2171913385391235,0.4870751798152923,0.7301161289215088,0.1948053389787674,0.0,0.0,0.6433451771736145,43.84785461425781,40.0,42.51250457763672,-14806.8740234375,193.16944885253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7816467285156,308.4913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.392578125,18000.0,0.0,0.0,0.3390780389308929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8246870636940002,0.82469642162323,-9.355454494652804e-06,0.0,0.0003441211301833,0.0,0.0,90.31017303466795,0.0,0.0,0.0,0.5156842470169067,4.0,0.0,1.0
495300,293.11138916015625,297.1499938964844,293.1499938964844,0.1335889399051666,-2890.884033203125,304.1470947265625,0.8225296139717102,0.2041839808225631,0.184471383690834,292.81182861328125,297.1499938964844,293.1499938964844,0.0076251397840678,-546.2777709960938,300.4375305175781,0.5039346218109131,0.050000000745058,0.0487148724496364,293.09283447265625,297.1499938964844,293.1499938964844,0.2006285339593887,-3111.311767578125,304.1450500488281,0.9165701270103456,0.283363938331604,0.1985687613487243,293.1118469238281,297.1499938964844,293.1499938964844,0.280851274728775,-5488.72900390625,304.1746826171875,0.9990000128746032,0.4384882748126983,0.3495006561279297,293.1751403808594,297.1499938964844,293.1499938964844,0.0040191048756241,-1510.5784912109375,296.5888671875,0.5039346218109131,0.050000000745058,0.2310823947191238,291.18145751953125,291.1499938964844,258.0525207519531,257.03387451171875,279.1380920410156,293.17535400390625,291.1825866699219,1.0,0.2564980983734131,0.6509917974472046,0.6509917974472046,1.0,1.0,-1.2149351835250854,0.4858826696872711,0.7290524840354919,0.1940639168024063,0.0,0.0,0.6404012441635132,43.31637573242188,40.0,30.952211380004883,-14771.423828125,191.334701538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8168334960937,308.5001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18128.515625,18000.0,0.0,0.0,0.3394284546375274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8176450133323669,0.8176543116569519,-9.290226444136351e-06,0.0,0.0003444767498876,0.0,0.0,88.71204376220703,0.0,0.0,0.0,0.5128831267356873,4.0,0.0,1.0
495360,293.11138916015625,297.1499938964844,293.1499938964844,0.1339288353919983,-2896.7353515625,304.1470031738281,0.8243500590324402,0.2046739161014557,0.1848999261856079,292.8089904785156,297.1499938964844,293.1499938964844,0.0076991626992821,-549.8670043945312,300.5047607421875,0.5047689080238342,0.050000000745058,0.0487026274204254,293.0929260253906,297.1499938964844,293.1499938964844,0.2011629939079284,-3117.869140625,304.1449584960937,0.9191031455993652,0.2840713560581207,0.1990463584661483,293.09991455078125,297.1499938964844,293.1499938964844,0.2789972722530365,-5460.470703125,304.17352294921875,0.9990000128746032,0.441315233707428,0.3478346765041351,293.1731872558594,297.1499938964844,293.1499938964844,0.0040178662165999,-1509.9189453125,296.59210205078125,0.5047689080238342,0.050000000745058,0.231024295091629,291.185546875,291.1499938964844,258.03387451171875,257.01611328125,279.1375732421875,293.1734313964844,291.1859741210937,1.0,0.2559967339038849,0.650330662727356,0.650330662727356,1.0,1.0,-1.2139376401901243,0.4852052927017212,0.7287323474884033,0.1935944110155105,0.0,0.0,0.637606143951416,42.99176406860352,43.0,19.874526977539062,-14748.7109375,190.340576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8604431152344,308.5134582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18133.130859375,18000.0,0.0,0.0,0.3396155834197998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8106786608695984,0.8106878995895386,-9.222387234331109e-06,0.0,0.0003446666523814,0.0,0.0,87.12364196777344,0.0,0.0,0.0,0.510076105594635,4.0,0.0,1.0
495420,293.1114196777344,297.1499938964844,293.1499938964844,0.134730651974678,-2910.72119140625,304.14666748046875,0.8260783553123474,0.2056466788053512,0.1857693493366241,292.80328369140625,297.1499938964844,293.1499938964844,0.0078597161918878,-557.7583618164062,300.6380310058594,0.5051276087760925,0.050000000745058,0.0486974082887172,293.0929260253906,297.1499938964844,293.1499938964844,0.2024480402469635,-3133.818603515625,304.1445007324219,0.9216075539588928,0.2855141758918762,0.2000415325164795,293.0816650390625,297.1499938964844,293.1499938964844,0.2780052721500397,-5447.45751953125,304.167236328125,0.9990000128746032,0.4463013112545013,0.3471237421035766,293.1690979003906,297.1499938964844,293.1499938964844,0.0040199584327638,-1510.777099609375,296.5945739746094,0.5051276087760925,0.050000000745058,0.230999544262886,291.18408203125,291.1499938964844,257.99639892578125,256.98046875,279.13580322265625,293.1693420410156,291.183349609375,1.0,0.2560887336730957,0.6488266587257385,0.6488266587257385,1.0,1.0,-1.2152847051620483,0.4852030873298645,0.7300816178321838,0.1933625787496566,0.0,0.0,0.6330346465110779,42.87980651855469,46.0,0.4956965148448944,-14738.03515625,190.54684448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9580993652344,308.5466613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18114.888671875,18000.0,0.0,0.0,0.3396016359329223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7982602715492249,0.7982693314552307,-9.096930625673847e-06,0.0,0.0003446524788159,0.0,0.0,84.30183410644531,0.0,0.0,0.0,0.5050564408302307,4.0,0.0,1.0
495480,293.1114196777344,297.1499938964844,293.1499938964844,0.134730651974678,-2910.72119140625,304.14666748046875,0.8260783553123474,0.2056466788053512,0.1857693493366241,292.80328369140625,297.1499938964844,293.1499938964844,0.0078597161918878,-557.7583618164062,300.6380310058594,0.5051276087760925,0.050000000745058,0.0486974082887172,293.0929260253906,297.1499938964844,293.1499938964844,0.2024480402469635,-3133.818603515625,304.1445007324219,0.9216075539588928,0.2855141758918762,0.2000415325164795,293.0816650390625,297.1499938964844,293.1499938964844,0.2780052721500397,-5447.45751953125,304.167236328125,0.9990000128746032,0.4463013112545013,0.3471237421035766,293.1690979003906,297.1499938964844,293.1499938964844,0.0040199584327638,-1510.777099609375,296.5945739746094,0.5051276087760925,0.050000000745058,0.230999544262886,291.18408203125,291.1499938964844,257.99639892578125,256.98046875,279.13580322265625,293.1693420410156,291.183349609375,1.0,0.2560887336730957,0.6488266587257385,0.6488266587257385,1.0,1.0,-1.2152847051620483,0.4852030873298645,0.7300816178321838,0.1933625787496566,0.0,0.0,0.6330346465110779,42.87980651855469,46.0,0.4956965148448944,-14738.03515625,190.54684448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9580993652344,308.5466613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18114.888671875,18000.0,0.0,0.0,0.3396016359329223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7982602715492249,0.7982693314552307,-9.096930625673847e-06,0.0,0.0003446524788159,0.0,0.0,84.30183410644531,0.0,0.0,0.0,0.5050564408302307,4.0,0.0,1.0
495540,293.11151123046875,297.1499938964844,293.1499938964844,0.1356521248817443,-2926.9189453125,304.146240234375,0.8256549835205078,0.206605851650238,0.1866481602191925,292.7975158691406,297.1499938964844,293.1499938964844,0.0080356206744909,-566.43017578125,300.7709045410156,0.5040136575698853,0.050000000745058,0.0487136766314506,293.09295654296875,297.1499938964844,293.1499938964844,0.2039311677217483,-3152.33056640625,304.14385986328125,0.921145498752594,0.2869576513767242,0.2010595202445984,293.07196044921875,297.1499938964844,293.1499938964844,0.2800792455673218,-5483.0703125,304.1579895019531,0.9990000128746032,0.4500194191932678,0.3493418097496032,293.1649169921875,297.1499938964844,293.1499938964844,0.0040268916636705,-1513.8941650390625,296.5931701660156,0.5040136575698853,0.050000000745058,0.2310767173767089,291.1731872558594,291.1499938964844,257.95867919921875,256.9446105957031,279.1337280273437,293.1651611328125,291.1717834472656,1.0,0.2573978304862976,0.6470940113067627,0.6470940113067627,1.0,1.0,-1.2203346490859983,0.4866824150085449,0.7336522340774536,0.1938964575529098,0.0,0.0,0.6305970549583435,43.36650848388672,49.0,-13.133889198303224,-14771.091796875,193.20211791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0482788085937,308.5812683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18070.62109375,18000.0,0.0,0.0,0.3392800390720367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7901532053947449,0.790162205696106,-9.0087223725277e-06,0.0,0.0003443261084612,0.0,0.0,82.44425964355469,0.0,0.0,0.0,0.5017516613006592,4.0,0.0,1.0
495600,293.11151123046875,297.1499938964844,293.1499938964844,0.1356521248817443,-2926.9189453125,304.146240234375,0.8256549835205078,0.206605851650238,0.1866481602191925,292.7975158691406,297.1499938964844,293.1499938964844,0.0080356206744909,-566.43017578125,300.7709045410156,0.5040136575698853,0.050000000745058,0.0487136766314506,293.09295654296875,297.1499938964844,293.1499938964844,0.2039311677217483,-3152.33056640625,304.14385986328125,0.921145498752594,0.2869576513767242,0.2010595202445984,293.07196044921875,297.1499938964844,293.1499938964844,0.2800792455673218,-5483.0703125,304.1579895019531,0.9990000128746032,0.4500194191932678,0.3493418097496032,293.1649169921875,297.1499938964844,293.1499938964844,0.0040268916636705,-1513.8941650390625,296.5931701660156,0.5040136575698853,0.050000000745058,0.2310767173767089,291.1731872558594,291.1499938964844,257.95867919921875,256.9446105957031,279.1337280273437,293.1651611328125,291.1717834472656,1.0,0.2573978304862976,0.6470940113067627,0.6470940113067627,1.0,1.0,-1.2203346490859983,0.4866824150085449,0.7336522340774536,0.1938964575529098,0.0,0.0,0.6305970549583435,43.36650848388672,49.0,-13.133889198303224,-14771.091796875,193.20211791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0482788085937,308.5812683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18070.62109375,18000.0,0.0,0.0,0.3392800390720367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7901532053947449,0.790162205696106,-9.0087223725277e-06,0.0,0.0003443261084612,0.0,0.0,82.44425964355469,0.0,0.0,0.0,0.5017516613006592,4.0,0.0,1.0
495660,293.1116943359375,297.1499938964844,293.1499938964844,0.136635884642601,-2944.23876953125,304.1458435058594,0.8235176801681519,0.2075455337762832,0.1875274926424026,292.7918395996094,297.1499938964844,293.1499938964844,0.008224812336266,-575.6525268554688,300.9046325683594,0.5017610788345337,0.050000000745058,0.0487476289272308,293.0930480957031,297.1499938964844,293.1499938964844,0.2055132985115051,-3172.078125,304.1432800292969,0.9183124899864196,0.2883813977241516,0.2020795345306396,293.0707092285156,297.1499938964844,293.1499938964844,0.2846369743347168,-5557.435546875,304.1477355957031,0.9990000128746032,0.4522668123245239,0.3539246916770935,293.160888671875,297.1499938964844,293.1499938964844,0.0040370640344917,-1518.447998046875,296.58990478515625,0.5017610788345337,0.050000000745058,0.2312377691268921,291.1573791503906,291.1499938964844,257.9206237792969,256.90850830078125,279.1317138671875,293.1611328125,291.1556701660156,1.0,0.2596877217292785,0.6451625227928162,0.6451625227928162,1.0,1.0,-1.2283484935760498,0.4893345832824707,0.7390139698982239,0.1950279623270034,0.0,0.0,0.6306435465812683,44.3453369140625,52.0,-20.82339096069336,-14842.2626953125,197.88584899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1108703613281,308.608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.2734375,18000.0,0.0,0.0,0.338924378156662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7877510786056519,0.7877600193023682,-8.973188414529432e-06,0.0,0.0003439651627559,0.0,0.0,81.8314208984375,0.0,0.0,0.0,0.500718891620636,4.0,0.0,1.0
495720,293.1116943359375,297.1499938964844,293.1499938964844,0.136635884642601,-2944.23876953125,304.1458435058594,0.8235176801681519,0.2075455337762832,0.1875274926424026,292.7918395996094,297.1499938964844,293.1499938964844,0.008224812336266,-575.6525268554688,300.9046325683594,0.5017610788345337,0.050000000745058,0.0487476289272308,293.0930480957031,297.1499938964844,293.1499938964844,0.2055132985115051,-3172.078125,304.1432800292969,0.9183124899864196,0.2883813977241516,0.2020795345306396,293.0707092285156,297.1499938964844,293.1499938964844,0.2846369743347168,-5557.435546875,304.1477355957031,0.9990000128746032,0.4522668123245239,0.3539246916770935,293.160888671875,297.1499938964844,293.1499938964844,0.0040370640344917,-1518.447998046875,296.58990478515625,0.5017610788345337,0.050000000745058,0.2312377691268921,291.1573791503906,291.1499938964844,257.9206237792969,256.90850830078125,279.1317138671875,293.1611328125,291.1556701660156,1.0,0.2596877217292785,0.6451625227928162,0.6451625227928162,1.0,1.0,-1.2283484935760498,0.4893345832824707,0.7390139698982239,0.1950279623270034,0.0,0.0,0.6306435465812683,44.3453369140625,52.0,-20.82339096069336,-14842.2626953125,197.88584899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1108703613281,308.608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.2734375,18000.0,0.0,0.0,0.338924378156662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7877510786056519,0.7877600193023682,-8.973188414529432e-06,0.0,0.0003439651627559,0.0,0.0,81.8314208984375,0.0,0.0,0.0,0.500718891620636,4.0,0.0,1.0
495780,293.1119384765625,297.1499938964844,293.1499938964844,0.137642428278923,-2961.939453125,304.14556884765625,0.8200628757476807,0.2084617763757705,0.1884004473686218,292.7862854003906,297.1499938964844,293.1499938964844,0.0084260394796729,-585.269775390625,301.039794921875,0.4986858665943146,0.050000000745058,0.0487962923943996,293.0932922363281,297.1499938964844,293.1499938964844,0.2071314603090286,-3192.23046875,304.142822265625,0.9137277603149414,0.2897761762142181,0.2030914276838302,293.0771484375,297.1499938964844,293.1499938964844,0.291192889213562,-5662.32080078125,304.1375732421875,0.9990000128746032,0.4529847502708435,0.3603907525539398,293.1571960449219,297.1499938964844,293.1499938964844,0.0040493197739124,-1523.8624267578125,296.5860290527344,0.4986858665943146,0.050000000745058,0.2314686030149459,291.1395568847656,291.1499938964844,257.88214111328125,256.8720703125,279.12994384765625,293.15740966796875,291.1377868652344,1.0,0.2627606093883514,0.6430675983428955,0.6430675983428955,1.0,1.0,-1.2387070655822754,0.4929056167602539,0.7458014488220215,0.1966201812028885,0.0,0.0,0.6332196593284607,45.7325553894043,55.0,-24.17948341369629,-14944.5166015625,204.27638244628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13336181640625,308.6200866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17956.96875,18000.0,0.0,0.0,0.3387972712516784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7914089560508728,0.7914179563522339,-8.995079952001106e-06,0.0,0.0003438361745793,0.0,0.0,82.53451538085938,0.0,0.0,0.0,0.5021111965179443,4.0,0.0,1.0
495840,293.1119384765625,297.1499938964844,293.1499938964844,0.137642428278923,-2961.939453125,304.14556884765625,0.8200628757476807,0.2084617763757705,0.1884004473686218,292.7862854003906,297.1499938964844,293.1499938964844,0.0084260394796729,-585.269775390625,301.039794921875,0.4986858665943146,0.050000000745058,0.0487962923943996,293.0932922363281,297.1499938964844,293.1499938964844,0.2071314603090286,-3192.23046875,304.142822265625,0.9137277603149414,0.2897761762142181,0.2030914276838302,293.0771484375,297.1499938964844,293.1499938964844,0.291192889213562,-5662.32080078125,304.1375732421875,0.9990000128746032,0.4529847502708435,0.3603907525539398,293.1571960449219,297.1499938964844,293.1499938964844,0.0040493197739124,-1523.8624267578125,296.5860290527344,0.4986858665943146,0.050000000745058,0.2314686030149459,291.1395568847656,291.1499938964844,257.88214111328125,256.8720703125,279.12994384765625,293.15740966796875,291.1377868652344,1.0,0.2627606093883514,0.6430675983428955,0.6430675983428955,1.0,1.0,-1.2387070655822754,0.4929056167602539,0.7458014488220215,0.1966201812028885,0.0,0.0,0.6332196593284607,45.7325553894043,55.0,-24.17948341369629,-14944.5166015625,204.27638244628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13336181640625,308.6200866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17956.96875,18000.0,0.0,0.0,0.3387972712516784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7914089560508728,0.7914179563522339,-8.995079952001106e-06,0.0,0.0003438361745793,0.0,0.0,82.53451538085938,0.0,0.0,0.0,0.5021111965179443,4.0,0.0,1.0
495900,293.11212158203125,297.1499938964844,293.1499938964844,0.1381461173295974,-2970.78173828125,304.1454467773437,0.81794273853302,0.2089106142520904,0.1888331919908523,292.7835998535156,297.1499938964844,293.1499938964844,0.0085308011621236,-590.186767578125,301.1080322265625,0.4969225525856018,0.050000000745058,0.0488254092633724,293.0934753417969,297.1499938964844,293.1499938964844,0.2079412192106247,-3202.291748046875,304.1426696777344,0.9109677672386168,0.2904612720012665,0.2035925686359405,293.0829772949219,297.1499938964844,293.1499938964844,0.2950964868068695,-5724.10498046875,304.1327514648437,0.9990000128746032,0.4527615010738373,0.3642046749591827,293.1554870605469,297.1499938964844,293.1499938964844,0.0040559810586273,-1526.770751953125,296.5841064453125,0.4969225525856018,0.050000000745058,0.2316067218780517,291.1305236816406,291.1499938964844,257.8627014160156,256.8537292480469,279.1291809082031,293.1557006835937,291.1287841796875,1.0,0.2645398378372192,0.6419690847396851,0.6419690847396851,1.0,1.0,-1.244606375694275,0.4949709773063659,0.7496354579925537,0.1975541561841964,0.0,0.0,0.6354339718818665,46.5587043762207,55.0,-24.733217239379883,-15005.3154296875,208.034408569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275329589844,308.61895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17927.93359375,18000.0,0.0,0.0,0.3388934135437011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7955093383789062,0.7955183982849121,-9.028027307067532e-06,0.0,0.000343933730619,0.0,0.0,83.38776397705078,0.0,0.0,0.0,0.503723680973053,4.0,0.0,1.0
495960,293.1123046875,297.1499938964844,293.1499938964844,0.1386471539735794,-2979.5654296875,304.1453857421875,0.8156082034111023,0.2093534469604492,0.1892630904912948,292.78094482421875,297.1499938964844,293.1499938964844,0.0086382506415247,-595.1624145507812,301.1766967773437,0.4950472712516784,0.050000000745058,0.0488573350012302,293.0936584472656,297.1499938964844,293.1499938964844,0.2087469100952148,-3212.285400390625,304.1425170898437,0.908003866672516,0.2911394536495209,0.2040901184082031,293.0904235839844,297.1499938964844,293.1499938964844,0.2993532717227936,-5791.0458984375,304.128173828125,0.9990000128746032,0.4521511197090149,0.3683409690856933,293.15386962890625,297.1499938964844,293.1499938964844,0.0040629114955663,-1529.7705078125,296.5823059082031,0.4950472712516784,0.050000000745058,0.2317581623792648,291.12158203125,291.1499938964844,257.8431396484375,256.8352966308594,279.1285095214844,293.154052734375,291.119873046875,1.0,0.2664547264575958,0.6408420205116272,0.6408420205116272,1.0,1.0,-1.2509044408798218,0.4971898794174194,0.7537145614624023,0.1985623836517334,0.0,0.0,0.6382331848144531,47.462432861328125,58.0,-24.76765251159668,-15071.525390625,212.12730407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.110107421875,308.6128234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17899.322265625,18000.0,0.0,0.0,0.3391288220882416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.801069438457489,0.8010784983634949,-9.0754629127332e-06,0.0,0.0003441726439632,0.0,0.0,84.5733642578125,0.0,0.0,0.0,0.5059311985969543,4.0,0.0,1.0
496020,293.1127319335937,297.1499938964844,293.1499938964844,0.1396364122629165,-2996.869140625,304.145263671875,0.8104058504104614,0.2102222889661789,0.1901143789291381,292.7758178710937,297.1499938964844,293.1499938964844,0.0088610490784049,-605.2582397460938,301.3153991699219,0.491048663854599,0.050000000745058,0.0489285364747047,293.0937805175781,297.1499938964844,293.1499938964844,0.2103800028562545,-3232.49755859375,304.1423034667969,0.901837944984436,0.2925437688827514,0.2051088958978653,293.1098937988281,297.1499938964844,293.1499938964844,0.3087519109249115,-5937.50537109375,304.11981201171875,0.9990000128746032,0.449722409248352,0.3774024546146393,293.1509094238281,297.1499938964844,293.1499938964844,0.0040774489752948,-1535.9752197265625,296.5792541503906,0.491048663854599,0.050000000745058,0.2320959120988845,291.1044311523437,291.1499938964844,257.8035888671875,256.798095703125,279.1273193359375,293.1510925292969,291.1028747558594,1.0,0.2706248462200165,0.6385143399238586,0.6385143399238586,1.0,1.0,-1.2645165920257568,0.5020155906677246,0.7625010013580322,0.2007618546485901,0.0,0.0,0.6454686522483826,49.47306823730469,61.0,-23.78968620300293,-15217.810546875,221.2209625244141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0422668457031,308.5858459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17843.876953125,18000.0,0.0,0.0,0.340090811252594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.816348135471344,0.8163573145866394,-9.212987606588284e-06,0.0,0.0003451489319559,0.0,0.0,87.93693542480469,0.0,0.0,0.0,0.5120663046836853,4.0,0.0,1.0
496080,293.1127319335937,297.1499938964844,293.1499938964844,0.1396364122629165,-2996.869140625,304.145263671875,0.8104058504104614,0.2102222889661789,0.1901143789291381,292.7758178710937,297.1499938964844,293.1499938964844,0.0088610490784049,-605.2582397460938,301.3153991699219,0.491048663854599,0.050000000745058,0.0489285364747047,293.0937805175781,297.1499938964844,293.1499938964844,0.2103800028562545,-3232.49755859375,304.1423034667969,0.901837944984436,0.2925437688827514,0.2051088958978653,293.1098937988281,297.1499938964844,293.1499938964844,0.3087519109249115,-5937.50537109375,304.11981201171875,0.9990000128746032,0.449722409248352,0.3774024546146393,293.1509094238281,297.1499938964844,293.1499938964844,0.0040774489752948,-1535.9752197265625,296.5792541503906,0.491048663854599,0.050000000745058,0.2320959120988845,291.1044311523437,291.1499938964844,257.8035888671875,256.798095703125,279.1273193359375,293.1510925292969,291.1028747558594,1.0,0.2706248462200165,0.6385143399238586,0.6385143399238586,1.0,1.0,-1.2645165920257568,0.5020155906677246,0.7625010013580322,0.2007618546485901,0.0,0.0,0.6454686522483826,49.47306823730469,61.0,-23.78968620300293,-15217.810546875,221.2209625244141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0422668457031,308.5858459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17843.876953125,18000.0,0.0,0.0,0.340090811252594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.816348135471344,0.8163573145866394,-9.212987606588284e-06,0.0,0.0003451489319559,0.0,0.0,87.93693542480469,0.0,0.0,0.0,0.5120663046836853,4.0,0.0,1.0
496140,293.11309814453125,297.1499938964844,293.1499938964844,0.1406130641698837,-3013.89794921875,304.14520263671875,0.8045936822891235,0.2110922932624817,0.1909662187099456,292.7709045410156,297.1499938964844,293.1499938964844,0.009094470180571,-615.5148315429688,301.4559631347656,0.486790120601654,0.050000000745058,0.0490083545446395,293.09423828125,297.1499938964844,293.1499938964844,0.2119882851839065,-3252.326416015625,304.1421813964844,0.8953579068183899,0.2938771247863769,0.2061212062835693,293.1347961425781,297.1499938964844,293.1499938964844,0.3191254138946533,-6097.31884765625,304.1126403808594,0.9990000128746032,0.4456993043422699,0.3873081505298614,293.148193359375,297.1499938964844,293.1499938964844,0.0040928912349045,-1542.428955078125,296.577392578125,0.486790120601654,0.050000000745058,0.232474535703659,291.0887145996094,291.1499938964844,257.7633972167969,256.76043701171875,279.1264038085937,293.1483459472656,291.0873413085937,1.0,0.2751606702804565,0.6361052989959717,0.6361052989959717,1.0,1.0,-1.279194474220276,0.5072399973869324,0.7719545364379883,0.203141450881958,0.0,0.0,0.6547114253044128,51.720699310302734,49.0,-21.869070053100582,-15379.298828125,231.39382934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9347229003906,308.541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17791.3125,18000.0,0.0,0.0,0.3418024778366089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8368583917617798,0.8368678092956543,-9.407004654349294e-06,0.0,0.0003468860813882,0.0,0.0,92.64889526367188,0.0,0.0,0.0,0.5204142928123474,4.0,0.0,1.0
496200,293.11309814453125,297.1499938964844,293.1499938964844,0.1406130641698837,-3013.89794921875,304.14520263671875,0.8045936822891235,0.2110922932624817,0.1909662187099456,292.7709045410156,297.1499938964844,293.1499938964844,0.009094470180571,-615.5148315429688,301.4559631347656,0.486790120601654,0.050000000745058,0.0490083545446395,293.09423828125,297.1499938964844,293.1499938964844,0.2119882851839065,-3252.326416015625,304.1421813964844,0.8953579068183899,0.2938771247863769,0.2061212062835693,293.1347961425781,297.1499938964844,293.1499938964844,0.3191254138946533,-6097.31884765625,304.1126403808594,0.9990000128746032,0.4456993043422699,0.3873081505298614,293.148193359375,297.1499938964844,293.1499938964844,0.0040928912349045,-1542.428955078125,296.577392578125,0.486790120601654,0.050000000745058,0.232474535703659,291.0887145996094,291.1499938964844,257.7633972167969,256.76043701171875,279.1264038085937,293.1483459472656,291.0873413085937,1.0,0.2751606702804565,0.6361052989959717,0.6361052989959717,1.0,1.0,-1.279194474220276,0.5072399973869324,0.7719545364379883,0.203141450881958,0.0,0.0,0.6547114253044128,51.720699310302734,49.0,-21.869070053100582,-15379.298828125,231.39382934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9347229003906,308.541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17791.3125,18000.0,0.0,0.0,0.3418024778366089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8368583917617798,0.8368678092956543,-9.407004654349294e-06,0.0,0.0003468860813882,0.0,0.0,92.64889526367188,0.0,0.0,0.0,0.5204142928123474,4.0,0.0,1.0
496260,293.1134338378906,297.1499938964844,293.1499938964844,0.1412925720214843,-3025.407958984375,304.1457214355469,0.8072922229766846,0.2119574844837188,0.1917273104190826,292.7659606933594,297.1499938964844,293.1499938964844,0.0093031041324138,-623.8689575195312,301.6019897460937,0.4877584278583526,0.050000000745058,0.0489898659288883,293.0950927734375,297.1499938964844,293.1499938964844,0.2130738049745559,-3265.326416015625,304.1430358886719,0.898439347743988,0.2951132655143738,0.2069739401340484,293.154541015625,297.1499938964844,293.1499938964844,0.317613422870636,-6067.93798828125,304.12823486328125,0.9990000128746032,0.442044049501419,0.3850413858890533,293.14532470703125,297.1499938964844,293.1499938964844,0.0040999283082783,-1544.7813720703125,296.5866394042969,0.4877584278583526,0.050000000745058,0.232386827468872,291.0897216796875,291.1499938964844,257.72247314453125,256.7222900390625,279.1310729980469,293.1454772949219,291.092041015625,1.0,0.2739398777484894,0.6344150304794312,0.6344150304794312,1.0,1.0,-1.2782938480377195,0.5060554146766663,0.7722383737564087,0.2022749334573745,0.0,0.0,0.6631602048873901,51.24177551269531,37.0,7.517516613006592,-15431.5849609375,230.02096557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8128356933594,308.52130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17785.021484375,18000.0,0.0,0.0,0.3441323637962341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8597956895828247,0.8598053455352783,-9.641902579460291e-06,0.0,0.0003492505929898,0.0,0.0,98.23453521728516,0.0,0.0,0.0,0.5298223495483398,4.0,0.0,1.0
496320,293.1134338378906,297.1499938964844,293.1499938964844,0.1412925720214843,-3025.407958984375,304.1457214355469,0.8072922229766846,0.2119574844837188,0.1917273104190826,292.7659606933594,297.1499938964844,293.1499938964844,0.0093031041324138,-623.8689575195312,301.6019897460937,0.4877584278583526,0.050000000745058,0.0489898659288883,293.0950927734375,297.1499938964844,293.1499938964844,0.2130738049745559,-3265.326416015625,304.1430358886719,0.898439347743988,0.2951132655143738,0.2069739401340484,293.154541015625,297.1499938964844,293.1499938964844,0.317613422870636,-6067.93798828125,304.12823486328125,0.9990000128746032,0.442044049501419,0.3850413858890533,293.14532470703125,297.1499938964844,293.1499938964844,0.0040999283082783,-1544.7813720703125,296.5866394042969,0.4877584278583526,0.050000000745058,0.232386827468872,291.0897216796875,291.1499938964844,257.72247314453125,256.7222900390625,279.1310729980469,293.1454772949219,291.092041015625,1.0,0.2739398777484894,0.6344150304794312,0.6344150304794312,1.0,1.0,-1.2782938480377195,0.5060554146766663,0.7722383737564087,0.2022749334573745,0.0,0.0,0.6631602048873901,51.24177551269531,37.0,7.517516613006592,-15431.5849609375,230.02096557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8128356933594,308.52130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17785.021484375,18000.0,0.0,0.0,0.3441323637962341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8597956895828247,0.8598053455352783,-9.641902579460291e-06,0.0,0.0003492505929898,0.0,0.0,98.23453521728516,0.0,0.0,0.0,0.5298223495483398,4.0,0.0,1.0
496380,293.1135559082031,297.1499938964844,293.1499938964844,0.1414979398250579,-3028.135498046875,304.14678955078125,0.8174448013305664,0.2128622084856033,0.1924235075712204,292.7609558105469,297.1499938964844,293.1499938964844,0.0094742244109511,-629.53564453125,301.7562561035156,0.4934845864772796,0.050000000745058,0.0488845817744731,293.0956115722656,297.1499938964844,293.1499938964844,0.2134625762701034,-3269.240966796875,304.14471435546875,0.9108275175094604,0.2964004278182983,0.2077779322862625,293.1505432128906,297.1499938964844,293.1499938964844,0.3044542670249939,-5856.833984375,304.1576232910156,0.9990000128746032,0.4426844716072082,0.3718457221984863,293.1422119140625,297.1499938964844,293.1499938964844,0.0040939413011074,-1540.501708984375,296.6175231933594,0.4934845864772796,0.050000000745058,0.231887400150299,291.12530517578125,291.1499938964844,257.6807556152344,256.6835327148437,279.1376342773437,293.14239501953125,291.1296691894531,1.0,0.2683207988739013,0.6335026621818542,0.6335026621818542,1.0,1.0,-1.263534426689148,0.4993216693401336,0.7642127275466919,0.1984946131706237,0.0,0.0,0.6642994284629822,48.35003662109375,40.0,44.08315658569336,-15340.775390625,218.4562530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73883056640625,308.524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17924.125,18000.0,0.0,0.0,0.3463935554027557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8701445460319519,0.8701543211936951,-9.78207572188694e-06,0.0,0.0003515454300213,0.0,0.0,101.08844757080078,0.0,0.0,0.0,0.5342185497283936,4.0,0.0,1.0
496440,293.1135559082031,297.1499938964844,293.1499938964844,0.1414979398250579,-3028.135498046875,304.14678955078125,0.8174448013305664,0.2128622084856033,0.1924235075712204,292.7609558105469,297.1499938964844,293.1499938964844,0.0094742244109511,-629.53564453125,301.7562561035156,0.4934845864772796,0.050000000745058,0.0488845817744731,293.0956115722656,297.1499938964844,293.1499938964844,0.2134625762701034,-3269.240966796875,304.14471435546875,0.9108275175094604,0.2964004278182983,0.2077779322862625,293.1505432128906,297.1499938964844,293.1499938964844,0.3044542670249939,-5856.833984375,304.1576232910156,0.9990000128746032,0.4426844716072082,0.3718457221984863,293.1422119140625,297.1499938964844,293.1499938964844,0.0040939413011074,-1540.501708984375,296.6175231933594,0.4934845864772796,0.050000000745058,0.231887400150299,291.12530517578125,291.1499938964844,257.6807556152344,256.6835327148437,279.1376342773437,293.14239501953125,291.1296691894531,1.0,0.2683207988739013,0.6335026621818542,0.6335026621818542,1.0,1.0,-1.263534426689148,0.4993216693401336,0.7642127275466919,0.1984946131706237,0.0,0.0,0.6642994284629822,48.35003662109375,40.0,44.08315658569336,-15340.775390625,218.4562530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73883056640625,308.524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17924.125,18000.0,0.0,0.0,0.3463935554027557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8701445460319519,0.8701543211936951,-9.78207572188694e-06,0.0,0.0003515454300213,0.0,0.0,101.08844757080078,0.0,0.0,0.0,0.5342185497283936,4.0,0.0,1.0
496500,293.1134948730469,297.1499938964844,293.1499938964844,0.1415724754333496,-3028.97119140625,304.1472473144531,0.8215689063072205,0.2133306413888931,0.1928036361932754,292.75836181640625,297.1499938964844,293.1499938964844,0.0095622185617685,-632.3203735351562,301.8348083496094,0.4958059787750244,0.050000000745058,0.0488442033529281,293.095703125,297.1499938964844,293.1499938964844,0.2136047035455703,-3270.5419921875,304.1454162597656,0.9163907170295716,0.2970690131187439,0.2082097381353378,293.13983154296875,297.1499938964844,293.1499938964844,0.298887699842453,-5768.75732421875,304.1662292480469,0.9990000128746032,0.4447760581970215,0.3666573464870453,293.1406555175781,297.1499938964844,293.1499938964844,0.0040907086804509,-1538.04541015625,296.6361694335937,0.4958059787750244,0.050000000745058,0.2316958755254745,291.14801025390625,291.1499938964844,257.6595458984375,256.6639404296875,279.1387634277344,293.1408386230469,291.1518249511719,1.0,0.2665218710899353,0.6330319046974182,0.6330319046974182,1.0,1.0,-1.2579972743988037,0.496772289276123,0.7612250447273254,0.1969646513462066,0.0,0.0,0.6621518731117249,47.24161911010742,40.0,50.56595993041992,-15290.6015625,214.1303100585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7325744628906,308.5252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.2734375,18000.0,0.0,0.0,0.3472875356674194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8685852885246277,0.8685950636863708,-9.785547263163608e-06,0.0,0.000352452712832,0.0,0.0,100.84909057617188,0.0,0.0,0.0,0.5336553454399109,4.0,0.0,1.0
496560,293.11346435546875,297.1499938964844,293.1499938964844,0.1417524963617324,-3031.790283203125,304.1473999023437,0.8245948553085327,0.2138025015592575,0.1931988596916198,292.7557678222656,297.1499938964844,293.1499938964844,0.0096601648256182,-635.6478271484375,301.912353515625,0.4974294304847717,0.050000000745058,0.0488168448209762,293.0957336425781,297.1499938964844,293.1499938964844,0.2139053791761398,-3273.957275390625,304.14569091796875,0.9205999374389648,0.2977486252784729,0.2086584866046905,293.127685546875,297.1499938964844,293.1499938964844,0.2950175702571869,-5708.05712890625,304.1702880859375,0.9990000128746032,0.4472909569740295,0.3630999326705932,293.1390686035156,297.1499938964844,293.1499938964844,0.0040895864367485,-1536.79638671875,296.6509704589844,0.4974294304847717,0.050000000745058,0.2315660864114761,291.1634216308594,291.1499938964844,257.6381530761719,256.6441955566406,279.13897705078125,293.1392517089844,291.16558837890625,1.0,0.2652199864387512,0.6325002908706665,0.6325002908706665,1.0,1.0,-1.254550218582153,0.4950726628303528,0.7594776153564453,0.1959204524755478,0.0,0.0,0.6596614718437195,46.495880126953125,43.0,42.97648239135742,-15247.8349609375,211.3352813720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7431335449219,308.5248107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18075.341796875,18000.0,0.0,0.0,0.3480084240436554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8638021349906921,0.8638119101524353,-9.749492164701223e-06,0.0,0.0003531842958182,0.0,0.0,99.75139617919922,0.0,0.0,0.0,0.5317881107330322,4.0,0.0,1.0
496620,293.1134338378906,297.1499938964844,293.1499938964844,0.1423293948173523,-3041.47802734375,304.1473083496094,0.8284808993339539,0.2147328406572342,0.1940118968486786,292.7505798339844,297.1499938964844,293.1499938964844,0.0098812598735094,-643.513671875,302.0654602050781,0.4992660880088806,0.050000000745058,0.0487867817282676,293.0957336425781,297.1499938964844,293.1499938964844,0.2148461639881134,-3285.2587890625,304.1455383300781,0.9261244535446168,0.2991244196891784,0.2095908671617508,293.104248046875,297.1499938964844,293.1499938964844,0.2906126081943512,-5640.4345703125,304.1706237792969,0.9990000128746032,0.4526132941246032,0.3591516315937042,293.1356811523437,297.1499938964844,293.1499938964844,0.0040944623760879,-1537.780517578125,296.6720275878906,0.4992660880088806,0.050000000745058,0.2314234972000122,291.1770935058594,291.1499938964844,257.5945739746094,256.6041564941406,279.1379089355469,293.1358947753906,291.1777038574219,1.0,0.2639462649822235,0.63125079870224,0.63125079870224,1.0,1.0,-1.2516965866088867,0.4933084547519684,0.758388102054596,0.1946766823530197,0.0,0.0,0.6549620032310486,45.69048309326172,46.0,21.78403663635254,-15199.228515625,208.63194274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8002624511719,308.5400085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18110.1328125,18000.0,0.0,0.0,0.3489618003368377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8525126576423645,0.8525222539901733,-9.639697054808494e-06,0.0,0.0003541518817655,0.0,0.0,96.99916076660156,0.0,0.0,0.0,0.5271978974342346,4.0,0.0,1.0
496680,293.1134338378906,297.1499938964844,293.1499938964844,0.1423293948173523,-3041.47802734375,304.1473083496094,0.8284808993339539,0.2147328406572342,0.1940118968486786,292.7505798339844,297.1499938964844,293.1499938964844,0.0098812598735094,-643.513671875,302.0654602050781,0.4992660880088806,0.050000000745058,0.0487867817282676,293.0957336425781,297.1499938964844,293.1499938964844,0.2148461639881134,-3285.2587890625,304.1455383300781,0.9261244535446168,0.2991244196891784,0.2095908671617508,293.104248046875,297.1499938964844,293.1499938964844,0.2906126081943512,-5640.4345703125,304.1706237792969,0.9990000128746032,0.4526132941246032,0.3591516315937042,293.1356811523437,297.1499938964844,293.1499938964844,0.0040944623760879,-1537.780517578125,296.6720275878906,0.4992660880088806,0.050000000745058,0.2314234972000122,291.1770935058594,291.1499938964844,257.5945739746094,256.6041564941406,279.1379089355469,293.1358947753906,291.1777038574219,1.0,0.2639462649822235,0.63125079870224,0.63125079870224,1.0,1.0,-1.2516965866088867,0.4933084547519684,0.758388102054596,0.1946766823530197,0.0,0.0,0.6549620032310486,45.69048309326172,46.0,21.78403663635254,-15199.228515625,208.63194274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8002624511719,308.5400085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18110.1328125,18000.0,0.0,0.0,0.3489618003368377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8525126576423645,0.8525222539901733,-9.639697054808494e-06,0.0,0.0003541518817655,0.0,0.0,96.99916076660156,0.0,0.0,0.0,0.5271978974342346,4.0,0.0,1.0
