time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496740,293.11358642578125,297.1499938964844,293.1499938964844,0.1430568844079971,-3053.97705078125,304.14697265625,0.829822301864624,0.2156296521425247,0.1948155909776687,292.7452697753906,297.1499938964844,293.1499938964844,0.0101298205554485,-652.4825439453125,302.2182922363281,0.4994474947452545,0.050000000745058,0.0487838573753833,293.0959167480469,297.1499938964844,293.1499938964844,0.216038092970848,-3299.832763671875,304.1450500488281,0.9281289577484132,0.3004620671272278,0.210530549287796,293.086669921875,297.1499938964844,293.1499938964844,0.289903461933136,-5631.7744140625,304.1648254394531,0.9990000128746032,0.4573507308959961,0.3587660789489746,293.1319885253906,297.1499938964844,293.1499938964844,0.0041056950576603,-1541.7742919921875,296.6874694824219,0.4994474947452545,0.050000000745058,0.2314096093177795,291.1776733398437,291.1499938964844,257.54998779296875,256.5633850097656,279.1358947753906,293.1322326660156,291.1772155761719,1.0,0.2641511857509613,0.6297411322593689,0.6297411322593689,1.0,1.0,-1.2533044815063477,0.4933167099952698,0.7599878311157227,0.1943304389715194,0.0,0.0,0.6511113047599792,45.63976287841797,49.0,3.3051645755767822,-15195.7373046875,209.0793914794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8804626464844,308.5679626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18099.67578125,18000.0,0.0,0.0,0.3494009375572204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8419824242591858,0.8419919610023499,-9.528978807793465e-06,0.0,0.0003545975487213,0.0,0.0,94.41022491455078,0.0,0.0,0.0,0.5228599309921265,4.0,0.0,1.0
496800,293.11358642578125,297.1499938964844,293.1499938964844,0.1430568844079971,-3053.97705078125,304.14697265625,0.829822301864624,0.2156296521425247,0.1948155909776687,292.7452697753906,297.1499938964844,293.1499938964844,0.0101298205554485,-652.4825439453125,302.2182922363281,0.4994474947452545,0.050000000745058,0.0487838573753833,293.0959167480469,297.1499938964844,293.1499938964844,0.216038092970848,-3299.832763671875,304.1450500488281,0.9281289577484132,0.3004620671272278,0.210530549287796,293.086669921875,297.1499938964844,293.1499938964844,0.289903461933136,-5631.7744140625,304.1648254394531,0.9990000128746032,0.4573507308959961,0.3587660789489746,293.1319885253906,297.1499938964844,293.1499938964844,0.0041056950576603,-1541.7742919921875,296.6874694824219,0.4994474947452545,0.050000000745058,0.2314096093177795,291.1776733398437,291.1499938964844,257.54998779296875,256.5633850097656,279.1358947753906,293.1322326660156,291.1772155761719,1.0,0.2641511857509613,0.6297411322593689,0.6297411322593689,1.0,1.0,-1.2533044815063477,0.4933167099952698,0.7599878311157227,0.1943304389715194,0.0,0.0,0.6511113047599792,45.63976287841797,49.0,3.3051645755767822,-15195.7373046875,209.0793914794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8804626464844,308.5679626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18099.67578125,18000.0,0.0,0.0,0.3494009375572204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8419824242591858,0.8419919610023499,-9.528978807793465e-06,0.0,0.0003545975487213,0.0,0.0,94.41022491455078,0.0,0.0,0.0,0.5228599309921265,4.0,0.0,1.0
496860,293.1136779785156,297.1499938964844,293.1499938964844,0.1439183503389358,-3068.916015625,304.14654541015625,0.8291339874267578,0.216530293226242,0.1956405192613601,292.7398986816406,297.1499938964844,293.1499938964844,0.0104045094922184,-662.3358154296875,302.3719482421875,0.4982855916023254,0.050000000745058,0.0488026849925518,293.0962829589844,297.1499938964844,293.1499938964844,0.2173817753791809,-3316.359130859375,304.1444396972656,0.9272093772888184,0.3017567694187164,0.2114490270614624,293.07733154296875,297.1499938964844,293.1499938964844,0.2922213971614837,-5670.76416015625,304.1559753417969,0.9990000128746032,0.4608687460422516,0.3612488806247711,293.128173828125,297.1499938964844,293.1499938964844,0.004121923353523,-1548.0703125,296.6993103027344,0.4982855916023254,0.050000000745058,0.2314989268779754,291.1690368652344,291.1499938964844,257.5039978027344,256.5215148925781,279.133544921875,293.1283874511719,291.1679077148437,1.0,0.2655442953109741,0.627978503704071,0.627978503704071,1.0,1.0,-1.2585058212280271,0.4947247803211212,0.7637810707092285,0.1946712285280227,0.0,0.0,0.6490769386291504,46.19441223144531,52.0,-10.001852989196776,-15233.509765625,212.0693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9587097167969,308.5990905761719,278.1499938964844,0.0,18000.0,313.1499938964844,18061.998046875,18000.0,0.0,0.0,0.3495349586009979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8349906802177429,0.8350000977516174,-9.44925795920426e-06,0.0,0.000354733550921,0.0,0.0,92.66720581054688,0.0,0.0,0.0,0.519954264163971,4.0,0.0,1.0
496920,293.1136779785156,297.1499938964844,293.1499938964844,0.1439183503389358,-3068.916015625,304.14654541015625,0.8291339874267578,0.216530293226242,0.1956405192613601,292.7398986816406,297.1499938964844,293.1499938964844,0.0104045094922184,-662.3358154296875,302.3719482421875,0.4982855916023254,0.050000000745058,0.0488026849925518,293.0962829589844,297.1499938964844,293.1499938964844,0.2173817753791809,-3316.359130859375,304.1444396972656,0.9272093772888184,0.3017567694187164,0.2114490270614624,293.07733154296875,297.1499938964844,293.1499938964844,0.2922213971614837,-5670.76416015625,304.1559753417969,0.9990000128746032,0.4608687460422516,0.3612488806247711,293.128173828125,297.1499938964844,293.1499938964844,0.004121923353523,-1548.0703125,296.6993103027344,0.4982855916023254,0.050000000745058,0.2314989268779754,291.1690368652344,291.1499938964844,257.5039978027344,256.5215148925781,279.133544921875,293.1283874511719,291.1679077148437,1.0,0.2655442953109741,0.627978503704071,0.627978503704071,1.0,1.0,-1.2585058212280271,0.4947247803211212,0.7637810707092285,0.1946712285280227,0.0,0.0,0.6490769386291504,46.19441223144531,52.0,-10.001852989196776,-15233.509765625,212.0693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9587097167969,308.5990905761719,278.1499938964844,0.0,18000.0,313.1499938964844,18061.998046875,18000.0,0.0,0.0,0.3495349586009979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8349906802177429,0.8350000977516174,-9.44925795920426e-06,0.0,0.000354733550921,0.0,0.0,92.66720581054688,0.0,0.0,0.0,0.519954264163971,4.0,0.0,1.0
496980,293.1138000488281,297.1499938964844,293.1499938964844,0.1448605954647064,-3085.291748046875,304.1461486816406,0.8268713355064392,0.2174271196126938,0.1964799165725708,292.7344665527344,297.1499938964844,293.1499938964844,0.0107032200321555,-672.8287353515625,302.5271301269531,0.4961013793945312,0.050000000745058,0.0488391257822513,293.0965576171875,297.1499938964844,293.1499938964844,0.2188484370708465,-3334.41650390625,304.14385986328125,0.9240806102752686,0.3030659854412079,0.2123820930719375,293.07647705078125,297.1499938964844,293.1499938964844,0.2969610393047333,-5747.2080078125,304.1460876464844,0.9990000128746032,0.4628966450691223,0.3660050332546234,293.1243896484375,297.1499938964844,293.1499938964844,0.0041417013853788,-1555.92333984375,296.70947265625,0.4961013793945312,0.050000000745058,0.2316717952489853,291.1552429199219,291.1499938964844,257.45635986328125,256.4782409667969,279.1312561035156,293.1246032714844,291.1537780761719,1.0,0.2678858339786529,0.6259876489639282,0.6259876489639282,1.0,1.0,-1.2665926218032837,0.4972372055053711,0.7693554162979126,0.1955346465110778,0.0,0.0,0.6492668986320496,47.23923873901367,55.0,-17.944929122924805,-15307.287109375,217.15335083007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01568603515625,308.62457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.09375,18000.0,0.0,0.0,0.3496070206165313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8330867290496826,0.8330961465835571,-9.418459740118124e-06,0.0,0.000354806688847,0.0,0.0,92.12721252441406,0.0,0.0,0.0,0.519119381904602,4.0,0.0,1.0
497040,293.1138000488281,297.1499938964844,293.1499938964844,0.1448605954647064,-3085.291748046875,304.1461486816406,0.8268713355064392,0.2174271196126938,0.1964799165725708,292.7344665527344,297.1499938964844,293.1499938964844,0.0107032200321555,-672.8287353515625,302.5271301269531,0.4961013793945312,0.050000000745058,0.0488391257822513,293.0965576171875,297.1499938964844,293.1499938964844,0.2188484370708465,-3334.41650390625,304.14385986328125,0.9240806102752686,0.3030659854412079,0.2123820930719375,293.07647705078125,297.1499938964844,293.1499938964844,0.2969610393047333,-5747.2080078125,304.1460876464844,0.9990000128746032,0.4628966450691223,0.3660050332546234,293.1243896484375,297.1499938964844,293.1499938964844,0.0041417013853788,-1555.92333984375,296.70947265625,0.4961013793945312,0.050000000745058,0.2316717952489853,291.1552429199219,291.1499938964844,257.45635986328125,256.4782409667969,279.1312561035156,293.1246032714844,291.1537780761719,1.0,0.2678858339786529,0.6259876489639282,0.6259876489639282,1.0,1.0,-1.2665926218032837,0.4972372055053711,0.7693554162979126,0.1955346465110778,0.0,0.0,0.6492668986320496,47.23923873901367,55.0,-17.944929122924805,-15307.287109375,217.15335083007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01568603515625,308.62457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.09375,18000.0,0.0,0.0,0.3496070206165313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8330867290496826,0.8330961465835571,-9.418459740118124e-06,0.0,0.000354806688847,0.0,0.0,92.12721252441406,0.0,0.0,0.0,0.519119381904602,4.0,0.0,1.0
497100,293.1138610839844,297.1499938964844,293.1499938964844,0.1453491896390915,-3093.780029296875,304.1459350585937,0.8252742886543274,0.2178726941347122,0.1969027817249298,292.7317199707031,297.1499938964844,293.1499938964844,0.0108615765348076,-678.2706909179688,302.60552978515625,0.4947144389152527,0.050000000745058,0.0488629601895809,293.0966491699219,297.1499938964844,293.1499938964844,0.2196158468723297,-3343.855224609375,304.1435852050781,0.9218794107437134,0.3037213087081909,0.2128575593233108,293.0790710449219,297.1499938964844,293.1499938964844,0.3000837862491607,-5796.86279296875,304.14111328125,0.9990000128746032,0.4633204340934753,0.3690822124481201,293.1225280761719,297.1499938964844,293.1499938964844,0.0041525932028889,-1560.2655029296875,296.7142944335937,0.4947144389152527,0.050000000745058,0.2317848354578018,291.1473388671875,291.1499938964844,257.4319763183594,256.4560852050781,279.1302185058594,293.12274169921875,291.1457824707031,1.0,0.2693501710891723,0.6249186396598816,0.6249186396598816,1.0,1.0,-1.2715284824371338,0.4988307058811188,0.7726978063583374,0.1961217075586319,0.0,0.0,0.6502383351325989,47.91767883300781,55.0,-20.296709060668945,-15355.685546875,220.3724670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03204345703125,308.6329040527344,278.1499938964844,0.0,18000.0,313.1499938964844,17983.4609375,18000.0,0.0,0.0,0.3496944308280945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.834238588809967,0.8342480063438416,-9.423873962077778e-06,0.0,0.0003548953973222,0.0,0.0,92.3537368774414,0.0,0.0,0.0,0.5195619463920593,4.0,0.0,1.0
497160,293.11395263671875,297.1499938964844,293.1499938964844,0.145844429731369,-3102.37646484375,304.1457824707031,0.8234222531318665,0.2183168679475784,0.1973271369934082,292.7289123535156,297.1499938964844,293.1499938964844,0.0110258106142282,-683.818603515625,302.6846008300781,0.4931692779064178,0.050000000745058,0.048890121281147,293.0968322753906,297.1499938964844,293.1499938964844,0.2203871309757232,-3353.32763671875,304.1433410644531,0.9193270206451416,0.3043641149997711,0.213328942656517,293.0835266113281,297.1499938964844,293.1499938964844,0.3036406338214874,-5852.99560546875,304.13629150390625,0.9990000128746032,0.4633445739746094,0.3725583255290985,293.1207580566406,297.1499938964844,293.1499938964844,0.0041640126146376,-1564.8138427734375,296.7191467285156,0.4931692779064178,0.050000000745058,0.231913685798645,291.1390686035156,291.1499938964844,257.4071960449219,256.4336242675781,279.1292419433594,293.1209411621094,291.13751220703125,1.0,0.2709814310073852,0.6238074898719788,0.6238074898719788,1.0,1.0,-1.2769631147384644,0.5006105303764343,0.7763526439666748,0.1967920511960983,0.0,0.0,0.6517940163612366,48.688385009765625,58.0,-21.79416847229004,-15410.666015625,223.9937744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03887939453125,308.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,17955.30078125,18000.0,0.0,0.0,0.3498538434505462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8368291258811951,0.8368385434150696,-9.443791896046603e-06,0.0,0.0003550571855157,0.0,0.0,92.92321014404295,0.0,0.0,0.0,0.5205957293510437,4.0,0.0,1.0
497220,293.11407470703125,297.1499938964844,293.1499938964844,0.1468469798564911,-3119.746337890625,304.1455078125,0.8191084861755371,0.2192042171955108,0.1981822401285171,292.7233581542969,297.1499938964844,293.1499938964844,0.0113710826262831,-695.1538696289062,302.8443298339844,0.4897027015686035,0.050000000745058,0.0489532276988029,293.09722900390625,297.1499938964844,293.1499938964844,0.2219269126653671,-3372.19287109375,304.1430053710937,0.9134545922279358,0.3056309819221496,0.214260384440422,293.0975341796875,297.1499938964844,293.1499938964844,0.3118601143360138,-5981.42626953125,304.127197265625,0.9990000128746032,0.4622043073177337,0.3805113732814789,293.1173095703125,297.1499938964844,293.1499938964844,0.0041881892830133,-1574.397705078125,296.72930908203125,0.4897027015686035,0.050000000745058,0.2322130352258682,291.1224060058594,291.1499938964844,257.35662841796875,256.3878173828125,279.1275634765625,293.1175231933594,291.1208801269531,1.0,0.2746661007404327,0.6214772462844849,0.6214772462844849,1.0,1.0,-1.2890886068344116,0.5046336054801941,0.7844550013542175,0.1983323842287063,0.0,0.0,0.6565921902656555,50.47258377075195,61.0,-22.89449119567871,-15537.3759765625,232.31300354003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0223388671875,308.6336364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17899.16015625,18000.0,0.0,0.0,0.3504849374294281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8462446928024292,0.8462542295455933,-9.527328074909748e-06,0.0,0.0003556976444087,0.0,0.0,95.09669494628906,0.0,0.0,0.0,0.5244181752204895,4.0,0.0,1.0
497280,293.11407470703125,297.1499938964844,293.1499938964844,0.1468469798564911,-3119.746337890625,304.1455078125,0.8191084861755371,0.2192042171955108,0.1981822401285171,292.7233581542969,297.1499938964844,293.1499938964844,0.0113710826262831,-695.1538696289062,302.8443298339844,0.4897027015686035,0.050000000745058,0.0489532276988029,293.09722900390625,297.1499938964844,293.1499938964844,0.2219269126653671,-3372.19287109375,304.1430053710937,0.9134545922279358,0.3056309819221496,0.214260384440422,293.0975341796875,297.1499938964844,293.1499938964844,0.3118601143360138,-5981.42626953125,304.127197265625,0.9990000128746032,0.4622043073177337,0.3805113732814789,293.1173095703125,297.1499938964844,293.1499938964844,0.0041881892830133,-1574.397705078125,296.72930908203125,0.4897027015686035,0.050000000745058,0.2322130352258682,291.1224060058594,291.1499938964844,257.35662841796875,256.3878173828125,279.1275634765625,293.1175231933594,291.1208801269531,1.0,0.2746661007404327,0.6214772462844849,0.6214772462844849,1.0,1.0,-1.2890886068344116,0.5046336054801941,0.7844550013542175,0.1983323842287063,0.0,0.0,0.6565921902656555,50.47258377075195,61.0,-22.89449119567871,-15537.3759765625,232.31300354003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0223388671875,308.6336364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17899.16015625,18000.0,0.0,0.0,0.3504849374294281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8462446928024292,0.8462542295455933,-9.527328074909748e-06,0.0,0.0003556976444087,0.0,0.0,95.09669494628906,0.0,0.0,0.0,0.5244181752204895,4.0,0.0,1.0
497340,293.1141662597656,297.1499938964844,293.1499938964844,0.1478568911552429,-3137.1923828125,304.14532470703125,0.8141718506813049,0.2200933843851089,0.199047639966011,292.7182312011719,297.1499938964844,293.1499938964844,0.0117370598018169,-706.6870727539062,303.0052795410156,0.4858435690402984,0.050000000745058,0.0490263737738132,293.0975952148437,297.1499938964844,293.1499938964844,0.223465546965599,-3390.983154296875,304.14276123046875,0.9070333242416382,0.3068937659263611,0.2151923179626464,293.1174621582031,297.1499938964844,293.1499938964844,0.321283221244812,-6126.91943359375,304.1191101074219,0.9990000128746032,0.4595012068748474,0.3895262479782104,293.1140441894531,297.1499938964844,293.1499938964844,0.0042139557190239,-1584.5147705078125,296.7406311035156,0.4858435690402984,0.050000000745058,0.2325600087642669,291.1062927246094,291.1499938964844,257.3047790527344,256.3409118652344,279.126220703125,293.1142272949219,291.1048583984375,1.0,0.2788062989711761,0.61902916431427,0.61902916431427,1.0,1.0,-1.3025710582733154,0.5091487169265747,0.7934223413467407,0.2000726610422134,0.0,0.0,0.6635113954544067,52.53388977050781,64.0,-22.34432601928711,-15682.435546875,241.8973083496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9658203125,308.61212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17844.77734375,18000.0,0.0,0.0,0.351663202047348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8610877394676208,0.8610973954200745,-9.668918210081756e-06,0.0,0.0003568934334907,0.0,0.0,98.66258239746094,0.0,0.0,0.0,0.5305227041244507,4.0,0.0,1.0
497400,293.1141662597656,297.1499938964844,293.1499938964844,0.1478568911552429,-3137.1923828125,304.14532470703125,0.8141718506813049,0.2200933843851089,0.199047639966011,292.7182312011719,297.1499938964844,293.1499938964844,0.0117370598018169,-706.6870727539062,303.0052795410156,0.4858435690402984,0.050000000745058,0.0490263737738132,293.0975952148437,297.1499938964844,293.1499938964844,0.223465546965599,-3390.983154296875,304.14276123046875,0.9070333242416382,0.3068937659263611,0.2151923179626464,293.1174621582031,297.1499938964844,293.1499938964844,0.321283221244812,-6126.91943359375,304.1191101074219,0.9990000128746032,0.4595012068748474,0.3895262479782104,293.1140441894531,297.1499938964844,293.1499938964844,0.0042139557190239,-1584.5147705078125,296.7406311035156,0.4858435690402984,0.050000000745058,0.2325600087642669,291.1062927246094,291.1499938964844,257.3047790527344,256.3409118652344,279.126220703125,293.1142272949219,291.1048583984375,1.0,0.2788062989711761,0.61902916431427,0.61902916431427,1.0,1.0,-1.3025710582733154,0.5091487169265747,0.7934223413467407,0.2000726610422134,0.0,0.0,0.6635113954544067,52.53388977050781,64.0,-22.34432601928711,-15682.435546875,241.8973083496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9658203125,308.61212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17844.77734375,18000.0,0.0,0.0,0.351663202047348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8610877394676208,0.8610973954200745,-9.668918210081756e-06,0.0,0.0003568934334907,0.0,0.0,98.66258239746094,0.0,0.0,0.0,0.5305227041244507,4.0,0.0,1.0
497460,293.1142272949219,297.1499938964844,293.1499938964844,0.1488664001226425,-3154.57470703125,304.14520263671875,0.8087602853775024,0.2209868431091308,0.1999242603778839,292.71405029296875,297.1499938964844,293.1499938964844,0.0121207991614937,-718.2671508789062,303.1659545898437,0.4816537201404571,0.050000000745058,0.0491078421473503,293.097900390625,297.1499938964844,293.1499938964844,0.2249988615512848,-3409.646240234375,304.14263916015625,0.900562584400177,0.3081596791744232,0.2161323577165603,293.1424255371094,297.1499938964844,293.1499938964844,0.3316322267055511,-6284.93115234375,304.1122131347656,0.9990000128746032,0.4552708864212036,0.3993269205093384,293.1107788085937,297.1499938964844,293.1499938964844,0.0042413165792822,-1595.126708984375,296.7537536621094,0.4816537201404571,0.050000000745058,0.2329464554786682,291.0913391113281,291.1499938964844,257.25177001953125,256.2929992675781,279.1251525878906,293.1109619140625,291.090087890625,1.0,0.2832912802696228,0.6164897084236145,0.6164897084236145,1.0,1.0,-1.317077398300171,0.5140232443809509,0.8030542135238647,0.2019432187080383,0.0,0.0,0.6723510026931763,54.82413101196289,52.0,-20.799915313720703,-15841.8955078125,252.56768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.873291015625,308.57427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17793.330078125,18000.0,0.0,0.0,0.3535018563270569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8809731006622314,0.8809829354286194,-9.867643711913844e-06,0.0,0.0003587594546843,0.0,0.0,103.6366195678711,0.0,0.0,0.0,0.5387964844703674,4.0,0.0,1.0
497520,293.1142272949219,297.1499938964844,293.1499938964844,0.1488664001226425,-3154.57470703125,304.14520263671875,0.8087602853775024,0.2209868431091308,0.1999242603778839,292.71405029296875,297.1499938964844,293.1499938964844,0.0121207991614937,-718.2671508789062,303.1659545898437,0.4816537201404571,0.050000000745058,0.0491078421473503,293.097900390625,297.1499938964844,293.1499938964844,0.2249988615512848,-3409.646240234375,304.14263916015625,0.900562584400177,0.3081596791744232,0.2161323577165603,293.1424255371094,297.1499938964844,293.1499938964844,0.3316322267055511,-6284.93115234375,304.1122131347656,0.9990000128746032,0.4552708864212036,0.3993269205093384,293.1107788085937,297.1499938964844,293.1499938964844,0.0042413165792822,-1595.126708984375,296.7537536621094,0.4816537201404571,0.050000000745058,0.2329464554786682,291.0913391113281,291.1499938964844,257.25177001953125,256.2929992675781,279.1251525878906,293.1109619140625,291.090087890625,1.0,0.2832912802696228,0.6164897084236145,0.6164897084236145,1.0,1.0,-1.317077398300171,0.5140232443809509,0.8030542135238647,0.2019432187080383,0.0,0.0,0.6723510026931763,54.82413101196289,52.0,-20.799915313720703,-15841.8955078125,252.56768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.873291015625,308.57427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17793.330078125,18000.0,0.0,0.0,0.3535018563270569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8809731006622314,0.8809829354286194,-9.867643711913844e-06,0.0,0.0003587594546843,0.0,0.0,103.6366195678711,0.0,0.0,0.0,0.5387964844703674,4.0,0.0,1.0
497580,293.114013671875,297.1499938964844,293.1499938964844,0.1495967358350753,-3166.80615234375,304.1456298828125,0.8114333748817444,0.2219384312629699,0.2007399946451187,292.71075439453125,297.1499938964844,293.1499938964844,0.0124613652005791,-727.3854370117188,303.3270568847656,0.4826721847057342,0.050000000745058,0.0490878969430923,293.097900390625,297.1499938964844,293.1499938964844,0.2261277884244918,-3423.025390625,304.14324951171875,0.9036862850189208,0.309474766254425,0.2170207649469375,293.16192626953125,297.1499938964844,293.1499938964844,0.3300290405750274,-6254.04345703125,304.12811279296875,0.9990000128746032,0.4514706134796142,0.3969548344612121,293.1072082519531,297.1499938964844,293.1499938964844,0.0042600585147738,-1601.5587158203125,296.7781982421875,0.4826721847057342,0.050000000745058,0.2328518480062484,291.0928039550781,291.1499938964844,257.1976928710937,256.2441711425781,279.12957763671875,293.107421875,291.09503173828125,1.0,0.2820369899272918,0.6146414875984192,0.6146414875984192,1.0,1.0,-1.31614887714386,0.5126351118087769,0.803513765335083,0.2006944566965103,0.0,0.0,0.6803497076034546,54.30382537841797,40.0,7.678247451782227,-15892.6640625,251.04074096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.768798828125,308.56134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17788.890625,18000.0,0.0,0.0,0.3558691740036011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.903129816055298,0.9031399488449096,-1.0106684385391418e-05,0.0,0.0003611619758885,0.0,0.0,109.4969253540039,0.0,0.0,0.0,0.5480625629425049,4.0,0.0,1.0
497640,293.114013671875,297.1499938964844,293.1499938964844,0.1495967358350753,-3166.80615234375,304.1456298828125,0.8114333748817444,0.2219384312629699,0.2007399946451187,292.71075439453125,297.1499938964844,293.1499938964844,0.0124613652005791,-727.3854370117188,303.3270568847656,0.4826721847057342,0.050000000745058,0.0490878969430923,293.097900390625,297.1499938964844,293.1499938964844,0.2261277884244918,-3423.025390625,304.14324951171875,0.9036862850189208,0.309474766254425,0.2170207649469375,293.16192626953125,297.1499938964844,293.1499938964844,0.3300290405750274,-6254.04345703125,304.12811279296875,0.9990000128746032,0.4514706134796142,0.3969548344612121,293.1072082519531,297.1499938964844,293.1499938964844,0.0042600585147738,-1601.5587158203125,296.7781982421875,0.4826721847057342,0.050000000745058,0.2328518480062484,291.0928039550781,291.1499938964844,257.1976928710937,256.2441711425781,279.12957763671875,293.107421875,291.09503173828125,1.0,0.2820369899272918,0.6146414875984192,0.6146414875984192,1.0,1.0,-1.31614887714386,0.5126351118087769,0.803513765335083,0.2006944566965103,0.0,0.0,0.6803497076034546,54.30382537841797,40.0,7.678247451782227,-15892.6640625,251.04074096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.768798828125,308.56134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17788.890625,18000.0,0.0,0.0,0.3558691740036011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.903129816055298,0.9031399488449096,-1.0106684385391418e-05,0.0,0.0003611619758885,0.0,0.0,109.4969253540039,0.0,0.0,0.0,0.5480625629425049,4.0,0.0,1.0
497700,293.11376953125,297.1499938964844,293.1499938964844,0.1497717052698135,-3169.419677734375,304.1460876464844,0.8155642151832581,0.2224389314651489,0.2011387646198272,292.708984375,297.1499938964844,293.1499938964844,0.0126084042713046,-730.6823120117188,303.4091796875,0.4849937260150909,0.050000000745058,0.0490427166223526,293.09783935546875,297.1499938964844,293.1499938964844,0.2264010459184646,-3425.947509765625,304.1439819335937,0.9087993502616882,0.3101506531238556,0.2174538671970367,293.1629638671875,297.1499938964844,293.1499938964844,0.3246444463729858,-6167.6025390625,304.14190673828125,0.9990000128746032,0.4511098563671112,0.3915195763111114,293.1053771972656,297.1499938964844,293.1499938964844,0.0042637446895241,-1601.90771484375,296.7990417480469,0.4849937260150909,0.050000000745058,0.2326375246047973,291.1078491210937,291.1499938964844,257.1703186035156,256.2194519042969,279.13262939453125,293.1055908203125,291.1112060546875,1.0,0.2797187566757202,0.6139993667602539,0.6139993667602539,1.0,1.0,-1.3103142976760864,0.5098217725753784,0.800492525100708,0.1989707052707672,0.0,0.0,0.6816816926002502,53.06576156616211,40.0,27.018823623657227,-15865.2607421875,246.02713012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73114013671875,308.5635070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17849.333984375,18000.0,0.0,0.0,0.3570483326911926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9101026654243468,0.9101128578186036,-1.019713090499863e-05,0.0,0.0003623586671892,0.0,0.0,111.50648498535156,0.0,0.0,0.0,0.5510326027870178,4.0,0.0,1.0
497760,293.1134948730469,297.1499938964844,293.1499938964844,0.1498746424913406,-3170.723388671875,304.1466064453125,0.8212417364120483,0.2229539155960083,0.2015335410833358,292.706787109375,297.1499938964844,293.1499938964844,0.0127479266375303,-733.5009765625,303.49285888671875,0.4883115589618683,0.050000000745058,0.0489792041480541,293.0976867675781,297.1499938964844,293.1499938964844,0.226561352610588,-3427.434326171875,304.144775390625,0.9163362383842468,0.3108370900154114,0.2178809493780136,293.1571655273437,297.1499938964844,293.1499938964844,0.3167808055877685,-6042.92626953125,304.1576843261719,0.9990000128746032,0.4520791172981262,0.3837479948997497,293.10357666015625,297.1499938964844,293.1499938964844,0.0042648958042263,-1601.046630859375,296.8231201171875,0.4883115589618683,0.050000000745058,0.2323362678289413,291.1281433105469,291.1499938964844,257.1427307128906,256.19451904296875,279.1358337402344,293.103759765625,291.1323547363281,1.0,0.2764276266098022,0.6135312914848328,0.6135312914848328,1.0,1.0,-1.3015365600585938,0.5058613419532776,0.7956752181053162,0.196669191122055,0.0,0.0,0.6811286807060242,51.31732177734375,43.0,43.671783447265625,-15804.599609375,238.8123016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71209716796875,308.572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17930.166015625,18000.0,0.0,0.0,0.3580989837646484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9127820730209352,0.9127923250198364,-1.024507037072908e-05,0.0,0.0003634249733295,0.0,0.0,112.39338684082033,0.0,0.0,0.0,0.5522225499153137,4.0,0.0,1.0
497820,293.113037109375,297.1499938964844,293.1499938964844,0.1501801162958145,-3175.1787109375,304.147216796875,0.8281883001327515,0.2239737957715988,0.202385663986206,292.700927734375,297.1499938964844,293.1499938964844,0.0130744809284806,-740.4425659179688,303.6643981933594,0.4920609295368194,0.050000000745058,0.0489098839461803,293.0975341796875,297.1499938964844,293.1499938964844,0.2269959449768066,-3431.9765625,304.145751953125,0.9259473085403442,0.3121953010559082,0.2187784016132354,293.1336669921875,297.1499938964844,293.1499938964844,0.3073270320892334,-5895.05810546875,304.1703491210937,0.9990000128746032,0.4566471576690674,0.3750793635845184,293.1001281738281,297.1499938964844,293.1499938964844,0.0042711738497018,-1601.0123291015625,296.87017822265625,0.4920609295368194,0.050000000745058,0.2320074290037155,291.1661682128906,291.1499938964844,257.08697509765625,256.1441955566406,279.136962890625,293.1003112792969,291.1683044433594,1.0,0.2733632624149322,0.6123132705688477,0.6123132705688477,1.0,1.0,-1.2927461862564087,0.5015607476234436,0.7911854982376099,0.1938096433877945,0.0,0.0,0.6761388182640076,49.417701721191406,46.0,43.00984191894531,-15716.828125,231.3488311767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73077392578125,308.5837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18085.70703125,18000.0,0.0,0.0,0.3596473932266235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9056662917137146,0.9056764841079712,-1.0201669283560476e-05,0.0,0.0003649963764473,0.0,0.0,110.73516082763672,0.0,0.0,0.0,0.549397885799408,4.0,0.0,1.0
497880,293.113037109375,297.1499938964844,293.1499938964844,0.1501801162958145,-3175.1787109375,304.147216796875,0.8281883001327515,0.2239737957715988,0.202385663986206,292.700927734375,297.1499938964844,293.1499938964844,0.0130744809284806,-740.4425659179688,303.6643981933594,0.4920609295368194,0.050000000745058,0.0489098839461803,293.0975341796875,297.1499938964844,293.1499938964844,0.2269959449768066,-3431.9765625,304.145751953125,0.9259473085403442,0.3121953010559082,0.2187784016132354,293.1336669921875,297.1499938964844,293.1499938964844,0.3073270320892334,-5895.05810546875,304.1703491210937,0.9990000128746032,0.4566471576690674,0.3750793635845184,293.1001281738281,297.1499938964844,293.1499938964844,0.0042711738497018,-1601.0123291015625,296.87017822265625,0.4920609295368194,0.050000000745058,0.2320074290037155,291.1661682128906,291.1499938964844,257.08697509765625,256.1441955566406,279.136962890625,293.1003112792969,291.1683044433594,1.0,0.2733632624149322,0.6123132705688477,0.6123132705688477,1.0,1.0,-1.2927461862564087,0.5015607476234436,0.7911854982376099,0.1938096433877945,0.0,0.0,0.6761388182640076,49.417701721191406,46.0,43.00984191894531,-15716.828125,231.3488311767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73077392578125,308.5837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18085.70703125,18000.0,0.0,0.0,0.3596473932266235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9056662917137146,0.9056764841079712,-1.0201669283560476e-05,0.0,0.0003649963764473,0.0,0.0,110.73516082763672,0.0,0.0,0.0,0.549397885799408,4.0,0.0,1.0
497940,293.1126403808594,297.1499938964844,293.1499938964844,0.1508131474256515,-3185.689697265625,304.1470642089844,0.831970751285553,0.2249905914068222,0.2032680660486221,292.6940612792969,297.1499938964844,293.1499938964844,0.0134723046794533,-749.542236328125,303.8390808105469,0.4937561154365539,0.050000000745058,0.0488796159625053,293.0973815917969,297.1499938964844,293.1499938964844,0.2279127091169357,-3442.833251953125,304.1456298828125,0.9311981201171876,0.3135533332824707,0.2197000384330749,293.1092224121094,297.1499938964844,293.1499938964844,0.3029559552669525,-5828.61279296875,304.1706237792969,0.9990000128746032,0.4620225727558136,0.3712316751480102,293.0966796875,297.1499938964844,293.1499938964844,0.0042866826988756,-1605.649169921875,296.90484619140625,0.4937561154365539,0.050000000745058,0.2318638563156128,291.1802673339844,291.1499938964844,257.0305480957031,256.09326171875,279.1358947753906,293.0968933105469,291.1808776855469,1.0,0.2721329033374786,0.6108620762825012,0.6108620762825012,1.0,1.0,-1.2900820970535278,0.4997075200080871,0.7903745770454407,0.1922292411327362,0.0,0.0,0.6709911823272705,48.60438919067383,49.0,22.256147384643555,-15671.7001953125,228.5839385986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79901123046875,308.6067810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18123.984375,18000.0,0.0,0.0,0.360515832901001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8932675123214722,0.893277645111084,-1.0074882084154524e-05,0.0,0.0003658777277451,0.0,0.0,107.46878814697266,0.0,0.0,0.0,0.5442512631416321,4.0,0.0,1.0
498000,293.1126403808594,297.1499938964844,293.1499938964844,0.1508131474256515,-3185.689697265625,304.1470642089844,0.831970751285553,0.2249905914068222,0.2032680660486221,292.6940612792969,297.1499938964844,293.1499938964844,0.0134723046794533,-749.542236328125,303.8390808105469,0.4937561154365539,0.050000000745058,0.0488796159625053,293.0973815917969,297.1499938964844,293.1499938964844,0.2279127091169357,-3442.833251953125,304.1456298828125,0.9311981201171876,0.3135533332824707,0.2197000384330749,293.1092224121094,297.1499938964844,293.1499938964844,0.3029559552669525,-5828.61279296875,304.1706237792969,0.9990000128746032,0.4620225727558136,0.3712316751480102,293.0966796875,297.1499938964844,293.1499938964844,0.0042866826988756,-1605.649169921875,296.90484619140625,0.4937561154365539,0.050000000745058,0.2318638563156128,291.1802673339844,291.1499938964844,257.0305480957031,256.09326171875,279.1358947753906,293.0968933105469,291.1808776855469,1.0,0.2721329033374786,0.6108620762825012,0.6108620762825012,1.0,1.0,-1.2900820970535278,0.4997075200080871,0.7903745770454407,0.1922292411327362,0.0,0.0,0.6709911823272705,48.60438919067383,49.0,22.256147384643555,-15671.7001953125,228.5839385986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79901123046875,308.6067810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18123.984375,18000.0,0.0,0.0,0.360515832901001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8932675123214722,0.893277645111084,-1.0074882084154524e-05,0.0,0.0003658777277451,0.0,0.0,107.46878814697266,0.0,0.0,0.0,0.5442512631416321,4.0,0.0,1.0
498060,293.1122741699219,297.1499938964844,293.1499938964844,0.1516445279121399,-3199.80859375,304.14666748046875,0.8333484530448914,0.22600819170475,0.2041773945093155,292.68719482421875,297.1499938964844,293.1499938964844,0.0139254722744226,-759.938232421875,304.0155944824219,0.4938960671424866,0.050000000745058,0.0488771423697471,293.0972595214844,297.1499938964844,293.1499938964844,0.2291235327720642,-3457.464111328125,304.1450500488281,0.9330614805221558,0.3149163126945495,0.2206454277038574,293.0904846191406,297.1499938964844,293.1499938964844,0.3022971749305725,-5820.9326171875,304.16473388671875,0.9990000128746032,0.4668701291084289,0.370916336774826,293.093017578125,297.1499938964844,293.1499938964844,0.0043088155798614,-1613.4105224609375,296.9336853027344,0.4938960671424866,0.050000000745058,0.231852114200592,291.18084716796875,291.1499938964844,256.9735717773437,256.0418395996094,279.134033203125,293.0932312011719,291.18035888671875,1.0,0.2723791599273681,0.6091758012771606,0.6091758012771606,1.0,1.0,-1.291911005973816,0.4996129274368286,0.7922980785369873,0.1915157884359359,0.0,0.0,0.6667149066925049,48.56496047973633,52.0,3.4732038974761963,-15670.064453125,229.1690826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8874816894531,308.6397399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18113.873046875,18000.0,0.0,0.0,0.3608583211898803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8814877867698669,0.8814977407455444,-9.945643796527293e-06,0.0,0.000366225343896,0.0,0.0,104.34945678710938,0.0,0.0,0.0,0.5393133163452148,4.0,0.0,1.0
498120,293.1122741699219,297.1499938964844,293.1499938964844,0.1516445279121399,-3199.80859375,304.14666748046875,0.8333484530448914,0.22600819170475,0.2041773945093155,292.68719482421875,297.1499938964844,293.1499938964844,0.0139254722744226,-759.938232421875,304.0155944824219,0.4938960671424866,0.050000000745058,0.0488771423697471,293.0972595214844,297.1499938964844,293.1499938964844,0.2291235327720642,-3457.464111328125,304.1450500488281,0.9330614805221558,0.3149163126945495,0.2206454277038574,293.0904846191406,297.1499938964844,293.1499938964844,0.3022971749305725,-5820.9326171875,304.16473388671875,0.9990000128746032,0.4668701291084289,0.370916336774826,293.093017578125,297.1499938964844,293.1499938964844,0.0043088155798614,-1613.4105224609375,296.9336853027344,0.4938960671424866,0.050000000745058,0.231852114200592,291.18084716796875,291.1499938964844,256.9735717773437,256.0418395996094,279.134033203125,293.0932312011719,291.18035888671875,1.0,0.2723791599273681,0.6091758012771606,0.6091758012771606,1.0,1.0,-1.291911005973816,0.4996129274368286,0.7922980785369873,0.1915157884359359,0.0,0.0,0.6667149066925049,48.56496047973633,52.0,3.4732038974761963,-15670.064453125,229.1690826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8874816894531,308.6397399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18113.873046875,18000.0,0.0,0.0,0.3608583211898803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8814877867698669,0.8814977407455444,-9.945643796527293e-06,0.0,0.000366225343896,0.0,0.0,104.34945678710938,0.0,0.0,0.0,0.5393133163452148,4.0,0.0,1.0
498180,293.1119689941406,297.1499938964844,293.1499938964844,0.1526214778423309,-3216.536865234375,304.1461486816406,0.8329930305480957,0.2270247787237167,0.2051055133342743,292.68072509765625,297.1499938964844,293.1499938964844,0.014161785133183,-769.1826782226562,304.1484069824219,0.495936632156372,0.0533341653645038,0.0497410744428634,293.0971069335937,297.1499938964844,293.1499938964844,0.2305525988340377,-3474.842529296875,304.1443176269531,0.9324990510940552,0.3162812292575836,0.2216077148914337,293.079833984375,297.1499938964844,293.1499938964844,0.304377019405365,-5855.86962890625,304.1564025878906,0.9990000128746032,0.4705538153648376,0.3731128871440887,293.0892028808594,297.1499938964844,293.1499938964844,0.004336152691394,-1623.5614013671875,296.958984375,0.4929242134094238,0.050000000745058,0.2319337427616119,291.1718139648437,291.1499938964844,256.91619873046875,255.99002075195312,279.1317443847656,293.08941650390625,291.1706237792969,1.0,0.2738138735294342,0.6072462797164917,0.6072462797164917,1.0,1.0,-1.2979480028152466,0.5011515021324158,0.796796441078186,0.1915724724531173,0.0,0.0,0.6643295288085938,49.08921813964844,55.0,-10.669157028198242,-15713.126953125,232.551986694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715881347656,308.672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18073.779296875,18000.0,0.0,0.0,0.3608931005001068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8733803629875183,0.873390257358551,-9.8501795946504e-06,0.0,0.0003662606177385,0.0,0.0,102.18253326416016,0.0,0.0,0.0,0.5358926653862,4.0,0.0,1.0
498240,293.1119689941406,297.1499938964844,293.1499938964844,0.1526214778423309,-3216.536865234375,304.1461486816406,0.8329930305480957,0.2270247787237167,0.2051055133342743,292.68072509765625,297.1499938964844,293.1499938964844,0.014161785133183,-769.1826782226562,304.1484069824219,0.495936632156372,0.0533341653645038,0.0497410744428634,293.0971069335937,297.1499938964844,293.1499938964844,0.2305525988340377,-3474.842529296875,304.1443176269531,0.9324990510940552,0.3162812292575836,0.2216077148914337,293.079833984375,297.1499938964844,293.1499938964844,0.304377019405365,-5855.86962890625,304.1564025878906,0.9990000128746032,0.4705538153648376,0.3731128871440887,293.0892028808594,297.1499938964844,293.1499938964844,0.004336152691394,-1623.5614013671875,296.958984375,0.4929242134094238,0.050000000745058,0.2319337427616119,291.1718139648437,291.1499938964844,256.91619873046875,255.99002075195312,279.1317443847656,293.08941650390625,291.1706237792969,1.0,0.2738138735294342,0.6072462797164917,0.6072462797164917,1.0,1.0,-1.2979480028152466,0.5011515021324158,0.796796441078186,0.1915724724531173,0.0,0.0,0.6643295288085938,49.08921813964844,55.0,-10.669157028198242,-15713.126953125,232.551986694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715881347656,308.672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18073.779296875,18000.0,0.0,0.0,0.3608931005001068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8733803629875183,0.873390257358551,-9.8501795946504e-06,0.0,0.0003662606177385,0.0,0.0,102.18253326416016,0.0,0.0,0.0,0.5358926653862,4.0,0.0,1.0
498300,293.11187744140625,297.1499938964844,293.1499938964844,0.1531732529401779,-3226.05517578125,304.1458435058594,0.8332934975624084,0.2275282889604568,0.2055605947971344,292.68048095703125,297.1499938964844,293.1499938964844,0.0176281109452247,-861.2850341796875,304.1424560546875,0.5140259265899658,0.0593339130282402,0.0549003593623638,293.0970764160156,297.1499938964844,293.1499938964844,0.2313680201768875,-3484.815185546875,304.14385986328125,0.932890236377716,0.3169589638710022,0.2220822274684906,293.0766906738281,297.1499938964844,293.1499938964844,0.3049483001232147,-5865.5478515625,304.1542053222656,0.9990000128746032,0.4720602929592132,0.3735081851482391,293.0873107910156,297.1499938964844,293.1499938964844,0.0043500694446265,-1629.0302734375,296.9693603515625,0.4927499890327453,0.050000000745058,0.2319483011960983,291.1624755859375,291.1499938964844,256.8873596191406,255.9640045166016,279.1295166015625,293.0875244140625,291.1600036621094,1.0,0.275002121925354,0.6060546636581421,0.6060546636581421,1.0,1.0,-1.3057467937469482,0.503799557685852,0.8019472360610962,0.1925296932458877,0.0,0.0,0.6643964052200317,49.28646469116211,55.0,-22.21899032592773,-15774.369140625,235.8941192626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0028381347656,308.6776428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18041.865234375,18000.0,0.0,0.0,0.3609043061733246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8715105056762695,0.8715203404426575,-9.823149412113708e-06,0.0,0.0003662719682324,0.0,0.0,101.64693450927734,0.0,0.0,0.0,0.5351020097732544,4.0,0.0,1.0
498360,293.1117248535156,297.1499938964844,293.1499938964844,0.1538101583719253,-3237.11181640625,304.1454467773437,0.8331745266914368,0.2280376553535461,0.206021636724472,292.6842956542969,297.1499938964844,293.1499938964844,0.021133866161108,-944.701416015625,304.137451171875,0.5324538946151733,0.0645340085029602,0.0601665899157524,293.0970153808594,297.1499938964844,293.1499938964844,0.2323107123374939,-3496.40380859375,304.1432800292969,0.9326930046081544,0.3176421821117401,0.2225610613822937,293.07427978515625,297.1499938964844,293.1499938964844,0.3062686324119568,-5887.06640625,304.1510009765625,0.9990000128746032,0.4734643995761871,0.374517410993576,293.0855712890625,297.1499938964844,293.1499938964844,0.0043657831847667,-1635.4833984375,296.9764099121094,0.4923065602779388,0.050000000745058,0.2319858074188232,291.14703369140625,291.1499938964844,256.8584899902344,255.9379119873047,279.127685546875,293.08575439453125,291.1439514160156,1.0,0.2764598131179809,0.6048004031181335,0.6048004031181335,1.0,1.0,-1.3144525289535522,0.5067790746688843,0.8076735138893127,0.1936573535203933,0.0,0.0,0.6661267280578613,49.62194061279297,58.0,-33.39115905761719,-15850.515625,239.92068481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0204467773437,308.6796875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.48046875,18000.0,0.0,0.0,0.3610025346279144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8726799488067627,0.8726897835731506,-9.822784704738297e-06,0.0,0.0003663716779556,0.0,0.0,101.84510803222656,0.0,0.0,0.0,0.5355701446533203,4.0,0.0,1.0
498420,293.1114501953125,297.1499938964844,293.1499938964844,0.1551072746515274,-3259.537109375,304.1448059082031,0.831496000289917,0.2290658056735992,0.2069716602563858,292.6981201171875,297.1499938964844,293.1499938964844,0.0279800966382026,-1088.457763671875,304.13037109375,0.56134432554245,0.0735402032732963,0.0691245198249816,293.0968322753906,297.1499938964844,293.1499938964844,0.2342234551906585,-3519.801025390625,304.142333984375,0.9302694797515868,0.3190174996852875,0.2235400378704071,293.0735168457031,297.1499938964844,293.1499938964844,0.3110280930995941,-5962.8408203125,304.1427001953125,0.9990000128746032,0.4755465984344482,0.3786897659301758,293.0827331542969,297.1499938964844,293.1499938964844,0.0043990360572934,-1648.984130859375,296.9896850585937,0.4904886782169342,0.050000000745058,0.2321424782276153,291.1161499023437,291.1499938964844,256.80059814453125,255.88563537597656,279.1253356933594,293.0828552246094,291.1136474609375,1.0,0.2800201177597046,0.6022040843963623,0.6022040843963623,1.0,1.0,-1.332716941833496,0.5130205750465393,0.8196963667869568,0.1960164308547973,0.0,0.0,0.6727634072303772,50.74544906616211,61.0,-38.999019622802734,-16034.2529296875,249.4630279541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0089111328125,308.6759338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17866.970703125,18000.0,0.0,0.0,0.3616394996643066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8845510482788086,0.8845609426498413,-9.922657227434684e-06,0.0,0.0003670181322377,0.0,0.0,104.70160675048828,0.0,0.0,0.0,0.5404146909713745,4.0,0.0,1.0
