time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498480,293.1114501953125,297.1499938964844,293.1499938964844,0.1551072746515274,-3259.537109375,304.1448059082031,0.831496000289917,0.2290658056735992,0.2069716602563858,292.6981201171875,297.1499938964844,293.1499938964844,0.0279800966382026,-1088.457763671875,304.13037109375,0.56134432554245,0.0735402032732963,0.0691245198249816,293.0968322753906,297.1499938964844,293.1499938964844,0.2342234551906585,-3519.801025390625,304.142333984375,0.9302694797515868,0.3190174996852875,0.2235400378704071,293.0735168457031,297.1499938964844,293.1499938964844,0.3110280930995941,-5962.8408203125,304.1427001953125,0.9990000128746032,0.4755465984344482,0.3786897659301758,293.0827331542969,297.1499938964844,293.1499938964844,0.0043990360572934,-1648.984130859375,296.9896850585937,0.4904886782169342,0.050000000745058,0.2321424782276153,291.1161499023437,291.1499938964844,256.80059814453125,255.88563537597656,279.1253356933594,293.0828552246094,291.1136474609375,1.0,0.2800201177597046,0.6022040843963623,0.6022040843963623,1.0,1.0,-1.332716941833496,0.5130205750465393,0.8196963667869568,0.1960164308547973,0.0,0.0,0.6727634072303772,50.74544906616211,61.0,-38.999019622802734,-16034.2529296875,249.4630279541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0089111328125,308.6759338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17866.970703125,18000.0,0.0,0.0,0.3616394996643066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8845510482788086,0.8845609426498413,-9.922657227434684e-06,0.0,0.0003670181322377,0.0,0.0,104.70160675048828,0.0,0.0,0.0,0.5404146909713745,4.0,0.0,1.0
498540,293.1112060546875,297.1499938964844,293.1499938964844,0.1563738286495208,-3281.28955078125,304.1444396972656,0.8284748792648315,0.230093851685524,0.2079405337572097,292.71502685546875,297.1499938964844,293.1499938964844,0.0348708666861057,-1209.989990234375,304.1255798339844,0.5824507474899292,0.0815663114190101,0.0769619047641754,293.0967102050781,297.1499938964844,293.1499938964844,0.2360838800668716,-3542.392333984375,304.1418151855469,0.9259462356567384,0.3203902542591095,0.2245322912931442,293.0795593261719,297.1499938964844,293.1499938964844,0.3178323805332184,-6069.38916015625,304.1338195800781,0.9990000128746032,0.4762768745422363,0.3849451243877411,293.0808410644531,297.1499938964844,293.1499938964844,0.0044316947460174,-1662.01904296875,297.0038757324219,0.4877978265285492,0.050000000745058,0.2323808968067169,291.0898132324219,291.1499938964844,256.74267578125,255.8332672119141,279.1239929199219,293.0809326171875,291.0876159667969,1.0,0.2842661738395691,0.5995305776596069,0.5995305776596069,1.0,1.0,-1.3522734642028809,0.5197233557701111,0.8325501084327698,0.1985703110694885,0.0,0.0,0.6825843453407288,52.33066177368164,64.0,-36.73790740966797,-16241.26953125,260.80572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.934814453125,308.646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17776.5,18000.0,0.0,0.0,0.3630740642547607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.905418336391449,0.9054284691810608,-1.0129015208804049e-05,0.0,0.0003684739931486,0.0,0.0,110.0937957763672,0.0,0.0,0.0,0.5491482615470886,4.0,0.0,1.0
498600,293.1112060546875,297.1499938964844,293.1499938964844,0.1563738286495208,-3281.28955078125,304.1444396972656,0.8284748792648315,0.230093851685524,0.2079405337572097,292.71502685546875,297.1499938964844,293.1499938964844,0.0348708666861057,-1209.989990234375,304.1255798339844,0.5824507474899292,0.0815663114190101,0.0769619047641754,293.0967102050781,297.1499938964844,293.1499938964844,0.2360838800668716,-3542.392333984375,304.1418151855469,0.9259462356567384,0.3203902542591095,0.2245322912931442,293.0795593261719,297.1499938964844,293.1499938964844,0.3178323805332184,-6069.38916015625,304.1338195800781,0.9990000128746032,0.4762768745422363,0.3849451243877411,293.0808410644531,297.1499938964844,293.1499938964844,0.0044316947460174,-1662.01904296875,297.0038757324219,0.4877978265285492,0.050000000745058,0.2323808968067169,291.0898132324219,291.1499938964844,256.74267578125,255.8332672119141,279.1239929199219,293.0809326171875,291.0876159667969,1.0,0.2842661738395691,0.5995305776596069,0.5995305776596069,1.0,1.0,-1.3522734642028809,0.5197233557701111,0.8325501084327698,0.1985703110694885,0.0,0.0,0.6825843453407288,52.33066177368164,64.0,-36.73790740966797,-16241.26953125,260.80572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.934814453125,308.646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17776.5,18000.0,0.0,0.0,0.3630740642547607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.905418336391449,0.9054284691810608,-1.0129015208804049e-05,0.0,0.0003684739931486,0.0,0.0,110.0937957763672,0.0,0.0,0.0,0.5491482615470886,4.0,0.0,1.0
498660,293.1109924316406,297.1499938964844,293.1499938964844,0.1576193571090698,-3302.57470703125,304.14422607421875,0.8245757818222046,0.2311192154884338,0.2089193910360336,292.7328186035156,297.1499938964844,293.1499938964844,0.0418095514178276,-1328.420166015625,304.1222839355469,0.5983052849769592,0.088978886604309,0.0841774940490722,293.0966186523437,297.1499938964844,293.1499938964844,0.2379069626331329,-3564.41064453125,304.1415100097656,0.9204041957855223,0.321756511926651,0.2255298197269439,293.09228515625,297.1499938964844,293.1499938964844,0.3261720240116119,-6198.31689453125,304.1253356933594,0.9990000128746032,0.4754957258701324,0.3926744759082794,293.0798034667969,297.1499938964844,293.1499938964844,0.0044639646075665,-1674.746337890625,297.0180969238281,0.4844997525215149,0.050000000745058,0.2326809912919998,291.0663146972656,291.1499938964844,256.684814453125,255.78091430664065,279.1232604980469,293.079833984375,291.064453125,1.0,0.2890256345272064,0.59681636095047,0.59681636095047,1.0,1.0,-1.3729456663131714,0.5268306732177734,0.846114993095398,0.2013020366430282,0.0,0.0,0.695341169834137,54.26883316040039,67.0,-33.01356887817383,-16465.08203125,273.715576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8058776855469,308.5914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17694.755859375,18000.0,0.0,0.0,0.3654682338237762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9340807795524596,0.9340912103652954,-1.0430699148855638e-05,0.0,0.0003709038137458,0.0,0.0,117.92244720458984,0.0,0.0,0.0,0.561330258846283,4.0,0.0,1.0
498720,293.1109924316406,297.1499938964844,293.1499938964844,0.1576193571090698,-3302.57470703125,304.14422607421875,0.8245757818222046,0.2311192154884338,0.2089193910360336,292.7328186035156,297.1499938964844,293.1499938964844,0.0418095514178276,-1328.420166015625,304.1222839355469,0.5983052849769592,0.088978886604309,0.0841774940490722,293.0966186523437,297.1499938964844,293.1499938964844,0.2379069626331329,-3564.41064453125,304.1415100097656,0.9204041957855223,0.321756511926651,0.2255298197269439,293.09228515625,297.1499938964844,293.1499938964844,0.3261720240116119,-6198.31689453125,304.1253356933594,0.9990000128746032,0.4754957258701324,0.3926744759082794,293.0798034667969,297.1499938964844,293.1499938964844,0.0044639646075665,-1674.746337890625,297.0180969238281,0.4844997525215149,0.050000000745058,0.2326809912919998,291.0663146972656,291.1499938964844,256.684814453125,255.78091430664065,279.1232604980469,293.079833984375,291.064453125,1.0,0.2890256345272064,0.59681636095047,0.59681636095047,1.0,1.0,-1.3729456663131714,0.5268306732177734,0.846114993095398,0.2013020366430282,0.0,0.0,0.695341169834137,54.26883316040039,67.0,-33.01356887817383,-16465.08203125,273.715576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8058776855469,308.5914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17694.755859375,18000.0,0.0,0.0,0.3654682338237762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9340807795524596,0.9340912103652954,-1.0430699148855638e-05,0.0,0.0003709038137458,0.0,0.0,117.92244720458984,0.0,0.0,0.0,0.561330258846283,4.0,0.0,1.0
498780,293.1108093261719,297.1499938964844,293.1499938964844,0.1588405072689056,-3323.34814453125,304.14410400390625,0.8200818300247192,0.2321423292160034,0.2099060416221618,292.7510681152344,297.1499938964844,293.1499938964844,0.0480453334748744,-1436.354248046875,304.1211853027344,0.610270082950592,0.0958467647433281,0.0908810049295425,293.0965881347656,297.1499938964844,293.1499938964844,0.2396871000528335,-3585.8076171875,304.141357421875,0.9141454100608826,0.3231165707111358,0.2265306413173675,293.1109313964844,297.1499938964844,293.1499938964844,0.3356969654560089,-6343.87646484375,304.1177062988281,0.9990000128746032,0.4731834232807159,0.4014991223812103,293.0793151855469,297.1499938964844,293.1499938964844,0.0044959462247788,-1687.198974609375,297.03277587890625,0.4807143807411194,0.050000000745058,0.2330309897661209,291.0456848144531,291.1499938964844,256.6271057128906,255.72869873046875,279.1229248046875,293.0793151855469,291.0440979003906,1.0,0.2941616177558899,0.5940898656845093,0.5940898656845093,1.0,1.0,-1.394391655921936,0.5342130661010742,0.8601785898208618,0.2041531950235366,0.0,0.0,0.7106571793556213,56.49229431152344,70.0,-29.07695579528809,-16700.587890625,287.9693298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6339416503906,308.5155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17620.880859375,18000.0,0.0,0.0,0.3688987791538238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9695937037467957,0.9696044921875,-1.082452217815444e-05,0.0,0.0003743853594642,0.0,0.0,128.248291015625,0.0,0.0,0.0,0.576646089553833,4.0,0.0,1.0
498840,293.1108093261719,297.1499938964844,293.1499938964844,0.1588405072689056,-3323.34814453125,304.14410400390625,0.8200818300247192,0.2321423292160034,0.2099060416221618,292.7510681152344,297.1499938964844,293.1499938964844,0.0480453334748744,-1436.354248046875,304.1211853027344,0.610270082950592,0.0958467647433281,0.0908810049295425,293.0965881347656,297.1499938964844,293.1499938964844,0.2396871000528335,-3585.8076171875,304.141357421875,0.9141454100608826,0.3231165707111358,0.2265306413173675,293.1109313964844,297.1499938964844,293.1499938964844,0.3356969654560089,-6343.87646484375,304.1177062988281,0.9990000128746032,0.4731834232807159,0.4014991223812103,293.0793151855469,297.1499938964844,293.1499938964844,0.0044959462247788,-1687.198974609375,297.03277587890625,0.4807143807411194,0.050000000745058,0.2330309897661209,291.0456848144531,291.1499938964844,256.6271057128906,255.72869873046875,279.1229248046875,293.0793151855469,291.0440979003906,1.0,0.2941616177558899,0.5940898656845093,0.5940898656845093,1.0,1.0,-1.394391655921936,0.5342130661010742,0.8601785898208618,0.2041531950235366,0.0,0.0,0.7106571793556213,56.49229431152344,70.0,-29.07695579528809,-16700.587890625,287.9693298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6339416503906,308.5155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17620.880859375,18000.0,0.0,0.0,0.3688987791538238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9695937037467957,0.9696044921875,-1.082452217815444e-05,0.0,0.0003743853594642,0.0,0.0,128.248291015625,0.0,0.0,0.0,0.576646089553833,4.0,0.0,1.0
498900,293.1107482910156,297.1499938964844,293.1499938964844,0.1594414710998535,-3333.538330078125,304.14410400390625,0.8176696300506592,0.2326530814170837,0.2104018330574035,292.7603759765625,297.1499938964844,293.1499938964844,0.0509577132761478,-1487.3233642578125,304.1211242675781,0.6150115132331848,0.0990701764822006,0.0940395593643188,293.0965881347656,297.1499938964844,293.1499938964844,0.2405603975057602,-3596.270263671875,304.141357421875,0.910885453224182,0.3237944543361664,0.2270319759845733,293.12225341796875,297.1499938964844,293.1499938964844,0.3408204913139343,-6421.53515625,304.1142578125,0.9990000128746032,0.4714579880237579,0.4062338471412658,293.0791931152344,297.1499938964844,293.1499938964844,0.0045119323767721,-1693.3592529296875,297.0404052734375,0.4786497354507446,0.050000000745058,0.2332220077514648,291.0364074707031,291.1499938964844,256.598388671875,255.7026824951172,279.12286376953125,293.0791931152344,291.0349426269531,1.0,0.2968347370624542,0.5927290916442871,0.5927290916442871,1.0,1.0,-1.405293107032776,0.5379642248153687,0.8673288822174072,0.2056034207344055,0.0,0.0,0.7191662192344666,57.694950103759766,70.0,-27.12572860717773,-16821.431640625,295.53399658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53631591796875,308.4718933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17587.125,18000.0,0.0,0.0,0.3710058033466339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9896116852760316,0.9896227121353148,-1.1055048162234016e-05,0.0,0.0003765237343031,0.0,0.0,134.37393188476562,0.0,0.0,0.0,0.5853738188743591,4.0,0.0,1.0
498960,293.1106872558594,297.1499938964844,293.1499938964844,0.1600354164838791,-3343.5888671875,304.1440734863281,0.815168559551239,0.2331632226705551,0.2108990103006363,292.76983642578125,297.1499938964844,293.1499938964844,0.0537252686917781,-1536.2022705078125,304.121337890625,0.6189955472946167,0.1021492853760719,0.0970648378133773,293.0965881347656,297.1499938964844,293.1499938964844,0.2414216548204422,-3606.5673828125,304.141357421875,0.9076095819473268,0.324470967054367,0.2275338172912597,293.1347045898437,297.1499938964844,293.1499938964844,0.3461448848247528,-6501.8076171875,304.111083984375,0.9990000128746032,0.4693634510040283,0.4111433029174804,293.0791015625,297.1499938964844,293.1499938964844,0.0045279511250555,-1699.486328125,297.04833984375,0.4764669239521026,0.050000000745058,0.2334224432706833,291.02783203125,291.1499938964844,256.5697326660156,255.67672729492188,279.12286376953125,293.0791320800781,291.0264892578125,1.0,0.299560934305191,0.5913731455802917,0.5913731455802917,1.0,1.0,-1.4162579774856567,0.5417338013648987,0.8745242357254028,0.2070598751306533,0.0,0.0,0.7281789183616638,58.95068740844727,58.0,-25.172080993652344,-16943.765625,303.3563232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4334716796875,308.4258117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17555.892578125,18000.0,0.0,0.0,0.3733660280704498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0109490156173706,1.010960340499878,-1.1307199201837648e-05,0.0,0.0003789190668612,0.0,0.0,141.14956665039062,0.0,0.0,0.0,0.5947448015213013,4.0,0.0,1.0
499020,293.1102905273437,297.1499938964844,293.1499938964844,0.1609068363904953,-3357.970703125,304.1446228027344,0.8179059624671936,0.2342363744974136,0.2118225693702697,292.7884216308594,297.1499938964844,293.1499938964844,0.0586866624653339,-1624.835693359375,304.1226501464844,0.6312762498855591,0.108011707663536,0.1026668176054954,293.09637451171875,297.1499938964844,293.1499938964844,0.2426891475915908,-3621.339111328125,304.1421813964844,0.9110679030418396,0.3258689939975738,0.2284788191318512,293.1521301269531,297.1499938964844,293.1499938964844,0.34444460272789,-6469.255859375,304.1275329589844,0.9990000128746032,0.4661746919155121,0.4086027443408966,293.0789794921875,297.1499938964844,293.1499938964844,0.0045480914413928,-1706.3465576171875,297.0735778808594,0.4776023328304291,0.050000000745058,0.233317881822586,291.0278625488281,291.1499938964844,256.5128173828125,255.6250762939453,279.1286315917969,293.0809326171875,291.0298156738281,1.0,0.2991862297058105,0.5894925594329834,0.5894925594329834,1.0,1.0,-1.4220623970031738,0.5429155826568604,0.8791468739509583,0.2070207893848419,0.0,0.0,0.7449420094490051,58.49215316772461,46.0,4.495141506195068,-17071.95703125,304.81982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2370910644531,308.3666381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17546.146484375,18000.0,0.0,0.0,0.3786014914512634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0547655820846558,1.0547773838043213,-1.1854630429297686e-05,0.0,0.0003842323785647,0.0,0.0,155.96942138671875,0.0,0.0,0.0,0.6141157150268555,4.0,0.0,1.0
499080,293.1102905273437,297.1499938964844,293.1499938964844,0.1609068363904953,-3357.970703125,304.1446228027344,0.8179059624671936,0.2342363744974136,0.2118225693702697,292.7884216308594,297.1499938964844,293.1499938964844,0.0586866624653339,-1624.835693359375,304.1226501464844,0.6312762498855591,0.108011707663536,0.1026668176054954,293.09637451171875,297.1499938964844,293.1499938964844,0.2426891475915908,-3621.339111328125,304.1421813964844,0.9110679030418396,0.3258689939975738,0.2284788191318512,293.1521301269531,297.1499938964844,293.1499938964844,0.34444460272789,-6469.255859375,304.1275329589844,0.9990000128746032,0.4661746919155121,0.4086027443408966,293.0789794921875,297.1499938964844,293.1499938964844,0.0045480914413928,-1706.3465576171875,297.0735778808594,0.4776023328304291,0.050000000745058,0.233317881822586,291.0278625488281,291.1499938964844,256.5128173828125,255.6250762939453,279.1286315917969,293.0809326171875,291.0298156738281,1.0,0.2991862297058105,0.5894925594329834,0.5894925594329834,1.0,1.0,-1.4220623970031738,0.5429155826568604,0.8791468739509583,0.2070207893848419,0.0,0.0,0.7449420094490051,58.49215316772461,46.0,4.495141506195068,-17071.95703125,304.81982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2370910644531,308.3666381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17546.146484375,18000.0,0.0,0.0,0.3786014914512634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0547655820846558,1.0547773838043213,-1.1854630429297686e-05,0.0,0.0003842323785647,0.0,0.0,155.96942138671875,0.0,0.0,0.0,0.6141157150268555,4.0,0.0,1.0
499140,293.10968017578125,297.1499938964844,293.1499938964844,0.1612590849399566,-3362.991455078125,304.1458435058594,0.8275524377822876,0.2353643029928207,0.2127140760421753,292.8049011230469,297.1499938964844,293.1499938964844,0.0631373077630996,-1705.370361328125,304.1243591308594,0.6485745310783386,0.1138268038630485,0.1080440580844879,293.0959777832031,297.1499938964844,293.1499938964844,0.2431659996509552,-3626.0966796875,304.1440124511719,0.9241852164268494,0.3273053467273712,0.2293881326913833,293.1455383300781,297.1499938964844,293.1499938964844,0.3308418989181518,-6254.09521484375,304.15789794921875,0.9990000128746032,0.4674058556556701,0.3951971232891083,293.07891845703125,297.1499938964844,293.1499938964844,0.0045515745878219,-1705.146240234375,297.11773681640625,0.4834217131137848,0.050000000745058,0.2327788174152374,291.0633850097656,291.1499938964844,256.4564208984375,255.57388305664065,279.1351623535156,293.080078125,291.0675354003906,1.0,0.2944781482219696,0.5883396863937378,0.5883396863937378,1.0,1.0,-1.4139453172683716,0.5387066602706909,0.8752385973930359,0.2043669521808624,0.0,0.0,0.7543841004371643,55.47305679321289,49.0,43.70474243164063,-17073.326171875,293.9663391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1072692871094,308.35040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17689.546875,18000.0,0.0,0.0,0.3838408589363098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0865790843963623,1.086591362953186,-1.2300741218496114e-05,0.0,0.000389549677493,0.0,0.0,167.7566680908203,0.0,0.0,0.0,0.6283716559410095,4.0,0.0,1.0
499200,293.10968017578125,297.1499938964844,293.1499938964844,0.1612590849399566,-3362.991455078125,304.1458435058594,0.8275524377822876,0.2353643029928207,0.2127140760421753,292.8049011230469,297.1499938964844,293.1499938964844,0.0631373077630996,-1705.370361328125,304.1243591308594,0.6485745310783386,0.1138268038630485,0.1080440580844879,293.0959777832031,297.1499938964844,293.1499938964844,0.2431659996509552,-3626.0966796875,304.1440124511719,0.9241852164268494,0.3273053467273712,0.2293881326913833,293.1455383300781,297.1499938964844,293.1499938964844,0.3308418989181518,-6254.09521484375,304.15789794921875,0.9990000128746032,0.4674058556556701,0.3951971232891083,293.07891845703125,297.1499938964844,293.1499938964844,0.0045515745878219,-1705.146240234375,297.11773681640625,0.4834217131137848,0.050000000745058,0.2327788174152374,291.0633850097656,291.1499938964844,256.4564208984375,255.57388305664065,279.1351623535156,293.080078125,291.0675354003906,1.0,0.2944781482219696,0.5883396863937378,0.5883396863937378,1.0,1.0,-1.4139453172683716,0.5387066602706909,0.8752385973930359,0.2043669521808624,0.0,0.0,0.7543841004371643,55.47305679321289,49.0,43.70474243164063,-17073.326171875,293.9663391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1072692871094,308.35040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17689.546875,18000.0,0.0,0.0,0.3838408589363098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0865790843963623,1.086591362953186,-1.2300741218496114e-05,0.0,0.000389549677493,0.0,0.0,167.7566680908203,0.0,0.0,0.0,0.6283716559410095,4.0,0.0,1.0
499260,293.1092224121094,297.1499938964844,293.1499938964844,0.1615515053272247,-3366.97900390625,304.146728515625,0.8345568180084229,0.2364811301231384,0.2136529833078384,292.8190002441406,297.1499938964844,293.1499938964844,0.0675226673483848,-1786.091552734375,304.1255798339844,0.6646185517311096,0.119707815349102,0.1135208308696746,293.0957336425781,297.1499938964844,293.1499938964844,0.2435143738985061,-3629.361328125,304.1453857421875,0.9338659048080444,0.3287222385406494,0.2303261011838913,293.12115478515625,297.1499938964844,293.1499938964844,0.3208959698677063,-6099.759765625,304.1712951660156,0.9990000128746032,0.4724496006965637,0.3863309919834137,293.0790100097656,297.1499938964844,293.1499938964844,0.0045550833456218,-1703.5888671875,297.16558837890625,0.4872039258480072,0.050000000745058,0.2324322015047073,291.1068725585937,291.1499938964844,256.40069580078125,255.52325439453125,279.1366271972656,293.0790100097656,291.10968017578125,1.0,0.2923127114772796,0.5870987176895142,0.5870987176895142,1.0,1.0,-1.4117060899734497,0.5369685292243958,0.874737560749054,0.2028709501028061,0.0,0.0,0.7570171356201172,53.57925033569336,52.0,50.91794204711914,-17091.349609375,288.4463195800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0668029785156,308.35516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17869.58984375,18000.0,0.0,0.0,0.3885219693183899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.100659728050232,1.1006722450256348,-1.2528477782325352e-05,0.0,0.0003943004121538,0.0,0.0,173.43414306640625,0.0,0.0,0.0,0.6348224878311157,4.0,0.0,1.0
499320,293.1092224121094,297.1499938964844,293.1499938964844,0.1615515053272247,-3366.97900390625,304.146728515625,0.8345568180084229,0.2364811301231384,0.2136529833078384,292.8190002441406,297.1499938964844,293.1499938964844,0.0675226673483848,-1786.091552734375,304.1255798339844,0.6646185517311096,0.119707815349102,0.1135208308696746,293.0957336425781,297.1499938964844,293.1499938964844,0.2435143738985061,-3629.361328125,304.1453857421875,0.9338659048080444,0.3287222385406494,0.2303261011838913,293.12115478515625,297.1499938964844,293.1499938964844,0.3208959698677063,-6099.759765625,304.1712951660156,0.9990000128746032,0.4724496006965637,0.3863309919834137,293.0790100097656,297.1499938964844,293.1499938964844,0.0045550833456218,-1703.5888671875,297.16558837890625,0.4872039258480072,0.050000000745058,0.2324322015047073,291.1068725585937,291.1499938964844,256.40069580078125,255.52325439453125,279.1366271972656,293.0790100097656,291.10968017578125,1.0,0.2923127114772796,0.5870987176895142,0.5870987176895142,1.0,1.0,-1.4117060899734497,0.5369685292243958,0.874737560749054,0.2028709501028061,0.0,0.0,0.7570171356201172,53.57925033569336,52.0,50.91794204711914,-17091.349609375,288.4463195800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0668029785156,308.35516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17869.58984375,18000.0,0.0,0.0,0.3885219693183899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.100659728050232,1.1006722450256348,-1.2528477782325352e-05,0.0,0.0003943004121538,0.0,0.0,173.43414306640625,0.0,0.0,0.0,0.6348224878311157,4.0,0.0,1.0
499380,293.10888671875,297.1499938964844,293.1499938964844,0.162098154425621,-3375.63525390625,304.1468811035156,0.8384866118431091,0.2375805824995041,0.2146096378564834,292.8318176269531,297.1499938964844,293.1499938964844,0.0719299167394638,-1868.8463134765625,304.1263732910156,0.6782200932502747,0.1254895329475402,0.1190010756254196,293.0956115722656,297.1499938964844,293.1499938964844,0.2442353069782257,-3637.494873046875,304.14569091796875,0.9391643404960632,0.330124944448471,0.2312787175178527,293.0958557128906,297.1499938964844,293.1499938964844,0.3159323930740356,-6024.66455078125,304.1722717285156,0.9990000128746032,0.4783121943473816,0.382280945777893,293.0792236328125,297.1499938964844,293.1499938964844,0.0045658918097615,-1705.7127685546875,297.2032775878906,0.48893803358078,0.050000000745058,0.2322763204574585,291.1322631835937,291.1499938964844,256.3457946777344,255.4732666015625,279.1360778808594,293.0791931152344,291.1339111328125,1.0,0.291954755783081,0.5856883525848389,0.5856883525848389,1.0,1.0,-1.4155254364013672,0.5376426577568054,0.8778827786445618,0.2026398926973343,0.0,0.0,0.7575454115867615,52.80948257446289,55.0,36.68238830566406,-17149.0546875,288.24224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08807373046875,308.379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17958.59765625,18000.0,0.0,0.0,0.3926140069961548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1051995754241943,1.1052122116088867,-1.2609417353814932e-05,0.0,0.0003984532959293,0.0,0.0,175.3624267578125,0.0,0.0,0.0,0.6369559168815613,4.0,0.0,1.0
499440,293.10888671875,297.1499938964844,293.1499938964844,0.162098154425621,-3375.63525390625,304.1468811035156,0.8384866118431091,0.2375805824995041,0.2146096378564834,292.8318176269531,297.1499938964844,293.1499938964844,0.0719299167394638,-1868.8463134765625,304.1263732910156,0.6782200932502747,0.1254895329475402,0.1190010756254196,293.0956115722656,297.1499938964844,293.1499938964844,0.2442353069782257,-3637.494873046875,304.14569091796875,0.9391643404960632,0.330124944448471,0.2312787175178527,293.0958557128906,297.1499938964844,293.1499938964844,0.3159323930740356,-6024.66455078125,304.1722717285156,0.9990000128746032,0.4783121943473816,0.382280945777893,293.0792236328125,297.1499938964844,293.1499938964844,0.0045658918097615,-1705.7127685546875,297.2032775878906,0.48893803358078,0.050000000745058,0.2322763204574585,291.1322631835937,291.1499938964844,256.3457946777344,255.4732666015625,279.1360778808594,293.0791931152344,291.1339111328125,1.0,0.291954755783081,0.5856883525848389,0.5856883525848389,1.0,1.0,-1.4155254364013672,0.5376426577568054,0.8778827786445618,0.2026398926973343,0.0,0.0,0.7575454115867615,52.80948257446289,55.0,36.68238830566406,-17149.0546875,288.24224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08807373046875,308.379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17958.59765625,18000.0,0.0,0.0,0.3926140069961548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1051995754241943,1.1052122116088867,-1.2609417353814932e-05,0.0,0.0003984532959293,0.0,0.0,175.3624267578125,0.0,0.0,0.0,0.6369559168815613,4.0,0.0,1.0
499500,293.1087646484375,297.1499938964844,293.1499938964844,0.1624425649642944,-3381.25146484375,304.1468200683594,0.8395172357559204,0.2381256371736526,0.2150943726301193,292.8382263183594,297.1499938964844,293.1499938964844,0.0740729123353958,-1909.5870361328125,304.12677001953125,0.683975875377655,0.1282664984464645,0.1216632351279258,293.0955505371094,297.1499938964844,293.1499938964844,0.2447013556957245,-3642.917236328125,304.1456298828125,0.9405076503753662,0.3308233916759491,0.2317612022161483,293.0850830078125,297.1499938964844,293.1499938964844,0.3149130344390869,-6010.14990234375,304.1700439453125,0.9990000128746032,0.4811183214187622,0.381650447845459,293.0792541503906,297.1499938964844,293.1499938964844,0.0045735072344541,-1707.84423828125,297.2196350097656,0.4892089366912842,0.050000000745058,0.2322520911693573,291.14013671875,291.1499938964844,256.3186950683594,255.44854736328125,279.13543701171875,293.0792541503906,291.1412658691406,1.0,0.292337030172348,0.5849139094352722,0.5849139094352722,1.0,1.0,-1.4190952777862549,0.5386257171630859,0.880469560623169,0.2028416991233825,0.0,0.0,0.7573966383934021,52.74024200439453,55.0,28.34378433227539,-17191.171875,289.61846923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.11383056640625,308.39801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.48828125,18000.0,0.0,0.0,0.3944552838802337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1056710481643677,1.10568368434906,-1.2621376299648546e-05,0.0,0.0004003219655714,0.0,0.0,175.59896850585938,0.0,0.0,0.0,0.6371937990188599,4.0,0.0,1.0
499560,293.1086730957031,297.1499938964844,293.1499938964844,0.1628311872482299,-3387.66162109375,304.1466979980469,0.839993417263031,0.2386675029993057,0.215582475066185,292.8446655273437,297.1499938964844,293.1499938964844,0.0761573240160942,-1949.4967041015625,304.127197265625,0.689001739025116,0.1309490501880645,0.1242468506097793,293.09552001953125,297.1499938964844,293.1499938964844,0.2452338337898254,-3649.181884765625,304.1454467773437,0.9410924315452576,0.3315198421478271,0.2322470843791961,293.0762023925781,297.1499938964844,293.1499938964844,0.3147627413272857,-6009.19775390625,304.16668701171875,0.9990000128746032,0.4836884438991546,0.3818282186985016,293.0792541503906,297.1499938964844,293.1499938964844,0.0045824931003153,-1710.6358642578125,297.2345275878906,0.4891323745250702,0.050000000745058,0.2322587370872497,291.1450500488281,291.1499938964844,256.29180908203125,255.42404174804688,279.1347351074219,293.0792541503906,291.14569091796875,1.0,0.2930375039577484,0.5840961337089539,0.5840961337089539,1.0,1.0,-1.4235864877700806,0.5399622917175293,0.8836241960525513,0.2032135874032974,0.0,0.0,0.7572183012962341,52.851932525634766,58.0,20.115976333618164,-17241.166015625,291.8388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1457824707031,308.4189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.6171875,18000.0,0.0,0.0,0.3961760103702545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1055859327316284,1.1055985689163208,-1.2623429029190447e-05,0.0,0.0004020682827103,0.0,0.0,175.59848022460938,0.0,0.0,0.0,0.6371755599975586,4.0,0.0,1.0
499620,293.1085510253906,297.1499938964844,293.1499938964844,0.1637201309204101,-3402.4716796875,304.14630126953125,0.8395224213600159,0.2397413253784179,0.2165656834840774,292.8577575683594,297.1499938964844,293.1499938964844,0.0801407024264335,-2026.44384765625,304.128173828125,0.6970107555389404,0.1360302716493606,0.1291617900133133,293.0954895019531,297.1499938964844,293.1499938964844,0.2464682310819625,-3663.83447265625,304.1448974609375,0.9403298497200012,0.332905650138855,0.233226478099823,293.0648498535156,297.1499938964844,293.1499938964844,0.3167252540588379,-6042.2744140625,304.1578063964844,0.9990000128746032,0.4878760576248169,0.3842535018920898,293.0790710449219,297.1499938964844,293.1499938964844,0.0046041184104979,-1717.945068359375,297.2608337402344,0.4880916178226471,0.050000000745058,0.2323513329029083,291.1473999023437,291.1499938964844,256.2388610839844,255.37570190429688,279.1332702636719,293.0790710449219,291.14727783203125,1.0,0.2952422797679901,0.5823475122451782,0.5823475122451782,1.0,1.0,-1.434863805770874,0.5435075759887695,0.8913561701774597,0.2043696492910385,0.0,0.0,0.7573102712631226,53.539669036865234,61.0,5.603454113006592,-17362.310546875,298.45916748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2181396484375,308.4645080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.21875,18000.0,0.0,0.0,0.3993244171142578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1053977012634275,1.10541033744812,-1.2621264431800228e-05,0.0,0.0004052635340485,0.0,0.0,175.53016662597656,0.0,0.0,0.0,0.6371155977249146,4.0,0.0,1.0
499680,293.1085510253906,297.1499938964844,293.1499938964844,0.1637201309204101,-3402.4716796875,304.14630126953125,0.8395224213600159,0.2397413253784179,0.2165656834840774,292.8577575683594,297.1499938964844,293.1499938964844,0.0801407024264335,-2026.44384765625,304.128173828125,0.6970107555389404,0.1360302716493606,0.1291617900133133,293.0954895019531,297.1499938964844,293.1499938964844,0.2464682310819625,-3663.83447265625,304.1448974609375,0.9403298497200012,0.332905650138855,0.233226478099823,293.0648498535156,297.1499938964844,293.1499938964844,0.3167252540588379,-6042.2744140625,304.1578063964844,0.9990000128746032,0.4878760576248169,0.3842535018920898,293.0790710449219,297.1499938964844,293.1499938964844,0.0046041184104979,-1717.945068359375,297.2608337402344,0.4880916178226471,0.050000000745058,0.2323513329029083,291.1473999023437,291.1499938964844,256.2388610839844,255.37570190429688,279.1332702636719,293.0790710449219,291.14727783203125,1.0,0.2952422797679901,0.5823475122451782,0.5823475122451782,1.0,1.0,-1.434863805770874,0.5435075759887695,0.8913561701774597,0.2043696492910385,0.0,0.0,0.7573102712631226,53.539669036865234,61.0,5.603454113006592,-17362.310546875,298.45916748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2181396484375,308.4645080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.21875,18000.0,0.0,0.0,0.3993244171142578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1053977012634275,1.10541033744812,-1.2621264431800228e-05,0.0,0.0004052635340485,0.0,0.0,175.53016662597656,0.0,0.0,0.0,0.6371155977249146,4.0,0.0,1.0
499740,293.1084899902344,297.1499938964844,293.1499938964844,0.1647233068943023,-3419.291259765625,304.1458740234375,0.837525486946106,0.2408011704683303,0.2175541818141937,292.8710021972656,297.1499938964844,293.1499938964844,0.0838848054409027,-2099.4248046875,304.12921142578125,0.7026539444923401,0.1407486498355865,0.1337476670742035,293.09552001953125,297.1499938964844,293.1499938964844,0.2478775680065155,-3680.64404296875,304.1442565917969,0.9374773502349854,0.3342798352241516,0.2342119365930557,293.062255859375,297.1499938964844,293.1499938964844,0.321212500333786,-6113.81982421875,304.1477355957031,0.9990000128746032,0.490579217672348,0.3889448344707489,293.0787353515625,297.1499938964844,293.1499938964844,0.0046296450309455,-1727.0660400390625,297.2836303710937,0.4860876202583313,0.050000000745058,0.2325323820114135,291.1422424316406,291.1499938964844,256.1871032714844,255.32833862304688,279.1319885253906,293.0787353515625,291.1416320800781,1.0,0.2983173131942749,0.5804783701896667,0.5804783701896667,1.0,1.0,-1.4485865831375122,0.5479748845100403,0.9006117582321167,0.2059532105922699,0.0,0.0,0.7586279511451721,54.74453353881836,64.0,-5.3174147605896,-17507.77734375,307.54168701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2880859375,308.509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.015625,18000.0,0.0,0.0,0.4022077023983001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1071789264678955,1.107191562652588,-1.2639721717278007e-05,0.0,0.0004081896913703,0.0,0.0,176.15675354003906,0.0,0.0,0.0,0.6379287838935852,4.0,0.0,1.0
499800,293.1084899902344,297.1499938964844,293.1499938964844,0.1647233068943023,-3419.291259765625,304.1458740234375,0.837525486946106,0.2408011704683303,0.2175541818141937,292.8710021972656,297.1499938964844,293.1499938964844,0.0838848054409027,-2099.4248046875,304.12921142578125,0.7026539444923401,0.1407486498355865,0.1337476670742035,293.09552001953125,297.1499938964844,293.1499938964844,0.2478775680065155,-3680.64404296875,304.1442565917969,0.9374773502349854,0.3342798352241516,0.2342119365930557,293.062255859375,297.1499938964844,293.1499938964844,0.321212500333786,-6113.81982421875,304.1477355957031,0.9990000128746032,0.490579217672348,0.3889448344707489,293.0787353515625,297.1499938964844,293.1499938964844,0.0046296450309455,-1727.0660400390625,297.2836303710937,0.4860876202583313,0.050000000745058,0.2325323820114135,291.1422424316406,291.1499938964844,256.1871032714844,255.32833862304688,279.1319885253906,293.0787353515625,291.1416320800781,1.0,0.2983173131942749,0.5804783701896667,0.5804783701896667,1.0,1.0,-1.4485865831375122,0.5479748845100403,0.9006117582321167,0.2059532105922699,0.0,0.0,0.7586279511451721,54.74453353881836,64.0,-5.3174147605896,-17507.77734375,307.54168701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2880859375,308.509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.015625,18000.0,0.0,0.0,0.4022077023983001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1071789264678955,1.107191562652588,-1.2639721717278007e-05,0.0,0.0004081896913703,0.0,0.0,176.15675354003906,0.0,0.0,0.0,0.6379287838935852,4.0,0.0,1.0
499860,293.1085205078125,297.1499938964844,293.1499938964844,0.165801852941513,-3437.4091796875,304.1454467773437,0.8344088196754456,0.2418462038040161,0.2185438722372055,292.8843688964844,297.1499938964844,293.1499938964844,0.0873879715800285,-2168.104736328125,304.1302795410156,0.7063462138175964,0.1451043933629989,0.1380038857460022,293.0956115722656,297.1499938964844,293.1499938964844,0.249403640627861,-3698.85595703125,304.1436462402344,0.9330453276634216,0.3356398940086365,0.2351990640163421,293.0677185058594,297.1499938964844,293.1499938964844,0.327708750963211,-6215.322265625,304.1376953125,0.9990000128746032,0.4917064905166626,0.3953994214534759,293.0783386230469,297.1499938964844,293.1499938964844,0.0046580438502132,-1737.47509765625,297.3040771484375,0.4833338260650635,0.050000000745058,0.2327851802110672,291.1322326660156,291.1499938964844,256.1365966796875,255.2820587158203,279.1310119628906,293.078369140625,291.1312866210937,1.0,0.3020585775375366,0.5785267949104309,0.5785267949104309,1.0,1.0,-1.464120388031006,0.5531207323074341,0.9109996557235718,0.2078452408313751,0.0,0.0,0.7616360187530518,56.36738967895508,67.0,-12.625142097473145,-17672.798828125,318.6483459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3432922363281,308.5467224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17935.041015625,18000.0,0.0,0.0,0.4049854576587677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.112497091293335,1.1125097274780271,-1.270236498385202e-05,0.0,0.000411008746596,0.0,0.0,178.1116943359375,0.0,0.0,0.0,0.6403310894966125,4.0,0.0,1.0
499920,293.1085205078125,297.1499938964844,293.1499938964844,0.165801852941513,-3437.4091796875,304.1454467773437,0.8344088196754456,0.2418462038040161,0.2185438722372055,292.8843688964844,297.1499938964844,293.1499938964844,0.0873879715800285,-2168.104736328125,304.1302795410156,0.7063462138175964,0.1451043933629989,0.1380038857460022,293.0956115722656,297.1499938964844,293.1499938964844,0.249403640627861,-3698.85595703125,304.1436462402344,0.9330453276634216,0.3356398940086365,0.2351990640163421,293.0677185058594,297.1499938964844,293.1499938964844,0.327708750963211,-6215.322265625,304.1376953125,0.9990000128746032,0.4917064905166626,0.3953994214534759,293.0783386230469,297.1499938964844,293.1499938964844,0.0046580438502132,-1737.47509765625,297.3040771484375,0.4833338260650635,0.050000000745058,0.2327851802110672,291.1322326660156,291.1499938964844,256.1365966796875,255.2820587158203,279.1310119628906,293.078369140625,291.1312866210937,1.0,0.3020585775375366,0.5785267949104309,0.5785267949104309,1.0,1.0,-1.464120388031006,0.5531207323074341,0.9109996557235718,0.2078452408313751,0.0,0.0,0.7616360187530518,56.36738967895508,67.0,-12.625142097473145,-17672.798828125,318.6483459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3432922363281,308.5467224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17935.041015625,18000.0,0.0,0.0,0.4049854576587677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.112497091293335,1.1125097274780271,-1.270236498385202e-05,0.0,0.000411008746596,0.0,0.0,178.1116943359375,0.0,0.0,0.0,0.6403310894966125,4.0,0.0,1.0
499980,293.108642578125,297.1499938964844,293.1499938964844,0.166923850774765,-3456.25,304.1451110839844,0.8305225968360901,0.2428755611181259,0.219531238079071,292.8973999023437,297.1499938964844,293.1499938964844,0.0906937718391418,-2233.111083984375,304.13134765625,0.7085745334625244,0.1491894274950027,0.141990065574646,293.0957946777344,297.1499938964844,293.1499938964844,0.2509982585906982,-3717.857421875,304.1430969238281,0.927497625350952,0.3369835019111633,0.236184075474739,293.08026123046875,297.1499938964844,293.1499938964844,0.3357662260532379,-6339.44970703125,304.12841796875,0.9990000128746032,0.4912618696689605,0.4031856954097748,293.0780029296875,297.1499938964844,293.1499938964844,0.0046885255724191,-1748.766845703125,297.3232421875,0.4799802303314209,0.050000000745058,0.2330957502126693,291.11944580078125,291.1499938964844,256.0875244140625,255.23696899414065,279.1303405761719,293.0780029296875,291.11834716796875,1.0,0.3063023090362549,0.5765253901481628,0.5765253901481628,1.0,1.0,-1.4809930324554443,0.5587674379348755,0.9222255945205688,0.2099615782499313,0.0,0.0,0.76655113697052,58.3261833190918,70.0,-16.980239868164062,-17853.201171875,331.4403686523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.376220703125,308.5736694335937,278.1499938964844,0.0,18000.0,313.1499938964844,17887.021484375,18000.0,0.0,0.0,0.4078094065189361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1221503019332886,1.12216317653656,-1.2822499229514506e-05,0.0,0.0004138747171964,0.0,0.0,181.758544921875,0.0,0.0,0.0,0.6446962356567383,4.0,0.0,1.0
500040,293.108642578125,297.1499938964844,293.1499938964844,0.166923850774765,-3456.25,304.1451110839844,0.8305225968360901,0.2428755611181259,0.219531238079071,292.8973999023437,297.1499938964844,293.1499938964844,0.0906937718391418,-2233.111083984375,304.13134765625,0.7085745334625244,0.1491894274950027,0.141990065574646,293.0957946777344,297.1499938964844,293.1499938964844,0.2509982585906982,-3717.857421875,304.1430969238281,0.927497625350952,0.3369835019111633,0.236184075474739,293.08026123046875,297.1499938964844,293.1499938964844,0.3357662260532379,-6339.44970703125,304.12841796875,0.9990000128746032,0.4912618696689605,0.4031856954097748,293.0780029296875,297.1499938964844,293.1499938964844,0.0046885255724191,-1748.766845703125,297.3232421875,0.4799802303314209,0.050000000745058,0.2330957502126693,291.11944580078125,291.1499938964844,256.0875244140625,255.23696899414065,279.1303405761719,293.0780029296875,291.11834716796875,1.0,0.3063023090362549,0.5765253901481628,0.5765253901481628,1.0,1.0,-1.4809930324554443,0.5587674379348755,0.9222255945205688,0.2099615782499313,0.0,0.0,0.76655113697052,58.3261833190918,70.0,-16.980239868164062,-17853.201171875,331.4403686523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.376220703125,308.5736694335937,278.1499938964844,0.0,18000.0,313.1499938964844,17887.021484375,18000.0,0.0,0.0,0.4078094065189361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1221503019332886,1.12216317653656,-1.2822499229514506e-05,0.0,0.0004138747171964,0.0,0.0,181.758544921875,0.0,0.0,0.0,0.6446962356567383,4.0,0.0,1.0
500100,293.10870361328125,297.1499938964844,293.1499938964844,0.1674936711788177,-3465.80859375,304.1449584960937,0.8283764719963074,0.2433841377496719,0.2200230956077575,292.9037475585937,297.1499938964844,293.1499938964844,0.0922867283225059,-2264.45751953125,304.1318359375,0.7092652320861816,0.1511414647102356,0.1439007222652435,293.0959167480469,297.1499938964844,293.1499938964844,0.2518099248409271,-3727.5126953125,304.14288330078125,0.9244344234466552,0.3376485407352447,0.2366748005151748,293.0888366699219,297.1499938964844,293.1499938964844,0.3402657806873321,-6408.13623046875,304.1241455078125,0.9990000128746032,0.4904619455337524,0.4074684381484985,293.0777893066406,297.1499938964844,293.1499938964844,0.0047044451348483,-1754.678466796875,297.3326416015625,0.4781028926372528,0.050000000745058,0.2332691699266433,291.1124572753906,291.1499938964844,256.0635681152344,255.21490478515625,279.13018798828125,293.0781555175781,291.1113586425781,1.0,0.3085716664791107,0.5755221843719482,0.5755221843719482,1.0,1.0,-1.489815592765808,0.5617403388023376,0.9280751943588256,0.2110893279314041,0.0,0.0,0.769753634929657,59.41096496582031,70.0,-18.284704208374023,-17947.990234375,338.384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.383056640625,308.5824279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17861.64453125,18000.0,0.0,0.0,0.4092808365821838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.128712177276611,1.1287250518798828,-1.2906449228466954e-05,0.0,0.0004153680056333,0.0,0.0,184.2859039306641,0.0,0.0,0.0,0.6476700305938721,4.0,0.0,1.0
500160,293.1087951660156,297.1499938964844,293.1499938964844,0.1680642664432525,-3475.375,304.14483642578125,0.8261308073997498,0.2438886910676956,0.2205134183168411,292.90997314453125,297.1499938964844,293.1499938964844,0.0938402935862541,-2295.020263671875,304.13232421875,0.7097221612930298,0.1530386358499527,0.1457588970661163,293.0960388183594,297.1499938964844,293.1499938964844,0.2526233792304992,-3737.18017578125,304.1427001953125,0.9212424755096436,0.3383090496063232,0.2371639311313629,293.0987548828125,297.1499938964844,293.1499938964844,0.3450228571891784,-6480.34228515625,304.1202087402344,0.9990000128746032,0.4892856180667877,0.4119614064693451,293.0775756835937,297.1499938964844,293.1499938964844,0.0047207376919686,-1760.72314453125,297.342041015625,0.47609543800354,0.050000000745058,0.233453094959259,291.1053466796875,291.1499938964844,256.0399780273437,255.1931915283203,279.1302185058594,293.0791320800781,291.104248046875,1.0,0.3109199404716491,0.5745342969894409,0.5745342969894409,1.0,1.0,-1.4988363981246948,0.564801812171936,0.9340346455574036,0.2122645378112793,0.0,0.0,0.7734450697898865,60.5565071105957,73.0,-19.0609073638916,-18045.203125,345.6527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3832397460937,308.5879211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17836.203125,18000.0,0.0,0.0,0.4108115434646606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.136433720588684,1.136446833610535,-1.3006907465751285e-05,0.0,0.0004169215098954,0.0,0.0,187.3035583496093,0.0,0.0,0.0,0.651175856590271,4.0,0.0,1.0
