time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500220,293.1090393066406,297.1499938964844,293.1499938964844,0.1692032665014267,-3494.441162109375,304.1446533203125,0.821421205997467,0.2448858618736267,0.2214887589216232,292.92205810546875,297.1499938964844,293.1499938964844,0.0968362540006637,-2353.864990234375,304.1332092285156,0.710064709186554,0.156668335199356,0.1493257582187652,293.0963134765625,297.1499938964844,293.1499938964844,0.2542485892772674,-3756.456787109375,304.1424255371094,0.914654552936554,0.3396162390708923,0.2381369173526764,293.1222229003906,297.1499938964844,293.1499938964844,0.3551771342754364,-6633.2001953125,304.1132507324219,0.9990000128746032,0.4858335256576538,0.4214507043361664,293.0769958496094,297.1499938964844,293.1499938964844,0.0047545270062983,-1773.212890625,297.3614501953125,0.4716764092445373,0.050000000745058,0.2338481843471527,291.0911560058594,291.1499938964844,255.99411010742188,255.1508178710937,279.1307373046875,293.08355712890625,291.090087890625,1.0,0.3158034980297088,0.5726296305656433,0.5726296305656433,1.0,1.0,-1.51732337474823,0.5711460709571838,0.946177303791046,0.2147450745105743,0.0,0.0,0.7822475433349609,63.00493621826172,61.0,-19.532825469970703,-18245.25390625,361.0478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.364501953125,308.5892639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17787.025390625,18000.0,0.0,0.0,0.4140965044498443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1551978588104248,1.155211091041565,-1.3256904821901117e-05,0.0,0.0004202552954666,0.0,0.0,194.81854248046875,0.0,0.0,0.0,0.6597245931625366,4.0,0.0,1.0
500280,293.1090393066406,297.1499938964844,293.1499938964844,0.1692032665014267,-3494.441162109375,304.1446533203125,0.821421205997467,0.2448858618736267,0.2214887589216232,292.92205810546875,297.1499938964844,293.1499938964844,0.0968362540006637,-2353.864990234375,304.1332092285156,0.710064709186554,0.156668335199356,0.1493257582187652,293.0963134765625,297.1499938964844,293.1499938964844,0.2542485892772674,-3756.456787109375,304.1424255371094,0.914654552936554,0.3396162390708923,0.2381369173526764,293.1222229003906,297.1499938964844,293.1499938964844,0.3551771342754364,-6633.2001953125,304.1132507324219,0.9990000128746032,0.4858335256576538,0.4214507043361664,293.0769958496094,297.1499938964844,293.1499938964844,0.0047545270062983,-1773.212890625,297.3614501953125,0.4716764092445373,0.050000000745058,0.2338481843471527,291.0911560058594,291.1499938964844,255.99411010742188,255.1508178710937,279.1307373046875,293.08355712890625,291.090087890625,1.0,0.3158034980297088,0.5726296305656433,0.5726296305656433,1.0,1.0,-1.51732337474823,0.5711460709571838,0.946177303791046,0.2147450745105743,0.0,0.0,0.7822475433349609,63.00493621826172,61.0,-19.532825469970703,-18245.25390625,361.0478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.364501953125,308.5892639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17787.025390625,18000.0,0.0,0.0,0.4140965044498443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1551978588104248,1.155211091041565,-1.3256904821901117e-05,0.0,0.0004202552954666,0.0,0.0,194.81854248046875,0.0,0.0,0.0,0.6597245931625366,4.0,0.0,1.0
500340,293.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.8241649866104126,0.0,0.2223806232213974,292.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1343994140625,0.7168124914169312,0.0,0.1526253819465637,293.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1430358886719,0.9183241724967957,0.0,0.2390410155057907,293.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1295166015625,0.9990000128746032,0.0,0.4186456501483917,293.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3905334472656,0.4730123281478882,0.0,0.2337299883365631,291.0927734375,294.1499938964844,255.9499969482422,255.1099548339844,279.13641357421875,293.0891418457031,291.0945739746094,0.0,0.0,0.571537435054779,0.571537435054779,1.0,1.0,-1.5199438333511353,0.5713427066802979,0.9486011266708374,0.2145216315984726,0.0,0.0,0.0,62.42618942260742,60.0,6.259256839752197,-18331.12109375,360.8599243164063,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3404541015625,308.6143493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17784.29296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1760406494140625,1.1760542392730713,-1.355134736513719e-05,0.0,0.0,0.0,0.0,203.54833984375,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.8241649866104126,0.0,0.2223806232213974,292.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1343994140625,0.7168124914169312,0.0,0.1526253819465637,293.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1430358886719,0.9183241724967957,0.0,0.2390410155057907,293.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1295166015625,0.9990000128746032,0.0,0.4186456501483917,293.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3905334472656,0.4730123281478882,0.0,0.2337299883365631,291.0927734375,294.1499938964844,255.9499969482422,255.1099548339844,279.13641357421875,293.0891418457031,291.0945739746094,0.0,0.0,0.571537435054779,0.571537435054779,1.0,1.0,-1.5199438333511353,0.5713427066802979,0.9486011266708374,0.2145216315984726,0.0,0.0,0.0,62.42618942260742,60.0,6.259256839752197,-18331.12109375,360.8599243164063,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3404541015625,308.6143493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17784.29296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1760406494140625,1.1760542392730713,-1.355134736513719e-05,0.0,0.0,0.0,0.0,203.54833984375,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.69854736328125,0.0,0.0,0.0009119727183133,292.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.488525390625,0.0,0.0,0.0006624305970035,292.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2722473144531,0.0,0.0,0.0009520611492916,292.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.097412109375,0.0,0.0,0.0017818069318309,292.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.855712890625,0.0,0.0,0.0013423269847407,291.1375427246094,294.1499938964844,255.910400390625,255.07302856445312,272.17144775390625,277.1674499511719,291.11724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0067822658456861,2.47706424261196e-08,0.0067822411656379,-0.0582426749169826,0.0,0.0,0.0,-0.0455905757844448,60.0,-378.6708068847656,-0.0,-3.1352740279544378e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0380959523224112e-17,1.0382459201674672e-17,-1.5001442445241796e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.69854736328125,0.0,0.0,0.0009119727183133,292.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.488525390625,0.0,0.0,0.0006624305970035,292.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2722473144531,0.0,0.0,0.0009520611492916,292.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.097412109375,0.0,0.0,0.0017818069318309,292.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.855712890625,0.0,0.0,0.0013423269847407,291.1375427246094,294.1499938964844,255.910400390625,255.07302856445312,272.17144775390625,277.1674499511719,291.11724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0067822658456861,2.47706424261196e-08,0.0067822411656379,-0.0582426749169826,0.0,0.0,0.0,-0.0455905757844448,60.0,-378.6708068847656,-0.0,-3.1352740279544378e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0380959523224112e-17,1.0382459201674672e-17,-1.5001442445241796e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6648254394531,0.0,0.0,0.0001311138330493,292.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4495544433594,0.0,0.0,0.0001291793159907,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.24151611328125,0.0,0.0,0.000109221873572,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0635070800781,0.0,0.0,0.0001625823206268,292.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8284606933594,0.0,0.0,0.0005590384243987,291.1379089355469,294.1499938964844,255.8932037353516,255.0568389892578,271.7823791503906,268.90631103515625,291.1103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013095041504129,2.244214769575592e-08,0.0013094817986711,-0.0575971379876136,0.0,0.0,0.0,-0.016788262873888,60.0,-186.822021484375,-0.0,-1.1690919876627961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.512631166528804e-21,1.0160774028490984e-20,-6.4814240757829885e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65338134765625,0.0,0.0,0.0001071411097655,292.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4325561523437,0.0,0.0,0.0001128150252043,292.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23309326171875,0.0,0.0,8.33398153190501e-05,291.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0562438964844,0.0,0.0,0.0001128510557464,292.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8091735839844,0.0,0.0,0.0005350782303139,291.1380310058594,294.1499938964844,255.877670288086,255.04209899902344,271.6145324707031,263.74871826171875,291.1062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415291810408,2.239751317745231e-08,0.0011415067128837,-0.05764751881361,0.0,0.0,0.0,-0.0159169174730777,60.0,-86.22726440429688,-0.0,-8.885020008619905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.879586901064327e-21,7.443135133846233e-21,-2.5635486366786896e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6427001953125,0.0,0.0,0.000107128311356,292.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.41632080078125,0.0,0.0,0.0001128114454331,291.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2253723144531,0.0,0.0,8.332177094416693e-05,291.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0498046875,0.0,0.0,0.0001128102449001,292.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7902526855469,0.0,0.0,0.0005351215950213,291.1381530761719,294.1499938964844,255.86373901367188,255.02877807617188,271.4547424316406,260.6233825683594,291.1029663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415227781981,2.241490726362372e-08,0.001141500310041,-0.0576930306851863,0.0,0.0,0.0,-0.0159247536212205,60.0,-48.730125427246094,-0.0,-8.8844139156663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.875538239706792e-21,7.447179756235933e-21,-2.5716411126323578e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.632080078125,0.0,0.0,0.0001071353399311,292.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.40020751953125,0.0,0.0,0.000112818335765,291.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2177429199219,0.0,0.0,8.332764991791919e-05,291.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0433959960937,0.0,0.0,0.0001128190488088,292.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7714538574219,0.0,0.0,0.0005351512809284,291.1382751464844,294.1499938964844,255.8513641357422,255.01681518554688,271.2964172363281,258.7315368652344,291.099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415921617299,2.2421914991355152e-08,0.0011415696935728,-0.0577112287282943,0.0,0.0,0.0,-0.0159282628446817,60.0,-35.16796112060547,-0.0,-8.885492519539184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.875744630963147e-21,7.446970537702094e-21,-2.5712259067389477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6110534667969,0.0,0.0,0.0001071219157893,292.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3682861328125,0.0,0.0,0.0001128041767515,291.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2025756835937,0.0,0.0,8.331721619470045e-05,291.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0307312011719,0.0,0.0,0.0001128049698309,292.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7342834472656,0.0,0.0,0.0005350841092877,291.1385192871094,294.1499938964844,255.83102416992188,254.99676513671875,270.9842834472656,256.8909606933594,291.0914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.493167877197266,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757535166923825e-21,7.446959228592157e-21,-2.5712053080029906e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6110534667969,0.0,0.0,0.0001071219157893,292.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3682861328125,0.0,0.0,0.0001128041767515,291.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2025756835937,0.0,0.0,8.331721619470045e-05,291.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0307312011719,0.0,0.0,0.0001128049698309,292.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7342834472656,0.0,0.0,0.0005350841092877,291.1385192871094,294.1499938964844,255.83102416992188,254.99676513671875,270.9842834472656,256.8909606933594,291.0914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.493167877197266,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757535166923825e-21,7.446959228592157e-21,-2.5712053080029906e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5903015136719,0.0,0.0,0.0001070755752152,292.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3368225097656,0.0,0.0,0.0001127553914557,291.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1876525878906,0.0,0.0,8.32811783766374e-05,290.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0182189941406,0.0,0.0,0.0001127561699831,292.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6976318359375,0.0,0.0,0.0005348528502508,291.13873291015625,294.1499938964844,255.8162384033203,254.9815673828125,270.6781921386719,256.2111511230469,291.0810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.620386123657227,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5903015136719,0.0,0.0,0.0001070755752152,292.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3368225097656,0.0,0.0,0.0001127553914557,291.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1876525878906,0.0,0.0,8.32811783766374e-05,290.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0182189941406,0.0,0.0,0.0001127561699831,292.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6976318359375,0.0,0.0,0.0005348528502508,291.13873291015625,294.1499938964844,255.8162384033203,254.9815673828125,270.6781921386719,256.2111511230469,291.0810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.620386123657227,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.56988525390625,0.0,0.0,0.0001069960489985,291.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3057861328125,0.0,0.0,0.0001126716524595,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17291259765625,0.0,0.0,8.321932546095923e-05,290.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0058898925781,0.0,0.0,0.000112672416435,292.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6614990234375,0.0,0.0,0.0005344557575881,291.1388854980469,294.1499938964844,255.80653381347656,254.97085571289065,270.378173828125,255.9566345214844,291.0687866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.49225616455078,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.56988525390625,0.0,0.0,0.0001069960489985,291.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3057861328125,0.0,0.0,0.0001126716524595,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17291259765625,0.0,0.0,8.321932546095923e-05,290.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0058898925781,0.0,0.0,0.000112672416435,292.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6614990234375,0.0,0.0,0.0005344557575881,291.1388854980469,294.1499938964844,255.80653381347656,254.97085571289065,270.378173828125,255.9566345214844,291.0687866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.49225616455078,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5497131347656,0.0,0.0,0.0001068822675733,291.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2752380371094,0.0,0.0,0.0001125518392655,291.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.15838623046875,0.0,0.0,8.31308207125403e-05,290.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.99371337890625,0.0,0.0,0.000112552595965,292.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6258850097656,0.0,0.0,0.0005338875926099,291.1390380859375,294.1499938964844,255.8014678955078,254.96421813964844,270.0843505859375,255.8592987060547,291.0550231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.449024200439453,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5497131347656,0.0,0.0,0.0001068822675733,291.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2752380371094,0.0,0.0,0.0001125518392655,291.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.15838623046875,0.0,0.0,8.31308207125403e-05,290.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.99371337890625,0.0,0.0,0.000112552595965,292.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6258850097656,0.0,0.0,0.0005338875926099,291.1390380859375,294.1499938964844,255.8014678955078,254.96421813964844,270.0843505859375,255.8592987060547,291.0550231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.449024200439453,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5397644042969,0.0,0.0,0.0001068120182026,291.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2601013183594,0.0,0.0,0.0001124778646044,291.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.15118408203125,0.0,0.0,8.30761855468154e-05,290.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9877014160156,0.0,0.0,0.000112478614028,292.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6083068847656,0.0,0.0,0.0005335367750376,291.1390991210937,294.1499938964844,255.8005523681641,254.9623107910156,269.93975830078125,255.8363647460937,291.04766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587410867214,0.0,0.0,0.0,-0.0157281979918479,60.0,-27.428396224975582,-0.0,-8.831860753844013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.52984619140625,0.0,0.0,0.0001067325210897,291.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2451171875,0.0,0.0,0.000112394154712,291.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14404296875,0.0,0.0,8.301434718305245e-05,290.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9817199707031,0.0,0.0,0.0001123948968597,292.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5908203125,0.0,0.0,0.0005331397405825,291.13916015625,294.1499938964844,255.8006286621093,254.96128845214844,269.7967529296875,255.82232666015625,291.0400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917580773861e-08,0.0011372726876288,-0.0564001910388469,0.0,0.0,0.0,-0.0156790558248758,60.0,-27.40525245666504,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5102844238281,0.0,0.0,0.0001065445976564,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2154235839844,0.0,0.0,0.0001121962632169,291.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1299133300781,0.0,0.0,8.286818047054112e-05,290.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9698791503906,0.0,0.0,0.0001121969980886,292.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5562744140625,0.0,0.0,0.0005322012002579,291.13922119140625,294.1499938964844,255.8035430908203,254.961654663086,269.515380859375,255.8095550537109,291.0239562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.34958267211914,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5102844238281,0.0,0.0,0.0001065445976564,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2154235839844,0.0,0.0,0.0001121962632169,291.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1299133300781,0.0,0.0,8.286818047054112e-05,290.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9698791503906,0.0,0.0,0.0001121969980886,292.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5562744140625,0.0,0.0,0.0005322012002579,291.13922119140625,294.1499938964844,255.8035430908203,254.961654663086,269.515380859375,255.8095550537109,291.0239562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.34958267211914,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4909973144531,0.0,0.0,0.0001063160525518,291.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.18621826171875,0.0,0.0,0.0001119556036428,291.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.115966796875,0.0,0.0,8.269042882602662e-05,290.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95819091796875,0.0,0.0,0.0001119563239626,292.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5222473144531,0.0,0.0,0.0005310597480274,291.1392822265625,294.1499938964844,255.8097686767578,254.96495056152344,269.2403259277344,255.80789184570312,291.007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.28058815002441,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4909973144531,0.0,0.0,0.0001063160525518,291.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.18621826171875,0.0,0.0,0.0001119556036428,291.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.115966796875,0.0,0.0,8.269042882602662e-05,290.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95819091796875,0.0,0.0,0.0001119563239626,292.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5222473144531,0.0,0.0,0.0005310597480274,291.1392822265625,294.1499938964844,255.8097686767578,254.96495056152344,269.2403259277344,255.80789184570312,291.007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.28058815002441,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.47198486328125,0.0,0.0,0.0001060445647453,291.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1574401855469,0.0,0.0,0.0001116697167162,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.10223388671875,0.0,0.0,8.247926598414779e-05,290.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9466857910156,0.0,0.0,0.0001116704297601,291.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4887390136719,0.0,0.0,0.0005297038005664,291.1392517089844,294.1499938964844,255.8188934326172,254.97076416015625,268.9715270996094,255.8121337890625,290.9895324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.1980209350586,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.47198486328125,0.0,0.0,0.0001060445647453,291.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1574401855469,0.0,0.0,0.0001116697167162,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.10223388671875,0.0,0.0,8.247926598414779e-05,290.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9466857910156,0.0,0.0,0.0001116704297601,291.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4887390136719,0.0,0.0,0.0005297038005664,291.1392517089844,294.1499938964844,255.8188934326172,254.97076416015625,268.9715270996094,255.8121337890625,290.9895324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.1980209350586,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4532470703125,0.0,0.0,0.0001057283370755,291.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12908935546875,0.0,0.0,0.0001113367179641,291.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.08868408203125,0.0,0.0,8.223330951295793e-05,290.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.935302734375,0.0,0.0,0.000111337416456,291.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.45574951171875,0.0,0.0,0.0005281243938952,291.1391906738281,294.1499938964844,255.8304443359375,254.97872924804688,268.7090759277344,255.82017517089844,290.97149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.001126570161432,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.101816177368164,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4532470703125,0.0,0.0,0.0001057283370755,291.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12908935546875,0.0,0.0,0.0001113367179641,291.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.08868408203125,0.0,0.0,8.223330951295793e-05,290.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.935302734375,0.0,0.0,0.000111337416456,291.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.45574951171875,0.0,0.0,0.0005281243938952,291.1391906738281,294.1499938964844,255.8304443359375,254.97872924804688,268.7090759277344,255.82017517089844,290.97149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.001126570161432,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.101816177368164,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4440002441406,0.0,0.0,0.0001055531247402,291.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1151123046875,0.0,0.0,0.0001111522142309,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0820007324219,0.0,0.0,8.209703082684427e-05,290.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9296875,0.0,0.0,0.0001111529054469,291.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.439453125,0.0,0.0,0.0005272492417134,291.13916015625,294.1499938964844,255.8369903564453,254.9833984375,268.5802001953125,255.8252716064453,290.9623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247030925005,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-27.04862403869629,-0.0,-8.62482352204097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.434814453125,0.0,0.0,0.0001053664891514,291.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1012268066406,0.0,0.0,0.0001109556833398,291.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0753479003906,0.0,0.0,8.19518681964837e-05,290.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9241027832031,0.0,0.0,0.0001109563672798,291.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4233093261719,0.0,0.0,0.0005263170460239,291.1390686035156,294.1499938964844,255.843978881836,254.9884490966797,268.4529113769531,255.8309326171875,290.9530334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348836228251,60.0,-26.992094039916992,-0.0,-8.594342659762334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4166564941406,0.0,0.0,0.0001049593702191,291.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0737609863281,0.0,0.0,0.0001105269693653,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.06219482421875,0.0,0.0,8.163521852111444e-05,290.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9130554199219,0.0,0.0,0.0001105276460293,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3913879394531,0.0,0.0,0.0005242835613898,291.138916015625,294.1499938964844,255.85906982421875,254.99952697753903,268.2030639648437,255.8437042236328,290.93426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.869272232055664,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4166564941406,0.0,0.0,0.0001049593702191,291.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0737609863281,0.0,0.0,0.0001105269693653,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.06219482421875,0.0,0.0,8.163521852111444e-05,290.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9130554199219,0.0,0.0,0.0001105276460293,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3913879394531,0.0,0.0,0.0005242835613898,291.138916015625,294.1499938964844,255.85906982421875,254.99952697753903,268.2030639648437,255.8437042236328,290.93426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.869272232055664,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3987731933594,0.0,0.0,0.0001045087919919,291.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0467834472656,0.0,0.0,0.0001100524896173,291.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0492248535156,0.0,0.0,8.128476474666968e-05,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.90216064453125,0.0,0.0,0.0001100531517295,291.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3599853515625,0.0,0.0,0.0005220330203883,291.138671875,294.1499938964844,255.87527465820312,255.01158142089844,267.9594421386719,255.85797119140625,290.9152526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.73402976989746,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3987731933594,0.0,0.0,0.0001045087919919,291.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0467834472656,0.0,0.0,0.0001100524896173,291.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0492248535156,0.0,0.0,8.128476474666968e-05,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.90216064453125,0.0,0.0,0.0001100531517295,291.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3599853515625,0.0,0.0,0.0005220330203883,291.138671875,294.1499938964844,255.87527465820312,255.01158142089844,267.9594421386719,255.85797119140625,290.9152526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.73402976989746,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.38116455078125,0.0,0.0,0.0001040180650306,291.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0202331542969,0.0,0.0,0.0001095357438316,291.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0364685058594,0.0,0.0,8.090308256214485e-05,290.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.89141845703125,0.0,0.0,0.0001095363913918,291.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3291320800781,0.0,0.0,0.0005195819539949,291.1383972167969,294.1499938964844,255.8921356201172,255.02423095703125,267.7220153808594,255.87326049804688,290.89605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.587448120117188,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,291.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.38116455078125,0.0,0.0,0.0001040180650306,291.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0202331542969,0.0,0.0,0.0001095357438316,291.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0364685058594,0.0,0.0,8.090308256214485e-05,290.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.89141845703125,0.0,0.0,0.0001095363913918,291.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3291320800781,0.0,0.0,0.0005195819539949,291.1383972167969,294.1499938964844,255.8921356201172,255.02423095703125,267.7220153808594,255.87326049804688,290.89605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.587448120117188,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3638610839844,0.0,0.0,0.0001034919332596,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.994140625,0.0,0.0,0.0001089817087631,291.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0238647460937,0.0,0.0,8.049386815400794e-05,290.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8808288574219,0.0,0.0,0.0001089823417714,291.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987670898437,0.0,0.0,0.00051695399452,291.1380310058594,294.1499938964844,255.9092254638672,255.0370941162109,267.49072265625,255.88916015625,290.8767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.43094825744629,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,291.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3638610839844,0.0,0.0,0.0001034919332596,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.994140625,0.0,0.0,0.0001089817087631,291.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0238647460937,0.0,0.0,8.049386815400794e-05,290.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8808288574219,0.0,0.0,0.0001089823417714,291.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987670898437,0.0,0.0,0.00051695399452,291.1380310058594,294.1499938964844,255.9092254638672,255.0370941162109,267.49072265625,255.88916015625,290.8767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.43094825744629,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
