time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502500,291.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35528564453125,0.0,0.0,0.0001032174186548,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.98126220703125,0.0,0.0,0.0001086926276911,291.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.01763916015625,0.0,0.0,8.028035517781973e-05,290.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8755798339844,0.0,0.0,0.0001086932534235,291.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2838134765625,0.0,0.0,0.0005155827966518,291.1378173828125,294.1499938964844,255.917709350586,255.04347229003903,267.3773498535156,255.897201538086,290.8670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537848506776754e-08,0.0010998138459399,-0.0449626930058002,0.0,0.0,0.0,-0.0135070709511637,60.0,-26.34950828552246,-0.0,-8.247273086681164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3468017578125,0.0,0.0,0.00010293637024,291.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9684753417969,0.0,0.0,0.0001083966781152,291.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.011474609375,0.0,0.0,8.006176358321682e-05,290.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.870361328125,0.0,0.0,0.0001083973038475,291.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2689514160156,0.0,0.0,0.0005141790024936,291.1376037597656,294.1499938964844,255.92608642578125,255.0497589111328,267.2654724121094,255.9052276611328,290.8573608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759357061117e-08,0.0010968191782012,-0.04404753819108,0.0,0.0,0.0,-0.013333436101675,60.0,-26.26627540588379,-0.0,-8.202415813229892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3300170898437,0.0,0.0,0.0001023582881316,291.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9432373046875,0.0,0.0,0.0001077879278454,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9992370605469,0.0,0.0,7.961213850649074e-05,290.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86004638671875,0.0,0.0,0.0001077885390259,291.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2396240234375,0.0,0.0,0.0005112915532663,291.1370849609375,294.1499938964844,255.9422912597656,255.06187438964844,267.0461120605469,255.92105102539065,290.837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.0954704284668,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3300170898437,0.0,0.0,0.0001023582881316,291.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9432373046875,0.0,0.0,0.0001077879278454,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9992370605469,0.0,0.0,7.961213850649074e-05,290.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86004638671875,0.0,0.0,0.0001077885390259,291.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2396240234375,0.0,0.0,0.0005112915532663,291.1370849609375,294.1499938964844,255.9422912597656,255.06187438964844,267.0461120605469,255.92105102539065,290.837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.0954704284668,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3135070800781,0.0,0.0,0.0001017651738948,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9184265136719,0.0,0.0,0.0001071633596438,291.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9871826171875,0.0,0.0,7.915082096587867e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8498840332031,0.0,0.0,0.0001071639562724,291.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108154296875,0.0,0.0,0.0005083290161564,291.13653564453125,294.1499938964844,255.95738220214844,255.07302856445312,266.8325500488281,255.936264038086,290.81842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.920692443847656,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3135070800781,0.0,0.0,0.0001017651738948,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9184265136719,0.0,0.0,0.0001071633596438,291.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9871826171875,0.0,0.0,7.915082096587867e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8498840332031,0.0,0.0,0.0001071639562724,291.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108154296875,0.0,0.0,0.0005083290161564,291.13653564453125,294.1499938964844,255.95738220214844,255.07302856445312,266.8325500488281,255.936264038086,290.81842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.920692443847656,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2972412109375,0.0,0.0,0.0001011647400446,291.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.89404296875,0.0,0.0,0.0001065310789272,291.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9753112792969,0.0,0.0,7.868382090236992e-05,290.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.83984375,0.0,0.0,0.0001065316682797,291.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1824951171875,0.0,0.0,0.0005053299246355,291.1358947753906,294.1499938964844,255.97091674804688,255.0828552246093,266.6245422363281,255.95046997070312,290.7989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.74422264099121,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2972412109375,0.0,0.0,0.0001011647400446,291.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.89404296875,0.0,0.0,0.0001065310789272,291.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9753112792969,0.0,0.0,7.868382090236992e-05,290.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.83984375,0.0,0.0,0.0001065316682797,291.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1824951171875,0.0,0.0,0.0005053299246355,291.1358947753906,294.1499938964844,255.97091674804688,255.0828552246093,266.6245422363281,255.95046997070312,290.7989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.74422264099121,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2812194824219,0.0,0.0,0.0001005645899567,291.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8700561523437,0.0,0.0,0.0001058990965248,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9635925292969,0.0,0.0,7.821703184163198e-05,290.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8299560546875,0.0,0.0,0.0001058996713254,291.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546630859375,0.0,0.0,0.0005023321718908,291.1351623535156,294.1499938964844,255.9824676513672,255.09097290039065,266.4219970703125,255.9633178710937,290.77947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.56833267211914,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2812194824219,0.0,0.0,0.0001005645899567,291.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8700561523437,0.0,0.0,0.0001058990965248,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9635925292969,0.0,0.0,7.821703184163198e-05,290.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8299560546875,0.0,0.0,0.0001058996713254,291.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546630859375,0.0,0.0,0.0005023321718908,291.1351623535156,294.1499938964844,255.9824676513672,255.09097290039065,266.4219970703125,255.9633178710937,290.77947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.56833267211914,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2732849121094,0.0,0.0,0.0001002668941509,291.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.85821533203125,0.0,0.0,0.000105585611891,291.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9577941894531,0.0,0.0,7.798548904247582e-05,290.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8250427246094,0.0,0.0,0.0001055861794156,291.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14093017578125,0.0,0.0,0.0005008451989851,291.134765625,294.1499938964844,255.98736572265625,255.09425354003903,266.3226928710937,255.96913146972656,290.7697448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106838834472,1.3860843139923418e-08,0.0010683744912967,-0.0353502482175827,0.0,0.0,0.0,-0.0116842333227396,60.0,-25.481290817260746,-0.0,-7.782448818716149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.26544189453125,0.0,0.0,9.997190500143915e-05,291.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8464660644531,0.0,0.0,0.0001052749721566,291.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9520263671875,0.0,0.0,7.775604899507016e-05,290.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8201599121094,0.0,0.0,0.0001052755396813,291.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1272888183594,0.0,0.0,0.0004993717884644,291.1343688964844,294.1499938964844,255.99159240722656,255.0969696044922,266.2246398925781,255.97447204589844,290.760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652446653693,1.3493233197436894e-08,0.001065231161192,-0.0343886688351631,0.0,0.0,0.0,-0.0115019939839839,60.0,-25.395204544067383,-0.0,-7.736718288242629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2498779296875,0.0,0.0,9.939321171259508e-05,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8232421875,0.0,0.0,0.0001046655888785,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.94061279296875,0.0,0.0,7.730595825705677e-05,290.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8104858398437,0.0,0.0,0.0001046661491272,291.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1003723144531,0.0,0.0,0.0004964812542311,291.13348388671875,294.1499938964844,255.9978179931641,255.1005096435547,266.03228759765625,255.9835968017578,290.7406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.226896286010746,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2498779296875,0.0,0.0,9.939321171259508e-05,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8232421875,0.0,0.0,0.0001046655888785,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.94061279296875,0.0,0.0,7.730595825705677e-05,290.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8104858398437,0.0,0.0,0.0001046661491272,291.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1003723144531,0.0,0.0,0.0004964812542311,291.13348388671875,294.1499938964844,255.9978179931641,255.1005096435547,266.03228759765625,255.9835968017578,290.7406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.226896286010746,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.23455810546875,0.0,0.0,9.883420716505498e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8003845214844,0.0,0.0,0.0001040769420797,291.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9293518066406,0.0,0.0,7.687117613386363e-05,290.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8009338378906,0.0,0.0,0.0001040774805005,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0738830566406,0.0,0.0,0.0004936890909448,291.13250732421875,294.1499938964844,256.000732421875,255.1011657714844,265.8446960449219,255.9903564453125,290.72125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.06525611877441,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.23455810546875,0.0,0.0,9.883420716505498e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8003845214844,0.0,0.0,0.0001040769420797,291.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9293518066406,0.0,0.0,7.687117613386363e-05,290.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8009338378906,0.0,0.0,0.0001040774805005,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0738830566406,0.0,0.0,0.0004936890909448,291.13250732421875,294.1499938964844,256.000732421875,255.1011657714844,265.8446960449219,255.9903564453125,290.72125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.06525611877441,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2194519042969,0.0,0.0,9.829965711105616e-05,291.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.77789306640625,0.0,0.0,0.0001035140303429,291.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.918212890625,0.0,0.0,7.645540608791634e-05,290.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7914733886719,0.0,0.0,0.0001035145687637,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0478210449219,0.0,0.0,0.0004910189891234,291.1314697265625,294.1499938964844,255.99989318847656,255.0985870361328,265.6616516113281,255.9944610595703,290.7019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474239243194,1.1409333922074438e-08,0.0010474125156179,-0.0289359837770462,0.0,0.0,0.0,-0.0104689178988337,60.0,-24.91189765930176,-0.0,-7.480026198436462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2194519042969,0.0,0.0,9.829965711105616e-05,291.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.77789306640625,0.0,0.0,0.0001035140303429,291.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.918212890625,0.0,0.0,7.645540608791634e-05,290.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7914733886719,0.0,0.0,0.0001035145687637,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0478210449219,0.0,0.0,0.0004910189891234,291.1314697265625,294.1499938964844,255.99989318847656,255.0985870361328,265.6616516113281,255.9944610595703,290.7019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474239243194,1.1409333922074438e-08,0.0010474125156179,-0.0289359837770462,0.0,0.0,0.0,-0.0104689178988337,60.0,-24.91189765930176,-0.0,-7.480026198436462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2045288085937,0.0,0.0,9.779330139281228e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7557373046875,0.0,0.0,0.0001029808190651,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9072265625,0.0,0.0,7.606157305417582e-05,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7821044921875,0.0,0.0,0.00010298135021,291.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0221252441406,0.0,0.0,0.000488489808049,291.13037109375,294.1499938964844,255.99484252929688,255.0923614501953,265.48291015625,255.99563598632807,290.68267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833999829636e-08,0.0010420168982818,-0.0272844135761261,0.0,0.0,0.0,-0.010156107135117,60.0,-24.76815795898437,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2045288085937,0.0,0.0,9.779330139281228e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7557373046875,0.0,0.0,0.0001029808190651,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9072265625,0.0,0.0,7.606157305417582e-05,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7821044921875,0.0,0.0,0.00010298135021,291.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0221252441406,0.0,0.0,0.000488489808049,291.13037109375,294.1499938964844,255.99484252929688,255.0923614501953,265.48291015625,255.99563598632807,290.68267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833999829636e-08,0.0010420168982818,-0.0272844135761261,0.0,0.0,0.0,-0.010156107135117,60.0,-24.76815795898437,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1971435546875,0.0,0.0,9.755160863278434e-05,291.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7447509765625,0.0,0.0,0.0001027263060677,291.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9017639160156,0.0,0.0,7.587359141325578e-05,290.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7774658203125,0.0,0.0,0.0001027268299367,291.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.00946044921875,0.0,0.0,0.0004872825811617,291.1297607421875,294.1499938964844,255.99058532714844,255.08778381347656,265.39508056640625,255.9950256347656,290.673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715070257027e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,-0.0100067956373095,60.0,-24.70026016235352,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1898193359375,0.0,0.0,9.731794125400484e-05,291.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.73388671875,0.0,0.0,0.0001024802477331,291.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8963317871094,0.0,0.0,7.569184526801109e-05,290.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7728576660156,0.0,0.0,0.0001024807570502,291.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9968566894531,0.0,0.0,0.0004861154302489,291.129150390625,294.1499938964844,255.9851226806641,255.08213806152344,265.3081970214844,255.9935760498047,290.6635131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185962295850004e-08,0.0010369515512138,-0.025733720511198,0.0,0.0,0.0,-0.0098624406382441,60.0,-24.635160446166992,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1752624511719,0.0,0.0,9.68754247878678e-05,291.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7123413085937,0.0,0.0,0.0001020142590277,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.88555908203125,0.0,0.0,7.534766336902976e-05,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.763671875,0.0,0.0,0.0001020147610688,291.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.971923828125,0.0,0.0,0.0004839050816372,291.1278686523437,294.1499938964844,255.9703369140625,255.0675048828125,265.1372985839844,255.988021850586,290.6444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.51372718811035,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1752624511719,0.0,0.0,9.68754247878678e-05,291.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7123413085937,0.0,0.0,0.0001020142590277,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.88555908203125,0.0,0.0,7.534766336902976e-05,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.763671875,0.0,0.0,0.0001020147610688,291.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.971923828125,0.0,0.0,0.0004839050816372,291.1278686523437,294.1499938964844,255.9703369140625,255.0675048828125,265.1372985839844,255.988021850586,290.6444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.51372718811035,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.160888671875,0.0,0.0,9.646399121265858e-05,291.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6910705566406,0.0,0.0,0.0001015810048556,291.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8748779296875,0.0,0.0,7.502765947720036e-05,290.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7545471191406,0.0,0.0,0.0001015814996208,291.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9473571777344,0.0,0.0,0.0004818500310648,291.1264953613281,294.1499938964844,255.9499969482422,255.048095703125,264.96990966796875,255.97869873046875,290.6253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278611443936,9.121809974033113e-09,0.0010278520639985,-0.0229475889354944,0.0,0.0,0.0,-0.0093348948284983,60.0,-24.404237747192383,-0.0,-7.203231433550172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.160888671875,0.0,0.0,9.646399121265858e-05,291.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6910705566406,0.0,0.0,0.0001015810048556,291.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8748779296875,0.0,0.0,7.502765947720036e-05,290.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7545471191406,0.0,0.0,0.0001015814996208,291.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9473571777344,0.0,0.0,0.0004818500310648,291.1264953613281,294.1499938964844,255.9499969482422,255.048095703125,264.96990966796875,255.97869873046875,290.6253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278611443936,9.121809974033113e-09,0.0010278520639985,-0.0229475889354944,0.0,0.0,0.0,-0.0093348948284983,60.0,-24.404237747192383,-0.0,-7.203231433550172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.14666748046875,0.0,0.0,9.60511388257146e-05,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67010498046875,0.0,0.0,0.0001011462591122,291.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.86431884765625,0.0,0.0,7.47065496398136e-05,290.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7455139160156,0.0,0.0,0.0001011467466014,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.923095703125,0.0,0.0,0.0004797879082616,291.1250305175781,294.1499938964844,255.92222595214844,255.02218627929688,264.8058166503906,255.9651794433593,290.6064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607340618027592e-09,0.0010234529618173,-0.0216004271060228,0.0,0.0,0.0,-0.0090798502787947,60.0,-24.30411148071289,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.14666748046875,0.0,0.0,9.60511388257146e-05,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67010498046875,0.0,0.0,0.0001011462591122,291.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.86431884765625,0.0,0.0,7.47065496398136e-05,290.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7455139160156,0.0,0.0,0.0001011467466014,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.923095703125,0.0,0.0,0.0004797879082616,291.1250305175781,294.1499938964844,255.92222595214844,255.02218627929688,264.8058166503906,255.9651794433593,290.6064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607340618027592e-09,0.0010234529618173,-0.0216004271060228,0.0,0.0,0.0,-0.0090798502787947,60.0,-24.30411148071289,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.13262939453125,0.0,0.0,9.560467151459306e-05,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6494140625,0.0,0.0,0.0001006761085591,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8538513183594,0.0,0.0,7.435929728671908e-05,290.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.736572265625,0.0,0.0,0.0001006765887723,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8992004394531,0.0,0.0,0.0004775578272528,291.1234741210937,294.1499938964844,255.8858795166016,254.9887084960937,264.6448974609375,255.94680786132807,290.5875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187037987634,8.050986544105854e-09,0.0010186957661062,-0.0201434586197137,0.0,0.0,0.0,-0.0088040428236126,60.0,-24.203962326049805,-0.0,-7.075450980664756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.13262939453125,0.0,0.0,9.560467151459306e-05,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6494140625,0.0,0.0,0.0001006761085591,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8538513183594,0.0,0.0,7.435929728671908e-05,290.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.736572265625,0.0,0.0,0.0001006765887723,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8992004394531,0.0,0.0,0.0004775578272528,291.1234741210937,294.1499938964844,255.8858795166016,254.9887084960937,264.6448974609375,255.94680786132807,290.5875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187037987634,8.050986544105854e-09,0.0010186957661062,-0.0201434586197137,0.0,0.0,0.0,-0.0088040428236126,60.0,-24.203962326049805,-0.0,-7.075450980664756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1256408691406,0.0,0.0,9.537949517834932e-05,291.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.63916015625,0.0,0.0,0.0001004389923764,291.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8486633300781,0.0,0.0,7.418415771098807e-05,290.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.73211669921875,0.0,0.0,0.0001004394653136,291.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8873596191406,0.0,0.0,0.000476433080621,291.1226501464844,294.1499938964844,255.86471557617188,254.9693145751953,264.5655517578125,255.93572998046875,290.5781555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163041297346,7.770394105932611e-09,0.0010162964463233,-0.0194086004048585,0.0,0.0,0.0,-0.0086649404838681,60.0,-24.15423011779785,-0.0,-7.042157079695245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.11871337890625,0.0,0.0,9.515835699858144e-05,291.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6289978027344,0.0,0.0,0.000100206118077,290.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8434753417969,0.0,0.0,7.401216134894639e-05,290.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7276611328125,0.0,0.0,0.0001002065910142,291.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8756103515625,0.0,0.0,0.0004753285029437,291.121826171875,294.1499938964844,255.84165954589844,254.9482879638672,264.48687744140625,255.9233856201172,290.5687866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139474179595,7.494826093079611e-09,0.0010139399673789,-0.0186868719756603,0.0,0.0,0.0,-0.0085283294320106,60.0,-24.10577774047852,-0.0,-7.0095360626965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10498046875,0.0,0.0,9.47475346038118e-05,291.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6088256835937,0.0,0.0,9.97735114651732e-05,290.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83319091796875,0.0,0.0,7.369263039436191e-05,290.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7188415527344,0.0,0.0,9.977397712646052e-05,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.85235595703125,0.0,0.0,0.0004732764791697,291.1200866699219,294.1499938964844,255.790267944336,254.9015350341797,264.33154296875,255.89512634277344,290.5500793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095692705363,6.982899147800481e-09,0.0010095622856169,-0.0173460282385349,0.0,0.0,0.0,-0.0082745449617505,60.0,-24.016830444335938,-0.0,-6.94913495635774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10498046875,0.0,0.0,9.47475346038118e-05,291.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6088256835937,0.0,0.0,9.97735114651732e-05,290.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83319091796875,0.0,0.0,7.369263039436191e-05,290.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7188415527344,0.0,0.0,9.977397712646052e-05,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.85235595703125,0.0,0.0,0.0004732764791697,291.1200866699219,294.1499938964844,255.790267944336,254.9015350341797,264.33154296875,255.89512634277344,290.5500793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095692705363,6.982899147800481e-09,0.0010095622856169,-0.0173460282385349,0.0,0.0,0.0,-0.0082745449617505,60.0,-24.016830444335938,-0.0,-6.94913495635774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09136962890625,0.0,0.0,9.440720896236598e-05,291.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5888977050781,0.0,0.0,9.94151341728866e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8229675292969,0.0,0.0,7.342793105635792e-05,290.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7100524902344,0.0,0.0,9.94155925582163e-05,291.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8293762207031,0.0,0.0,0.0004715766117442,291.1182861328125,294.1499938964844,255.732421875,254.8490753173828,264.1786193847656,255.8620758056641,290.5314636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.5588077191591765e-09,0.0010059355990961,-0.0162351746112108,0.0,0.0,0.0,-0.0080643026158213,60.0,-23.945362091064453,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09136962890625,0.0,0.0,9.440720896236598e-05,291.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5888977050781,0.0,0.0,9.94151341728866e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8229675292969,0.0,0.0,7.342793105635792e-05,290.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7100524902344,0.0,0.0,9.94155925582163e-05,291.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8293762207031,0.0,0.0,0.0004715766117442,291.1182861328125,294.1499938964844,255.732421875,254.8490753173828,264.1786193847656,255.8620758056641,290.5314636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.5588077191591765e-09,0.0010059355990961,-0.0162351746112108,0.0,0.0,0.0,-0.0080643026158213,60.0,-23.945362091064453,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.077880859375,0.0,0.0,9.41678590606898e-05,291.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5691833496094,0.0,0.0,9.916308772517368e-05,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8128356933594,0.0,0.0,7.324176840484142e-05,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7013244628906,0.0,0.0,9.916353883454576e-05,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8066711425781,0.0,0.0,0.0004703811137005,291.1163635253906,294.1499938964844,255.6688232421875,254.79151916503903,264.0277709960937,255.82432556152344,290.5129089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260526763668395e-09,0.0010033847065642,-0.0154538294300436,0.0,0.0,0.0,-0.0079164300113916,60.0,-23.8992977142334,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.077880859375,0.0,0.0,9.41678590606898e-05,291.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5691833496094,0.0,0.0,9.916308772517368e-05,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8128356933594,0.0,0.0,7.324176840484142e-05,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7013244628906,0.0,0.0,9.916353883454576e-05,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8066711425781,0.0,0.0,0.0004703811137005,291.1163635253906,294.1499938964844,255.6688232421875,254.79151916503903,264.0277709960937,255.82432556152344,290.5129089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260526763668395e-09,0.0010033847065642,-0.0154538294300436,0.0,0.0,0.0,-0.0079164300113916,60.0,-23.8992977142334,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0644836425781,0.0,0.0,9.40483805607073e-05,291.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5496826171875,0.0,0.0,9.903727914206684e-05,290.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8027648925781,0.0,0.0,7.314883987419307e-05,290.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.692626953125,0.0,0.0,9.90377229754813e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7842102050781,0.0,0.0,0.0004697843978647,291.1143798828125,294.1499938964844,255.60015869140625,254.7294921875,263.87872314453125,255.78143310546875,290.4944763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.88467788696289,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
