time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504840,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0644836425781,0.0,0.0,9.40483805607073e-05,291.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5496826171875,0.0,0.0,9.903727914206684e-05,290.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8027648925781,0.0,0.0,7.314883987419307e-05,290.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.692626953125,0.0,0.0,9.90377229754813e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7842102050781,0.0,0.0,0.0004697843978647,291.1143798828125,294.1499938964844,255.60015869140625,254.7294921875,263.87872314453125,255.78143310546875,290.4944763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.88467788696289,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.05780029296875,0.0,0.0,9.403606236446647e-05,291.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5399780273437,0.0,0.0,9.902430610964076e-05,290.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7977294921875,0.0,0.0,7.313925743801519e-05,290.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.68829345703125,0.0,0.0,9.90247499430552e-05,291.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7730407714844,0.0,0.0,0.0004697229014709,291.11334228515625,294.1499938964844,255.5641632080078,254.69699096679688,263.8048095703125,255.75784301757807,290.4852600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096226190521747e-09,0.0010019791079685,-0.0150234336033463,0.0,0.0,0.0,-0.0078349765390157,60.0,-23.89037704467773,-0.0,-6.845137789923683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0511779785156,0.0,0.0,9.405505261383952e-05,291.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.53033447265625,0.0,0.0,9.904430771712214e-05,290.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7926940917969,0.0,0.0,7.315402763197199e-05,290.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6839599609375,0.0,0.0,9.9044744274579e-05,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7619323730469,0.0,0.0,0.000469817809062,291.1122741699219,294.1499938964844,255.52716064453125,254.66358947753903,263.7311706542969,255.7326812744141,290.47607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.119856621467079e-09,0.0010021810885518,-0.0150853367522358,0.0,0.0,0.0,-0.0078466897830367,60.0,-23.90468406677246,-0.0,-6.847898958994848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0379333496094,0.0,0.0,9.41812977544032e-05,291.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5111083984375,0.0,0.0,9.917724673869088e-05,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7826843261719,0.0,0.0,7.325221667997539e-05,290.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67529296875,0.0,0.0,9.917768329614772e-05,291.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73980712890625,0.0,0.0,0.000470448489068,291.1100769042969,294.1499938964844,255.4505310058593,254.59445190429688,263.5848083496094,255.6773681640625,290.4577941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277083297590025e-09,0.0010035251034423,-0.0154972020536661,0.0,0.0,0.0,-0.0079246321693062,60.0,-23.95824432373047,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0379333496094,0.0,0.0,9.41812977544032e-05,291.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5111083984375,0.0,0.0,9.917724673869088e-05,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7826843261719,0.0,0.0,7.325221667997539e-05,290.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67529296875,0.0,0.0,9.917768329614772e-05,291.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73980712890625,0.0,0.0,0.000470448489068,291.1100769042969,294.1499938964844,255.4505310058593,254.59445190429688,263.5848083496094,255.6773681640625,290.4577941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277083297590025e-09,0.0010035251034423,-0.0154972020536661,0.0,0.0,0.0,-0.0079246321693062,60.0,-23.95824432373047,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02471923828125,0.0,0.0,9.440933354198933e-05,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.49200439453125,0.0,0.0,9.94173824437894e-05,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.77264404296875,0.0,0.0,7.342957542277873e-05,290.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6665954589844,0.0,0.0,9.941781172528864e-05,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71783447265625,0.0,0.0,0.0004715876420959,291.1077575683594,294.1499938964844,255.37095642089844,254.522689819336,263.4393310546875,255.6147003173828,290.4395446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561140075689309e-09,0.0010059538763016,-0.0162412859499454,0.0,0.0,0.0,-0.0080654500052332,60.0,-24.042856216430664,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02471923828125,0.0,0.0,9.440933354198933e-05,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.49200439453125,0.0,0.0,9.94173824437894e-05,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.77264404296875,0.0,0.0,7.342957542277873e-05,290.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6665954589844,0.0,0.0,9.941781172528864e-05,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71783447265625,0.0,0.0,0.0004715876420959,291.1077575683594,294.1499938964844,255.37095642089844,254.522689819336,263.4393310546875,255.6147003173828,290.4395446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561140075689309e-09,0.0010059538763016,-0.0162412859499454,0.0,0.0,0.0,-0.0080654500052332,60.0,-24.042856216430664,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01153564453125,0.0,0.0,9.469888755120336e-05,291.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.47296142578125,0.0,0.0,9.972229599952698e-05,290.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7626342773437,0.0,0.0,7.365478813881055e-05,290.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6579284667969,0.0,0.0,9.97227252810262e-05,291.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.69598388671875,0.0,0.0,0.0004730341024696,291.1053466796875,294.1499938964844,255.2891540527344,254.44891357421875,263.2946472167969,255.5443572998047,290.42138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921851980479232e-09,0.0010090381838381,-0.0171861294656991,0.0,0.0,0.0,-0.0082442704588174,60.0,-24.151275634765625,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01153564453125,0.0,0.0,9.469888755120336e-05,291.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.47296142578125,0.0,0.0,9.972229599952698e-05,290.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7626342773437,0.0,0.0,7.365478813881055e-05,290.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6579284667969,0.0,0.0,9.97227252810262e-05,291.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.69598388671875,0.0,0.0,0.0004730341024696,291.1053466796875,294.1499938964844,255.2891540527344,254.44891357421875,263.2946472167969,255.5443572998047,290.42138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921851980479232e-09,0.0010090381838381,-0.0171861294656991,0.0,0.0,0.0,-0.0082442704588174,60.0,-24.151275634765625,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9983825683594,0.0,0.0,9.498541476204991e-05,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4540100097656,0.0,0.0,0.0001000240226858,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7525939941406,0.0,0.0,7.387763616861776e-05,290.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6492004394531,0.0,0.0,0.0001000244446913,291.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6742248535156,0.0,0.0,0.0004744653997477,291.1028137207031,294.1499938964844,255.20584106445312,254.373764038086,263.1506042480469,255.46725463867188,290.4032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.2787837979149125e-09,0.0010120903607457,-0.018121026456356,0.0,0.0,0.0,-0.0084212170913815,60.0,-24.268898010253903,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9983825683594,0.0,0.0,9.498541476204991e-05,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4540100097656,0.0,0.0,0.0001000240226858,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7525939941406,0.0,0.0,7.387763616861776e-05,290.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6492004394531,0.0,0.0,0.0001000244446913,291.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6742248535156,0.0,0.0,0.0004744653997477,291.1028137207031,294.1499938964844,255.20584106445312,254.373764038086,263.1506042480469,255.46725463867188,290.4032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.2787837979149125e-09,0.0010120903607457,-0.018121026456356,0.0,0.0,0.0,-0.0084212170913815,60.0,-24.268898010253903,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9918212890625,0.0,0.0,9.51155525399372e-05,291.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.444580078125,0.0,0.0,0.0001001610653474,290.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7475891113281,0.0,0.0,7.397885201498866e-05,290.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.64483642578125,0.0,0.0,0.000100161487353,291.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.66339111328125,0.0,0.0,0.0004751154920086,291.1015014648437,294.1499938964844,255.163818359375,254.3358764648437,263.0788879394531,255.42648315429688,290.394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013484201394,7.440899452149097e-09,0.0010134767508134,-0.0185456331819295,0.0,0.0,0.0,-0.0085015855729579,60.0,-24.32678604125977,-0.0,-7.003161073271259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9852600097656,0.0,0.0,9.523423796053976e-05,291.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4351501464844,0.0,0.0,0.0001002860517473,290.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7425537109375,0.0,0.0,7.407116936519742e-05,290.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6404724121094,0.0,0.0,0.0001002864664769,291.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.652587890625,0.0,0.0,0.0004757083952426,291.10015869140625,294.1499938964844,255.1217041015625,254.29786682128903,263.0072937011719,255.38473510742188,290.38525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588748296427639e-09,0.0010147410212084,-0.0189328640699386,0.0,0.0,0.0,-0.0085748806595802,60.0,-24.38281440734864,-0.0,-7.020646108912842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9721374511719,0.0,0.0,9.543075429974124e-05,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4163513183594,0.0,0.0,0.0001004929945338,290.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7325134277344,0.0,0.0,7.422401540679857e-05,290.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6317138671875,0.0,0.0,0.0001004934092634,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6310729980469,0.0,0.0,0.0004766900965478,291.097412109375,294.1499938964844,255.0374450683593,254.22183227539065,262.8646850585937,255.29904174804688,290.3672790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.48649406433105,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9721374511719,0.0,0.0,9.543075429974124e-05,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4163513183594,0.0,0.0,0.0001004929945338,290.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7325134277344,0.0,0.0,7.422401540679857e-05,290.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6317138671875,0.0,0.0,0.0001004934092634,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6310729980469,0.0,0.0,0.0004766900965478,291.097412109375,294.1499938964844,255.0374450683593,254.22183227539065,262.8646850585937,255.29904174804688,290.3672790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.48649406433105,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9590759277344,0.0,0.0,9.556984878145158e-05,291.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3976745605469,0.0,0.0,0.0001006394741125,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.72247314453125,0.0,0.0,7.433219434460625e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6229553222656,0.0,0.0,0.0001006398815661,291.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6096496582031,0.0,0.0,0.0004773849796038,291.09454345703125,294.1499938964844,254.95379638671875,254.1463165283203,262.7228698730469,255.21170043945312,290.34930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.5761833190918,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9590759277344,0.0,0.0,9.556984878145158e-05,291.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3976745605469,0.0,0.0,0.0001006394741125,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.72247314453125,0.0,0.0,7.433219434460625e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6229553222656,0.0,0.0,0.0001006398815661,291.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6096496582031,0.0,0.0,0.0004773849796038,291.09454345703125,294.1499938964844,254.95379638671875,254.1463165283203,262.7228698730469,255.21170043945312,290.34930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.5761833190918,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.946044921875,0.0,0.0,9.56500371103175e-05,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37908935546875,0.0,0.0,0.0001007239188766,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7124328613281,0.0,0.0,7.439456385327503e-05,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6141662597656,0.0,0.0,0.0001007243190542,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58837890625,0.0,0.0,0.0004777856229338,291.0915832519531,294.1499938964844,254.8714294433593,254.0719146728516,262.5819702148437,255.1242828369141,290.3314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.65047836303711,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.946044921875,0.0,0.0,9.56500371103175e-05,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37908935546875,0.0,0.0,0.0001007239188766,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7124328613281,0.0,0.0,7.439456385327503e-05,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6141662597656,0.0,0.0,0.0001007243190542,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58837890625,0.0,0.0,0.0004777856229338,291.0915832519531,294.1499938964844,254.8714294433593,254.0719146728516,262.5819702148437,255.1242828369141,290.3314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.65047836303711,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9330444335937,0.0,0.0,9.567190863890572e-05,291.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.360595703125,0.0,0.0,0.0001007469545584,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7024230957031,0.0,0.0,7.441157504217699e-05,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6053771972656,0.0,0.0,0.0001007473474601,291.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5672607421875,0.0,0.0,0.0004778949660249,291.0885009765625,294.1499938964844,254.7910919189453,253.99929809570312,262.44207763671875,255.0380401611328,290.31353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.708642959594727,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9330444335937,0.0,0.0,9.567190863890572e-05,291.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.360595703125,0.0,0.0,0.0001007469545584,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7024230957031,0.0,0.0,7.441157504217699e-05,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6053771972656,0.0,0.0,0.0001007473474601,291.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5672607421875,0.0,0.0,0.0004778949660249,291.0885009765625,294.1499938964844,254.7910919189453,253.99929809570312,262.44207763671875,255.0380401611328,290.31353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.708642959594727,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.92657470703125,0.0,0.0,9.566174412611872e-05,291.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3514099121094,0.0,0.0,0.0001007362443488,290.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6973876953125,0.0,0.0,7.440366607625037e-05,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6009826660156,0.0,0.0,0.0001007366372505,291.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5567626953125,0.0,0.0,0.0004778442089445,291.0869140625,294.1499938964844,254.7518768310547,253.9638519287109,262.3725280761719,254.99571228027344,290.3045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121139316585868e-09,0.0010192942572757,-0.0203271824866533,0.0,0.0,0.0,-0.0088388137519359,60.0,-24.731428146362305,-0.0,-7.083787778583428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.92010498046875,0.0,0.0,9.563824278302492e-05,291.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3422546386719,0.0,0.0,0.0001007114988169,290.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6923828125,0.0,0.0,7.438538887072355e-05,290.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5965881347656,0.0,0.0,0.0001007118917186,291.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5462951660156,0.0,0.0,0.0004777268331963,291.0852966308594,294.1499938964844,254.71343994140625,253.92909240722656,262.3033142089844,254.9540863037109,290.2956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091829428735764e-09,0.0010190437315031,-0.0202504228800535,0.0,0.0,0.0,-0.0088242841884493,60.0,-24.75025749206543,-0.0,-7.080303987549996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9072265625,0.0,0.0,9.555442375130951e-05,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3240051269531,0.0,0.0,0.0001006232341751,290.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.682373046875,0.0,0.0,7.432018901454285e-05,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5877990722656,0.0,0.0,0.0001006236198008,291.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5254821777344,0.0,0.0,0.0004773082328028,291.0819702148437,294.1499938964844,254.63922119140625,253.86192321777344,262.1657409667969,254.8731689453125,290.2778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-24.776466369628903,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9072265625,0.0,0.0,9.555442375130951e-05,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3240051269531,0.0,0.0,0.0001006232341751,290.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.682373046875,0.0,0.0,7.432018901454285e-05,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5877990722656,0.0,0.0,0.0001006236198008,291.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5254821777344,0.0,0.0,0.0004773082328028,291.0819702148437,294.1499938964844,254.63922119140625,253.86192321777344,262.1657409667969,254.8731689453125,290.2778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-24.776466369628903,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8943786621094,0.0,0.0,9.542825137032196e-05,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.305908203125,0.0,0.0,0.0001004903679131,290.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6723937988281,0.0,0.0,7.422205817420036e-05,290.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5790100097656,0.0,0.0,0.0001004907535389,291.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5048217773437,0.0,0.0,0.000476678047562,291.0785827636719,294.1499938964844,254.56912231445312,253.7984313964844,262.02947998046875,254.79592895507807,290.2600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168058797717,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-24.78791618347168,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8943786621094,0.0,0.0,9.542825137032196e-05,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.305908203125,0.0,0.0,0.0001004903679131,290.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6723937988281,0.0,0.0,7.422205817420036e-05,290.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5790100097656,0.0,0.0,0.0001004907535389,291.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5048217773437,0.0,0.0,0.000476678047562,291.0785827636719,294.1499938964844,254.56912231445312,253.7984313964844,262.02947998046875,254.79592895507807,290.2600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168058797717,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-24.78791618347168,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8816223144531,0.0,0.0,9.5269555458799e-05,291.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2879333496094,0.0,0.0,0.0001003232609946,290.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6624450683594,0.0,0.0,7.409862882923335e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5702209472656,0.0,0.0,0.0001003236393444,291.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4843444824219,0.0,0.0,0.0004758854338433,291.0750732421875,294.1499938964844,254.5038452148437,253.73928833007807,261.8946228027344,254.7229919433593,290.24224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.78621864318848,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8816223144531,0.0,0.0,9.5269555458799e-05,291.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2879333496094,0.0,0.0,0.0001003232609946,290.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6624450683594,0.0,0.0,7.409862882923335e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5702209472656,0.0,0.0,0.0001003236393444,291.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4843444824219,0.0,0.0,0.0004758854338433,291.0750732421875,294.1499938964844,254.5038452148437,253.73928833007807,261.8946228027344,254.7229919433593,290.24224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.78621864318848,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.868896484375,0.0,0.0,9.508902439847589e-05,291.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2701110839844,0.0,0.0,0.000100133154774,290.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6524963378906,0.0,0.0,7.395821739919484e-05,290.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5614318847656,0.0,0.0,0.0001001335331238,291.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46405029296875,0.0,0.0,0.0004749837389681,291.0714416503906,294.1499938964844,254.4441070556641,253.6851043701172,261.7613525390625,254.6548767089844,290.2244567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321866992332e-09,0.0010131909511983,-0.0184576883912086,0.0,0.0,0.0,-0.0084849465638399,60.0,-24.77358627319336,-0.0,-6.999193402634776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.868896484375,0.0,0.0,9.508902439847589e-05,291.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2701110839844,0.0,0.0,0.000100133154774,290.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6524963378906,0.0,0.0,7.395821739919484e-05,290.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5614318847656,0.0,0.0,0.0001001335331238,291.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46405029296875,0.0,0.0,0.0004749837389681,291.0714416503906,294.1499938964844,254.4441070556641,253.6851043701172,261.7613525390625,254.6548767089844,290.2244567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321866992332e-09,0.0010131909511983,-0.0184576883912086,0.0,0.0,0.0,-0.0084849465638399,60.0,-24.77358627319336,-0.0,-6.999193402634776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8625793457031,0.0,0.0,9.499383304500952e-05,291.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2612609863281,0.0,0.0,0.000100032913906,290.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.64752197265625,0.0,0.0,7.38841772545129e-05,290.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5570373535156,0.0,0.0,0.0001000332849798,291.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4539489746094,0.0,0.0,0.0004745082696899,291.069580078125,294.1499938964844,254.41651916503903,253.6600799560547,261.69537353515625,254.62286376953125,290.215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121838422492,7.288691872275875e-09,0.0010121766244992,-0.0181469749659299,0.0,0.0,0.0,-0.0084261363372206,60.0,-24.76370048522949,-0.0,-6.985183631513793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.85626220703125,0.0,0.0,9.489720105193555e-05,291.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.25244140625,0.0,0.0,9.993115963879971e-05,290.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.642578125,0.0,0.0,7.380901661235839e-05,290.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5526428222656,0.0,0.0,9.993152343668044e-05,291.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.44390869140625,0.0,0.0,0.0004740256117656,291.0677185058594,294.1499938964844,254.39059448242188,253.63653564453125,261.6298522949219,254.5922088623047,290.2066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111540323123,7.168265536705576e-09,0.0010111468145623,-0.017831552773714,0.0,0.0,0.0,-0.00836643576622,60.0,-24.75203514099121,-0.0,-6.970975618969534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8436889648437,0.0,0.0,9.470388613408431e-05,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2348937988281,0.0,0.0,9.97275928966701e-05,290.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6326599121094,0.0,0.0,7.365865894826129e-05,290.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5438842773437,0.0,0.0,9.97279566945508e-05,291.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4239807128906,0.0,0.0,0.0004730600339826,291.0638732910156,294.1499938964844,254.3440399169922,253.5942230224609,261.50006103515625,254.53477478027344,290.1889038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.724512100219727,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8436889648437,0.0,0.0,9.470388613408431e-05,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2348937988281,0.0,0.0,9.97275928966701e-05,290.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6326599121094,0.0,0.0,7.365865894826129e-05,290.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5438842773437,0.0,0.0,9.97279566945508e-05,291.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4239807128906,0.0,0.0,0.0004730600339826,291.0638732910156,294.1499938964844,254.3440399169922,253.5942230224609,261.50006103515625,254.53477478027344,290.1889038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.724512100219727,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8311767578125,0.0,0.0,9.451716323383152e-05,291.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.21746826171875,0.0,0.0,9.95309674181044e-05,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.622802734375,0.0,0.0,7.351343083428219e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5351257324219,0.0,0.0,9.95313239400275e-05,291.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4041748046875,0.0,0.0,0.0004721274017356,291.0599670410156,294.1499938964844,254.3051300048828,253.55880737304688,261.3720397949219,254.4828491210937,290.171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.69243621826172,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8311767578125,0.0,0.0,9.451716323383152e-05,291.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.21746826171875,0.0,0.0,9.95309674181044e-05,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.622802734375,0.0,0.0,7.351343083428219e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5351257324219,0.0,0.0,9.95313239400275e-05,291.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4041748046875,0.0,0.0,0.0004721274017356,291.0599670410156,294.1499938964844,254.3051300048828,253.55880737304688,261.3720397949219,254.4828491210937,290.171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.69243621826172,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8186950683594,0.0,0.0,9.43438135436736e-05,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2001647949219,0.0,0.0,9.934842091752216e-05,290.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6129150390625,0.0,0.0,7.337860006373376e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5263366699219,0.0,0.0,9.934877016348764e-05,291.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3845520019531,0.0,0.0,0.0004712615627795,291.0559387207031,294.1499938964844,254.27456665039065,253.53094482421875,261.2460021972656,254.4368438720703,290.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.65727996826172,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8186950683594,0.0,0.0,9.43438135436736e-05,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2001647949219,0.0,0.0,9.934842091752216e-05,290.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6129150390625,0.0,0.0,7.337860006373376e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5263366699219,0.0,0.0,9.934877016348764e-05,291.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3845520019531,0.0,0.0,0.0004712615627795,291.0559387207031,294.1499938964844,254.27456665039065,253.53094482421875,261.2460021972656,254.4368438720703,290.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.65727996826172,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
