time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
507180,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8062744140625,0.0,0.0,9.418886475032195e-05,291.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1830139160156,0.0,0.0,9.91852575680241e-05,290.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60308837890625,0.0,0.0,7.325808110181242e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.517578125,0.0,0.0,9.918559953803197e-05,291.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3650817871094,0.0,0.0,0.00047048763372,291.0517883300781,294.1499938964844,254.2530670166016,253.51126098632807,261.1219787597656,254.39700317382807,290.1356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.62020492553711,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8062744140625,0.0,0.0,9.418886475032195e-05,291.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1830139160156,0.0,0.0,9.91852575680241e-05,290.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60308837890625,0.0,0.0,7.325808110181242e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.517578125,0.0,0.0,9.918559953803197e-05,291.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3650817871094,0.0,0.0,0.00047048763372,291.0517883300781,294.1499938964844,254.2530670166016,253.51126098632807,261.1219787597656,254.39700317382807,290.1356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.62020492553711,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80010986328125,0.0,0.0,9.411998325958848e-05,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1744689941406,0.0,0.0,9.91127235465683e-05,290.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59814453125,0.0,0.0,7.320450822589919e-05,290.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.51318359375,0.0,0.0,9.911306551657616e-05,291.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3554077148437,0.0,0.0,0.0004701435973402,291.0496826171875,294.1499938964844,254.2459411621093,253.5046844482422,261.060791015625,254.3796539306641,290.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028705000877,6.199681212848418e-09,0.0010028642136603,-0.015294442884624,0.0,0.0,0.0,-0.0078862654045224,60.0,-24.60115432739257,-0.0,-6.85723122728632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7939147949219,0.0,0.0,9.40559693844989e-05,291.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1659545898437,0.0,0.0,9.90453117992729e-05,290.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5932312011719,0.0,0.0,7.315471884794533e-05,290.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5087890625,0.0,0.0,9.904565376928076e-05,291.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.34576416015625,0.0,0.0,0.0004698238626588,291.04754638671875,294.1499938964844,254.2413482666016,253.5003967285156,261.0000915527344,254.3636779785156,290.11785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021880734711,6.119901030388064e-09,0.0010021820198744,-0.0150854522362351,0.0,0.0,0.0,-0.0078467149287462,60.0,-24.5819034576416,-0.0,-6.847903932793997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7815856933594,0.0,0.0,9.394731750944628e-05,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.14898681640625,0.0,0.0,9.893089736578986e-05,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5834045410156,0.0,0.0,7.307020860025659e-05,290.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5000305175781,0.0,0.0,9.893123205984013e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3265686035156,0.0,0.0,0.0004692811926361,291.043212890625,294.1499938964844,254.2400817871093,253.4990081787109,260.8804016113281,254.33712768554688,290.1001281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.542722702026367,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7815856933594,0.0,0.0,9.394731750944628e-05,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.14898681640625,0.0,0.0,9.893089736578986e-05,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5834045410156,0.0,0.0,7.307020860025659e-05,290.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5000305175781,0.0,0.0,9.893123205984013e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3265686035156,0.0,0.0,0.0004692811926361,291.043212890625,294.1499938964844,254.2400817871093,253.4990081787109,260.8804016113281,254.33712768554688,290.1001281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.542722702026367,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.769287109375,0.0,0.0,9.386415331391618e-05,291.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13214111328125,0.0,0.0,9.884332393994556e-05,290.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5735778808594,0.0,0.0,7.30055253370665e-05,290.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4912109375,0.0,0.0,9.88436513580382e-05,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3075256347656,0.0,0.0,0.0004688658227678,291.03875732421875,294.1499938964844,254.25,253.5077209472656,260.7630920410156,254.3179931640625,290.0823669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880818498837925e-09,0.0010001374175772,-0.0144591471180319,0.0,0.0,0.0,-0.007728190626949,60.0,-24.50263977050781,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.769287109375,0.0,0.0,9.386415331391618e-05,291.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13214111328125,0.0,0.0,9.884332393994556e-05,290.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5735778808594,0.0,0.0,7.30055253370665e-05,290.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4912109375,0.0,0.0,9.88436513580382e-05,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3075256347656,0.0,0.0,0.0004688658227678,291.03875732421875,294.1499938964844,254.25,253.5077209472656,260.7630920410156,254.3179931640625,290.0823669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880818498837925e-09,0.0010001374175772,-0.0144591471180319,0.0,0.0,0.0,-0.007728190626949,60.0,-24.50263977050781,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75701904296875,0.0,0.0,9.382008283864708e-05,291.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1153564453125,0.0,0.0,9.879691788228227e-05,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5637512207031,0.0,0.0,7.297124830074608e-05,290.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.482421875,0.0,0.0,9.879724530037493e-05,291.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.28857421875,0.0,0.0,0.0004686457687057,291.0342102050781,294.1499938964844,254.26608276367188,253.5219573974609,260.64813232421875,254.305908203125,290.06463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825869120457128e-09,0.0009996674489229,-0.0143151981756091,0.0,0.0,0.0,-0.0077009489759802,60.0,-24.46483039855957,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75701904296875,0.0,0.0,9.382008283864708e-05,291.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1153564453125,0.0,0.0,9.879691788228227e-05,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5637512207031,0.0,0.0,7.297124830074608e-05,290.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.482421875,0.0,0.0,9.879724530037493e-05,291.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.28857421875,0.0,0.0,0.0004686457687057,291.0342102050781,294.1499938964844,254.26608276367188,253.5219573974609,260.64813232421875,254.305908203125,290.06463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825869120457128e-09,0.0009996674489229,-0.0143151981756091,0.0,0.0,0.0,-0.0077009489759802,60.0,-24.46483039855957,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7447814941406,0.0,0.0,9.382541611557826e-05,291.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0986633300781,0.0,0.0,9.880253492156044e-05,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.55389404296875,0.0,0.0,7.297539559658617e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4735717773437,0.0,0.0,9.880286233965307e-05,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.26971435546875,0.0,0.0,0.0004686724569182,291.0295715332031,294.1499938964844,254.28282165527344,253.5367431640625,260.5354919433594,254.29977416992188,290.0469055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.43636131286621,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7447814941406,0.0,0.0,9.382541611557826e-05,291.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0986633300781,0.0,0.0,9.880253492156044e-05,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.55389404296875,0.0,0.0,7.297539559658617e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4735717773437,0.0,0.0,9.880286233965307e-05,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.26971435546875,0.0,0.0,0.0004686724569182,291.0295715332031,294.1499938964844,254.28282165527344,253.5367431640625,260.5354919433594,254.29977416992188,290.0469055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.43636131286621,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7386779785156,0.0,0.0,9.384562872583048e-05,291.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0903625488281,0.0,0.0,9.882381709758192e-05,290.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5489807128906,0.0,0.0,7.29911116650328e-05,290.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4691467285156,0.0,0.0,9.882414451567456e-05,291.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2603454589844,0.0,0.0,0.0004687734472099,291.0271911621094,294.1499938964844,254.2914276123047,253.54432678222656,260.4800720214844,254.2986602783203,290.0380554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999446338042,5.857625051675086e-09,0.0009999386966228,-0.0143983885645866,0.0,0.0,0.0,-0.0077166906557977,60.0,-24.42657852172852,-0.0,-6.81728593576736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7325744628906,0.0,0.0,9.38750890782103e-05,291.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0820617675781,0.0,0.0,9.885484905680642e-05,290.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5440368652344,0.0,0.0,7.301403093151748e-05,290.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4647216796875,0.0,0.0,9.885516192298384e-05,291.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2509765625,0.0,0.0,0.0004689206543844,291.0247802734375,294.1499938964844,254.30018615722656,253.55203247070312,260.4251708984375,254.298583984375,290.0292053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002582566812,5.894310817211591e-09,0.0010002524359151,-0.0144944926723837,0.0,0.0,0.0,-0.0077348770573735,60.0,-24.419330596923828,-0.0,-6.821564824122106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7203369140625,0.0,0.0,9.396361565450206e-05,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.06549072265625,0.0,0.0,9.894806862575932e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5341796875,0.0,0.0,7.30828833184205e-05,290.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4558410644531,0.0,0.0,9.894838149193674e-05,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2323303222656,0.0,0.0,0.000469362916192,291.0199279785156,294.1499938964844,254.318115234375,253.5677795410156,260.3169250488281,254.3011932373047,290.011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833079099655,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.412229537963867,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7203369140625,0.0,0.0,9.396361565450206e-05,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.06549072265625,0.0,0.0,9.894806862575932e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5341796875,0.0,0.0,7.30828833184205e-05,290.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4558410644531,0.0,0.0,9.894838149193674e-05,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2323303222656,0.0,0.0,0.000469362916192,291.0199279785156,294.1499938964844,254.318115234375,253.5677795410156,260.3169250488281,254.3011932373047,290.011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833079099655,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.412229537963867,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7081298828125,0.0,0.0,9.408689220435916e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0489807128906,0.0,0.0,9.90778862615116e-05,290.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5242614746094,0.0,0.0,7.31787586119026e-05,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4468994140625,0.0,0.0,9.9078199127689e-05,291.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2137451171875,0.0,0.0,0.0004699787532445,291.0149230957031,294.1499938964844,254.33657836914065,253.5839385986328,260.2108154296875,254.30731201171875,289.9937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025140363723,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.41472625732422,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7081298828125,0.0,0.0,9.408689220435916e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0489807128906,0.0,0.0,9.90778862615116e-05,290.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5242614746094,0.0,0.0,7.31787586119026e-05,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4468994140625,0.0,0.0,9.9078199127689e-05,291.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2137451171875,0.0,0.0,0.0004699787532445,291.0149230957031,294.1499938964844,254.33657836914065,253.5839385986328,260.2108154296875,254.30731201171875,289.9937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025140363723,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.41472625732422,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6958923339844,0.0,0.0,9.423970914212988e-05,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0325012207031,0.0,0.0,9.923880861606448e-05,290.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.51434326171875,0.0,0.0,7.32976186554879e-05,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4379272460937,0.0,0.0,9.92391214822419e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1952209472656,0.0,0.0,0.0004707421758212,291.00982666015625,294.1499938964844,254.35552978515625,253.6004943847656,260.1067810058594,254.31643676757807,289.97607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.42514991760254,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6958923339844,0.0,0.0,9.423970914212988e-05,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0325012207031,0.0,0.0,9.923880861606448e-05,290.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.51434326171875,0.0,0.0,7.32976186554879e-05,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4379272460937,0.0,0.0,9.92391214822419e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1952209472656,0.0,0.0,0.0004707421758212,291.00982666015625,294.1499938964844,254.35552978515625,253.6004943847656,260.1067810058594,254.31643676757807,289.97607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.42514991760254,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6836853027344,0.0,0.0,9.44166022236459e-05,291.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0160827636719,0.0,0.0,9.942509495886044e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5043640136719,0.0,0.0,7.343519973801449e-05,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4289245605469,0.0,0.0,9.942540054908022e-05,291.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1767578125,0.0,0.0,0.0004716258263215,291.0046081542969,294.1499938964844,254.3749389648437,253.61740112304688,260.0047607421875,254.32818603515625,289.9584045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.44219207763672,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6836853027344,0.0,0.0,9.44166022236459e-05,291.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0160827636719,0.0,0.0,9.942509495886044e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5043640136719,0.0,0.0,7.343519973801449e-05,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4289245605469,0.0,0.0,9.942540054908022e-05,291.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1767578125,0.0,0.0,0.0004716258263215,291.0046081542969,294.1499938964844,254.3749389648437,253.61740112304688,260.0047607421875,254.32818603515625,289.9584045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.44219207763672,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67755126953125,0.0,0.0,9.451247024117038e-05,291.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.00787353515625,0.0,0.0,9.952604887075722e-05,290.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4993591308594,0.0,0.0,7.350976375164464e-05,290.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4244079589844,0.0,0.0,9.952635446097702e-05,291.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.16754150390625,0.0,0.0,0.0004721047298517,291.001953125,294.1499938964844,254.38479614257807,253.6259765625,259.9544982910156,254.33497619628903,289.9495544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070477146655,6.6882450688865455e-09,0.0010070409625768,-0.0165742263197898,0.0,0.0,0.0,-0.0081284632906317,60.0,-24.45283508300781,-0.0,-6.914488892562076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6714172363281,0.0,0.0,9.461152512812988e-05,291.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.99969482421875,0.0,0.0,9.963035699911416e-05,290.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4943542480469,0.0,0.0,7.358680886682123e-05,290.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4198608398437,0.0,0.0,9.963066258933397e-05,291.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1583251953125,0.0,0.0,0.0004725995531771,290.999267578125,294.1499938964844,254.39474487304688,253.6346130371093,259.9047241210937,254.3422698974609,289.9407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811638808557063e-09,0.0010080960346385,-0.0168974436819553,0.0,0.0,0.0,-0.0081896344199776,60.0,-24.464473724365234,-0.0,-6.928987517085261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6591796875,0.0,0.0,9.481732558924703e-05,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9833068847656,0.0,0.0,9.98470713966526e-05,290.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4843444824219,0.0,0.0,7.374687265837565e-05,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4107666015625,0.0,0.0,9.98473697109148e-05,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1399841308594,0.0,0.0,0.0004736276168841,290.9938049316406,294.1499938964844,254.41493225097656,253.6521148681641,259.8065185546875,254.3582305908203,289.92303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680052921545675e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.490049362182617,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6591796875,0.0,0.0,9.481732558924703e-05,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9833068847656,0.0,0.0,9.98470713966526e-05,290.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4843444824219,0.0,0.0,7.374687265837565e-05,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4107666015625,0.0,0.0,9.98473697109148e-05,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1399841308594,0.0,0.0,0.0004736276168841,290.9938049316406,294.1499938964844,254.41493225097656,253.6521148681641,259.8065185546875,254.3582305908203,289.92303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680052921545675e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.490049362182617,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6469116210937,0.0,0.0,9.502631291979924e-05,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9669494628906,0.0,0.0,0.0001000671545625,290.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4742431640625,0.0,0.0,7.390942482743412e-05,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.401611328125,0.0,0.0,0.0001000674528768,291.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.12164306640625,0.0,0.0,0.0004746716294903,290.9882507324219,294.1499938964844,254.43544006347656,253.6698303222656,259.7102355957031,254.3759155273437,289.9053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.517322540283203,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6469116210937,0.0,0.0,9.502631291979924e-05,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9669494628906,0.0,0.0,0.0001000671545625,290.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4742431640625,0.0,0.0,7.390942482743412e-05,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.401611328125,0.0,0.0,0.0001000674528768,291.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.12164306640625,0.0,0.0,0.0004746716294903,290.9882507324219,294.1499938964844,254.43544006347656,253.6698303222656,259.7102355957031,254.3759155273437,289.9053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.517322540283203,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6346130371094,0.0,0.0,9.522998152533546e-05,291.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9506225585937,0.0,0.0,0.0001002816279651,290.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4641418457031,0.0,0.0,7.406782970065251e-05,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39239501953125,0.0,0.0,0.0001002819190034,291.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1033935546875,0.0,0.0,0.0004756890411954,290.9825439453125,294.1499938964844,254.4562225341797,253.6877593994141,259.6158447265625,254.39498901367188,289.8877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.54412841796875,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6346130371094,0.0,0.0,9.522998152533546e-05,291.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9506225585937,0.0,0.0,0.0001002816279651,290.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4641418457031,0.0,0.0,7.406782970065251e-05,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39239501953125,0.0,0.0,0.0001002819190034,291.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1033935546875,0.0,0.0,0.0004756890411954,290.9825439453125,294.1499938964844,254.4562225341797,253.6877593994141,259.6158447265625,254.39498901367188,289.8877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.54412841796875,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6222839355469,0.0,0.0,9.541894542053342e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.934326171875,0.0,0.0,0.0001004806108539,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4539794921875,0.0,0.0,7.42147967685014e-05,290.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3831481933594,0.0,0.0,0.0001004809018922,291.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.08514404296875,0.0,0.0,0.0004766329657286,290.9767150878906,294.1499938964844,254.47726440429688,253.7058563232422,259.5233459472656,254.41514587402344,289.8700561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.568153381347656,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6222839355469,0.0,0.0,9.541894542053342e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.934326171875,0.0,0.0,0.0001004806108539,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4539794921875,0.0,0.0,7.42147967685014e-05,290.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3831481933594,0.0,0.0,0.0001004809018922,291.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.08514404296875,0.0,0.0,0.0004766329657286,290.9767150878906,294.1499938964844,254.47726440429688,253.7058563232422,259.5233459472656,254.41514587402344,289.8700561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.568153381347656,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6161193847656,0.0,0.0,9.550472168484704e-05,291.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9261779785156,0.0,0.0,0.0001005709418677,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4488830566406,0.0,0.0,7.428151729982346e-05,290.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3785095214844,0.0,0.0,0.000100571232906,291.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0760498046875,0.0,0.0,0.0004770614614244,290.9737548828125,294.1499938964844,254.48785400390625,253.71495056152344,259.47784423828125,254.4255523681641,289.8612365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176185751333,7.924311873352963e-09,0.0010176106588914,-0.0198117103427648,0.0,0.0,0.0,-0.0087412353605031,60.0,-24.57832908630371,-0.0,-7.060410922576922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6099548339844,0.0,0.0,9.55836003413424e-05,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9180603027344,0.0,0.0,0.0001006540041998,290.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4437561035156,0.0,0.0,7.434286089846864e-05,290.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37384033203125,0.0,0.0,0.0001006542879622,291.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0669860839844,0.0,0.0,0.0004774555272888,290.9707946777344,294.1499938964844,254.4984893798828,253.7240753173828,259.4327392578125,254.4361114501953,289.8524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184588609263,8.022569275567548e-09,0.0010184508282691,-0.0200690384954214,0.0,0.0,0.0,-0.0087899453938007,60.0,-24.58703994750977,-0.0,-7.072075902669894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5976257324219,0.0,0.0,9.571386181050912e-05,291.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9018249511719,0.0,0.0,0.0001007911778287,290.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4335327148437,0.0,0.0,7.444417860824615e-05,290.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3644714355469,0.0,0.0,0.0001007914615911,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.048828125,0.0,0.0,0.000478106259834,290.9647216796875,294.1499938964844,254.51988220214844,253.74237060546875,259.3439636230469,254.4576110839844,289.83477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198384989053,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.59846878051757,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5976257324219,0.0,0.0,9.571386181050912e-05,291.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9018249511719,0.0,0.0,0.0001007911778287,290.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4335327148437,0.0,0.0,7.444417860824615e-05,290.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3644714355469,0.0,0.0,0.0001007914615911,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.048828125,0.0,0.0,0.000478106259834,290.9647216796875,294.1499938964844,254.51988220214844,253.74237060546875,259.3439636230469,254.4576110839844,289.83477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198384989053,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.59846878051757,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.58526611328125,0.0,0.0,9.580005280440672e-05,291.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8855895996094,0.0,0.0,0.000100881938124,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4232482910156,0.0,0.0,7.451121200574562e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3550720214844,0.0,0.0,0.0001008822218864,291.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.03076171875,0.0,0.0,0.0004785368219017,290.95855712890625,294.1499938964844,254.54139709472656,253.7607269287109,259.2570495605469,254.4794158935547,289.817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750890403985,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.599653244018555,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.58526611328125,0.0,0.0,9.580005280440672e-05,291.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8855895996094,0.0,0.0,0.000100881938124,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4232482910156,0.0,0.0,7.451121200574562e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3550720214844,0.0,0.0,0.0001008822218864,291.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.03076171875,0.0,0.0,0.0004785368219017,290.95855712890625,294.1499938964844,254.54139709472656,253.7607269287109,259.2570495605469,254.4794158935547,289.817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750890403985,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.599653244018555,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5729064941406,0.0,0.0,9.58331293077208e-05,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8694152832031,0.0,0.0,0.0001009167754091,290.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4129333496094,0.0,0.0,7.453693979186937e-05,290.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3456420898437,0.0,0.0,0.0001009170518955,291.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01275634765625,0.0,0.0,0.0004787021025549,290.9522705078125,294.1499938964844,254.56298828125,253.7790985107422,259.1720886230469,254.5013122558593,289.79949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829138427972,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.58834648132324,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
