time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509520,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5729064941406,0.0,0.0,9.58331293077208e-05,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8694152832031,0.0,0.0,0.0001009167754091,290.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4129333496094,0.0,0.0,7.453693979186937e-05,290.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3456420898437,0.0,0.0,0.0001009170518955,291.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01275634765625,0.0,0.0,0.0004787021025549,290.9522705078125,294.1499938964844,254.56298828125,253.7790985107422,259.1720886230469,254.5013122558593,289.79949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829138427972,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.58834648132324,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.560546875,0.0,0.0,9.580555342836304e-05,291.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8533020019531,0.0,0.0,0.0001008877370622,290.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4026184082031,0.0,0.0,7.451549026882276e-05,290.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.336181640625,0.0,0.0,0.0001008880135486,291.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.99481201171875,0.0,0.0,0.000478564412333,290.9458923339844,294.1499938964844,254.5846099853516,253.7974548339844,259.089111328125,254.5231170654297,289.7818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.56195068359375,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.560546875,0.0,0.0,9.580555342836304e-05,291.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8533020019531,0.0,0.0,0.0001008877370622,290.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4026184082031,0.0,0.0,7.451549026882276e-05,290.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.336181640625,0.0,0.0,0.0001008880135486,291.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.99481201171875,0.0,0.0,0.000478564412333,290.9458923339844,294.1499938964844,254.5846099853516,253.7974548339844,259.089111328125,254.5231170654297,289.7818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.56195068359375,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5543518066406,0.0,0.0,9.576606680639088e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84527587890625,0.0,0.0,0.0001008461622404,290.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3974304199219,0.0,0.0,7.448477845173329e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3314208984375,0.0,0.0,0.0001008464314509,291.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.98590087890625,0.0,0.0,0.0004783672338817,290.942626953125,294.1499938964844,254.59542846679688,253.80661010742188,259.04840087890625,254.533920288086,289.7730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204022983089,8.24973600543899e-09,0.001020394032821,-0.0206639561802148,0.0,0.0,0.0,-0.0089025655761361,60.0,-24.54270362854004,-0.0,-7.099081500427928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5481872558594,0.0,0.0,9.571271948516368e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8372497558594,0.0,0.0,0.0001007899772957,290.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.39227294921875,0.0,0.0,7.44432836654596e-05,290.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32666015625,0.0,0.0,0.0001007902465062,291.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9769592285156,0.0,0.0,0.0004781007301062,290.9393920898437,294.1499938964844,254.60623168945312,253.81573486328125,259.00811767578125,254.544662475586,289.76422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198338422924,8.18324252804814e-09,0.0010198255768045,-0.0204898212105035,0.0,0.0,0.0,-0.0088696023449301,60.0,-24.51991844177246,-0.0,-7.091171738693447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5358581542969,0.0,0.0,9.555605356581508e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8212585449219,0.0,0.0,0.0001006250095088,290.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.38189697265625,0.0,0.0,7.432143320329487e-05,290.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.317138671875,0.0,0.0,0.0001006252714432,291.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9591979980469,0.0,0.0,0.0004773182445205,290.93280029296875,294.1499938964844,254.62779235839844,253.8339233398437,258.9289855957031,254.5658569335937,289.74658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988012917792275e-09,0.0010181564139202,-0.0199785381555557,0.0,0.0,0.0,-0.0087728202342987,60.0,-24.46201515197754,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5358581542969,0.0,0.0,9.555605356581508e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8212585449219,0.0,0.0,0.0001006250095088,290.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.38189697265625,0.0,0.0,7.432143320329487e-05,290.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.317138671875,0.0,0.0,0.0001006252714432,291.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9591979980469,0.0,0.0,0.0004773182445205,290.93280029296875,294.1499938964844,254.62779235839844,253.8339233398437,258.9289855957031,254.5658569335937,289.74658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988012917792275e-09,0.0010181564139202,-0.0199785381555557,0.0,0.0,0.0,-0.0087728202342987,60.0,-24.46201515197754,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5235595703125,0.0,0.0,9.534462878946216e-05,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.80535888671875,0.0,0.0,0.0001004023652058,290.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3715515136719,0.0,0.0,7.415698928525671e-05,290.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3075866699219,0.0,0.0,0.0001004026271402,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9415588378906,0.0,0.0,0.0004762621829286,290.9261169433594,294.1499938964844,254.64927673339844,253.8519897460937,258.85186767578125,254.5865478515625,289.7289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724549888621368e-09,0.0010159036610275,-0.0192885361611843,0.0,0.0,0.0,-0.008642210625112,60.0,-24.388357162475582,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5235595703125,0.0,0.0,9.534462878946216e-05,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.80535888671875,0.0,0.0,0.0001004023652058,290.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3715515136719,0.0,0.0,7.415698928525671e-05,290.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3075866699219,0.0,0.0,0.0001004026271402,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9415588378906,0.0,0.0,0.0004762621829286,290.9261169433594,294.1499938964844,254.64927673339844,253.8519897460937,258.85186767578125,254.5865478515625,289.7289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724549888621368e-09,0.0010159036610275,-0.0192885361611843,0.0,0.0,0.0,-0.008642210625112,60.0,-24.388357162475582,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5112609863281,0.0,0.0,9.510084055364132e-05,291.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7895202636719,0.0,0.0,0.0001001456475933,290.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3611755371094,0.0,0.0,7.39673778298311e-05,290.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2980041503906,0.0,0.0,0.0001001459095277,291.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92401123046875,0.0,0.0,0.0004750444786623,290.9193420410156,294.1499938964844,254.67062377929688,253.869873046875,258.7766418457031,254.6067352294922,289.7113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420775105515531e-09,0.0010133062023669,-0.0184929240494966,0.0,0.0,0.0,-0.0084916166961193,60.0,-24.303768157958984,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5112609863281,0.0,0.0,9.510084055364132e-05,291.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7895202636719,0.0,0.0,0.0001001456475933,290.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3611755371094,0.0,0.0,7.39673778298311e-05,290.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2980041503906,0.0,0.0,0.0001001459095277,291.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92401123046875,0.0,0.0,0.0004750444786623,290.9193420410156,294.1499938964844,254.67062377929688,253.869873046875,258.7766418457031,254.6067352294922,289.7113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420775105515531e-09,0.0010133062023669,-0.0184929240494966,0.0,0.0,0.0,-0.0084916166961193,60.0,-24.303768157958984,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4989929199219,0.0,0.0,9.48631131905131e-05,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7737731933594,0.0,0.0,9.989531827159226e-05,290.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3507995605469,0.0,0.0,7.378248119493946e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2884521484375,0.0,0.0,9.989556565415114e-05,291.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90655517578125,0.0,0.0,0.0004738570423796,290.9124755859375,294.1499938964844,254.69178771972656,253.88755798339844,258.70343017578125,254.6264190673828,289.6936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124549838977145e-09,0.0010107731213793,-0.0177170503884553,0.0,0.0,0.0,-0.0083447648212313,60.0,-24.21575164794922,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4989929199219,0.0,0.0,9.48631131905131e-05,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7737731933594,0.0,0.0,9.989531827159226e-05,290.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3507995605469,0.0,0.0,7.378248119493946e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2884521484375,0.0,0.0,9.989556565415114e-05,291.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90655517578125,0.0,0.0,0.0004738570423796,290.9124755859375,294.1499938964844,254.69178771972656,253.88755798339844,258.70343017578125,254.6264190673828,289.6936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124549838977145e-09,0.0010107731213793,-0.0177170503884553,0.0,0.0,0.0,-0.0083447648212313,60.0,-24.21575164794922,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4928894042969,0.0,0.0,9.475534170633182e-05,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7658996582031,0.0,0.0,9.97818206087686e-05,290.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3456115722656,0.0,0.0,7.369865488726646e-05,290.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2836608886719,0.0,0.0,9.978207526728512e-05,291.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8978881835937,0.0,0.0,0.0004733187088277,290.90899658203125,294.1499938964844,254.70230102539065,253.89630126953125,258.66754150390625,254.63612365722656,289.68487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096316691488,6.990252376937178e-09,0.0010096246842294,-0.0173652898520231,0.0,0.0,0.0,-0.0082781873643398,60.0,-24.17317771911621,-0.0,-6.95000110795263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4867858886719,0.0,0.0,9.46566287893802e-05,291.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7580871582031,0.0,0.0,9.96778762782924e-05,290.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3404235839844,0.0,0.0,7.36218789825216e-05,290.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2788391113281,0.0,0.0,9.967812366085128e-05,291.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.88922119140625,0.0,0.0,0.0004728256608359,290.905517578125,294.1499938964844,254.71275329589844,253.9049835205078,258.6320495605469,254.645751953125,289.67608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085796238854,6.867245883057649e-09,0.0010085727553814,-0.0170430950820446,0.0,0.0,0.0,-0.0082172071561217,60.0,-24.132322311401367,-0.0,-6.935525931339728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4745483398437,0.0,0.0,9.449373465031384e-05,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7424621582031,0.0,0.0,9.9506345577538e-05,290.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3300476074219,0.0,0.0,7.349518273258582e-05,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.26922607421875,0.0,0.0,9.95065929600969e-05,291.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8719787597656,0.0,0.0,0.0004720120341517,290.8984680175781,294.1499938964844,254.73345947265625,253.92214965820312,258.5623779296875,254.6648406982422,289.6584777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006843522191,6.664260698840962e-09,0.0010068368865177,-0.0165114011615514,0.0,0.0,0.0,-0.0081165777519345,60.0,-24.05805778503418,-0.0,-6.911672301157523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4745483398437,0.0,0.0,9.449373465031384e-05,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7424621582031,0.0,0.0,9.9506345577538e-05,290.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3300476074219,0.0,0.0,7.349518273258582e-05,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.26922607421875,0.0,0.0,9.95065929600969e-05,291.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8719787597656,0.0,0.0,0.0004720120341517,290.8984680175781,294.1499938964844,254.73345947265625,253.92214965820312,258.5623779296875,254.6648406982422,289.6584777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006843522191,6.664260698840962e-09,0.0010068368865177,-0.0165114011615514,0.0,0.0,0.0,-0.0081165777519345,60.0,-24.05805778503418,-0.0,-6.911672301157523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4623413085937,0.0,0.0,9.438194683752954e-05,291.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7269287109375,0.0,0.0,9.938862785929814e-05,290.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.31964111328125,0.0,0.0,7.340823503909633e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2596130371094,0.0,0.0,9.93888679658994e-05,291.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.85479736328125,0.0,0.0,0.0004714536771643,290.891357421875,294.1499938964844,254.7538604736328,253.93898010253903,258.494384765625,254.68380737304688,289.6408996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056520113721,6.5249476932649494e-09,0.0010056453756988,-0.0161464810371398,0.0,0.0,0.0,-0.0080475136637687,60.0,-23.99622344970703,-0.0,-6.89532484443589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4623413085937,0.0,0.0,9.438194683752954e-05,291.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7269287109375,0.0,0.0,9.938862785929814e-05,290.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.31964111328125,0.0,0.0,7.340823503909633e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2596130371094,0.0,0.0,9.93888679658994e-05,291.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.85479736328125,0.0,0.0,0.0004714536771643,290.891357421875,294.1499938964844,254.7538604736328,253.93898010253903,258.494384765625,254.68380737304688,289.6408996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056520113721,6.5249476932649494e-09,0.0010056453756988,-0.0161464810371398,0.0,0.0,0.0,-0.0080475136637687,60.0,-23.99622344970703,-0.0,-6.89532484443589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4501647949219,0.0,0.0,9.432424121769144e-05,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.71142578125,0.0,0.0,9.932785906130448e-05,290.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3092346191406,0.0,0.0,7.336334965657443e-05,290.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2499389648437,0.0,0.0,9.932809916790576e-05,291.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8376770019531,0.0,0.0,0.0004711654619313,290.8841247558594,294.1499938964844,254.77394104003903,253.9554748535156,258.4281005859375,254.70278930664065,289.6233215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.453013678964225e-09,0.0010050302371382,-0.0159580521285533,0.0,0.0,0.0,-0.0080118523910641,60.0,-23.94840240478516,-0.0,-6.886891412705154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4501647949219,0.0,0.0,9.432424121769144e-05,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.71142578125,0.0,0.0,9.932785906130448e-05,290.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3092346191406,0.0,0.0,7.336334965657443e-05,290.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2499389648437,0.0,0.0,9.932809916790576e-05,291.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8376770019531,0.0,0.0,0.0004711654619313,290.8841247558594,294.1499938964844,254.77394104003903,253.9554748535156,258.4281005859375,254.70278930664065,289.6233215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.453013678964225e-09,0.0010050302371382,-0.0159580521285533,0.0,0.0,0.0,-0.0080118523910641,60.0,-23.94840240478516,-0.0,-6.886891412705154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4379577636719,0.0,0.0,9.431776561541484e-05,291.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6959533691406,0.0,0.0,9.932104148902e-05,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2987670898437,0.0,0.0,7.335831469390541e-05,290.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.240234375,0.0,0.0,9.932127431966364e-05,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8206481933594,0.0,0.0,0.0004711331566795,290.8768005371094,294.1499938964844,254.7936248779297,253.97157287597656,258.3634033203125,254.72189331054688,289.6057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.444912603598141e-09,0.0010049607371911,-0.0159368310123682,0.0,0.0,0.0,-0.0080078355967998,60.0,-23.91403579711914,-0.0,-6.885941417067444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4379577636719,0.0,0.0,9.431776561541484e-05,291.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6959533691406,0.0,0.0,9.932104148902e-05,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2987670898437,0.0,0.0,7.335831469390541e-05,290.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.240234375,0.0,0.0,9.932127431966364e-05,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8206481933594,0.0,0.0,0.0004711331566795,290.8768005371094,294.1499938964844,254.7936248779297,253.97157287597656,258.3634033203125,254.72189331054688,289.6057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.444912603598141e-09,0.0010049607371911,-0.0159368310123682,0.0,0.0,0.0,-0.0080078355967998,60.0,-23.91403579711914,-0.0,-6.885941417067444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4318542480469,0.0,0.0,9.433233208255842e-05,291.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.688232421875,0.0,0.0,9.93363864836283e-05,290.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2935485839844,0.0,0.0,7.33696433599107e-05,290.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2353515625,0.0,0.0,9.933661931427196e-05,291.609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8121643066406,0.0,0.0,0.0004712059744633,290.87310791015625,294.1499938964844,254.8033142089844,253.97946166992188,258.3316345214844,254.7314910888672,289.59698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051223216578,6.463049651017627e-09,0.0010051158023998,-0.0159843415021896,0.0,0.0,0.0,-0.0080168265849351,60.0,-23.9017391204834,-0.0,-6.888067360932838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4257202148437,0.0,0.0,9.43550912779756e-05,291.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6805114746094,0.0,0.0,9.936035348800942e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2882995605469,0.0,0.0,7.3387345764786e-05,290.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.23046875,0.0,0.0,9.936058631865308e-05,291.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8036499023437,0.0,0.0,0.0004713196831289,290.869384765625,294.1499938964844,254.8128967285156,253.9872436523437,258.3001708984375,254.7411346435547,289.58819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053645819425,6.4913905362118385e-09,0.0010053580626845,-0.0160585790872573,0.0,0.0,0.0,-0.0080308755859732,60.0,-23.8917293548584,-0.0,-6.891389858765251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4134826660156,0.0,0.0,9.442529699299484e-05,291.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66510009765625,0.0,0.0,9.943427721736953e-05,290.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2777709960937,0.0,0.0,7.344194455072284e-05,290.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2206726074219,0.0,0.0,9.943451004801318e-05,291.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7867126464844,0.0,0.0,0.0004716703842859,290.8618469238281,294.1499938964844,254.83169555664065,254.00244140625,258.23834228515625,254.76052856445312,289.5706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.879518508911133,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4134826660156,0.0,0.0,9.442529699299484e-05,291.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66510009765625,0.0,0.0,9.943427721736953e-05,290.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2777709960937,0.0,0.0,7.344194455072284e-05,290.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2206726074219,0.0,0.0,9.943451004801318e-05,291.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7867126464844,0.0,0.0,0.0004716703842859,290.8618469238281,294.1499938964844,254.83169555664065,254.00244140625,258.23834228515625,254.76052856445312,289.5706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.879518508911133,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4012451171875,0.0,0.0,9.451698133489116e-05,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6496887207031,0.0,0.0,9.953082917490974e-05,290.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2672119140625,0.0,0.0,7.351325621129945e-05,290.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108459472656,0.0,0.0,9.953105472959578e-05,291.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.769775390625,0.0,0.0,0.0004721284203696,290.8542175292969,294.1499938964844,254.8500061035156,254.01715087890625,258.1778869628906,254.77999877929688,289.5531616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021692427692e-09,0.0010070820571854,-0.0165867395699024,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.874736785888672,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4012451171875,0.0,0.0,9.451698133489116e-05,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6496887207031,0.0,0.0,9.953082917490974e-05,290.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2672119140625,0.0,0.0,7.351325621129945e-05,290.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108459472656,0.0,0.0,9.953105472959578e-05,291.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.769775390625,0.0,0.0,0.0004721284203696,290.8542175292969,294.1499938964844,254.8500061035156,254.01715087890625,258.1778869628906,254.77999877929688,289.5531616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021692427692e-09,0.0010070820571854,-0.0165867395699024,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.874736785888672,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38897705078125,0.0,0.0,9.46284708334133e-05,291.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6343078613281,0.0,0.0,9.964824130292982e-05,290.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2566223144531,0.0,0.0,7.359997107414529e-05,290.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,9.964846685761586e-05,291.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7528991699219,0.0,0.0,0.0004726853803731,290.84649658203125,294.1499938964844,254.8680877685547,254.03155517578125,258.11871337890625,254.7995147705078,289.5356750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.875221252441406,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38897705078125,0.0,0.0,9.46284708334133e-05,291.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6343078613281,0.0,0.0,9.964824130292982e-05,290.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2566223144531,0.0,0.0,7.359997107414529e-05,290.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,9.964846685761586e-05,291.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7528991699219,0.0,0.0,0.0004726853803731,290.84649658203125,294.1499938964844,254.8680877685547,254.03155517578125,258.11871337890625,254.7995147705078,289.5356750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.875221252441406,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.37664794921875,0.0,0.0,9.47688677115366e-05,291.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6189270019531,0.0,0.0,9.97960814856924e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2459716796875,0.0,0.0,7.370916864601895e-05,290.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,9.979629976442084e-05,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73602294921875,0.0,0.0,0.0004733866953756,290.8386535644531,294.1499938964844,254.8862762451172,254.0458526611328,258.0609436035156,254.8191375732422,289.5182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863792777061,60.0,-23.882476806640625,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.37664794921875,0.0,0.0,9.47688677115366e-05,291.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6189270019531,0.0,0.0,9.97960814856924e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2459716796875,0.0,0.0,7.370916864601895e-05,290.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,9.979629976442084e-05,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73602294921875,0.0,0.0,0.0004733866953756,290.8386535644531,294.1499938964844,254.8862762451172,254.0458526611328,258.0609436035156,254.8191375732422,289.5182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863792777061,60.0,-23.882476806640625,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3704833984375,0.0,0.0,9.485046030022204e-05,291.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6112365722656,0.0,0.0,9.98820032691583e-05,290.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2406311035156,0.0,0.0,7.377262954832986e-05,290.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859741210937,0.0,0.0,9.988222154788672e-05,291.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.72760009765625,0.0,0.0,0.0004737942945212,290.8346862792969,294.1499938964844,254.8953857421875,254.052963256836,258.0325622558594,254.8290100097656,289.5094909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106411064043,7.108429844748798e-09,0.0010106340050697,-0.0176748298108577,0.0,0.0,0.0,-0.0083367675542831,60.0,-23.888765335083008,-0.0,-6.963922061231642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.36431884765625,0.0,0.0,9.49375389609486e-05,291.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6035461425781,0.0,0.0,9.997370216296986e-05,290.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2352600097656,0.0,0.0,7.384035416180268e-05,290.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,9.997392044169828e-05,291.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7191772460937,0.0,0.0,0.000474229309475,290.8306884765625,294.1499938964844,254.904525756836,254.06005859375,258.0044250488281,254.83892822265625,289.5007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011568820104,7.216910624663342e-09,0.001011561602354,-0.0179589670151472,0.0,0.0,0.0,-0.0083905458450317,60.0,-23.896360397338867,-0.0,-6.976713251560795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3519287109375,0.0,0.0,9.513345139566808e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5881652832031,0.0,0.0,0.0001001800119411,290.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2245178222656,0.0,0.0,7.399273454211652e-05,290.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708984375,0.0,0.0,0.0001001802302198,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70233154296875,0.0,0.0,0.0004752079839818,290.8226318359375,294.1499938964844,254.9228363037109,254.0741577148437,257.9490966796875,254.85891723632807,289.4833374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.9171085357666,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3519287109375,0.0,0.0,9.513345139566808e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5881652832031,0.0,0.0,0.0001001800119411,290.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2245178222656,0.0,0.0,7.399273454211652e-05,290.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708984375,0.0,0.0,0.0001001802302198,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70233154296875,0.0,0.0,0.0004752079839818,290.8226318359375,294.1499938964844,254.9228363037109,254.0741577148437,257.9490966796875,254.85891723632807,289.4833374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.9171085357666,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3395080566406,0.0,0.0,9.535602293908596e-05,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.57275390625,0.0,0.0,0.0001004143850877,290.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137145996094,0.0,0.0,7.416584412567317e-05,290.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607666015625,0.0,0.0,0.0001004146033665,291.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6854858398437,0.0,0.0,0.000476319779409,290.814453125,294.1499938964844,254.941162109375,254.088134765625,257.8949584960937,254.879135131836,289.4659118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.94456672668457,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3395080566406,0.0,0.0,9.535602293908596e-05,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.57275390625,0.0,0.0,0.0001004143850877,290.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137145996094,0.0,0.0,7.416584412567317e-05,290.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607666015625,0.0,0.0,0.0001004146033665,291.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6854858398437,0.0,0.0,0.000476319779409,290.814453125,294.1499938964844,254.941162109375,254.088134765625,257.8949584960937,254.879135131836,289.4659118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.94456672668457,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
