time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511860,290.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3270568847656,0.0,0.0,9.560492617310956e-05,291.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5573425292969,0.0,0.0,0.0001006764941848,290.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,7.435943552991375e-05,290.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,0.0001006767124636,291.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6686706542969,0.0,0.0,0.0004775631532538,290.8061218261719,294.1499938964844,254.9595184326172,254.1020050048828,257.8420715332031,254.8995513916016,289.4485168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048335331523049e-09,0.0010186708532273,-0.0201365184038877,0.0,0.0,0.0,-0.0088027166202664,60.0,-23.978879928588867,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3270568847656,0.0,0.0,9.560492617310956e-05,291.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5573425292969,0.0,0.0,0.0001006764941848,290.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,7.435943552991375e-05,290.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,0.0001006767124636,291.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6686706542969,0.0,0.0,0.0004775631532538,290.8061218261719,294.1499938964844,254.9595184326172,254.1020050048828,257.8420715332031,254.8995513916016,289.4485168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048335331523049e-09,0.0010186708532273,-0.0201365184038877,0.0,0.0,0.0,-0.0088027166202664,60.0,-23.978879928588867,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3145446777344,0.0,0.0,9.587802924215794e-05,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5419311523437,0.0,0.0,0.0001009640836855,290.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,7.457184256054461e-05,290.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,0.0001009642946883,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6518249511719,0.0,0.0,0.0004789273662026,290.7977294921875,294.1499938964844,254.9778594970703,254.11573791503903,257.7901916503906,254.9201202392578,289.43115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388565397865477e-09,0.0010215799557045,-0.0210275221616029,0.0,0.0,0.0,-0.0089713828638196,60.0,-24.01877784729004,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3145446777344,0.0,0.0,9.587802924215794e-05,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5419311523437,0.0,0.0,0.0001009640836855,290.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,7.457184256054461e-05,290.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,0.0001009642946883,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6518249511719,0.0,0.0,0.0004789273662026,290.7977294921875,294.1499938964844,254.9778594970703,254.11573791503903,257.7901916503906,254.9201202392578,289.43115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388565397865477e-09,0.0010215799557045,-0.0210275221616029,0.0,0.0,0.0,-0.0089713828638196,60.0,-24.01877784729004,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3082580566406,0.0,0.0,9.602442878531292e-05,291.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5342102050781,0.0,0.0,0.0001011182539514,290.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864013671875,0.0,0.0,7.46857185731642e-05,290.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,0.0001011184649541,291.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6434020996094,0.0,0.0,0.0004796587163582,290.79345703125,294.1499938964844,254.9870147705078,254.12255859375,257.7647399902344,254.9304656982422,289.4224548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231483029201,8.570961718135095e-09,0.0010231396881863,-0.0215051658451557,0.0,0.0,0.0,-0.009061804972589,60.0,-24.04142951965332,-0.0,-7.137357016517853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3019714355469,0.0,0.0,9.617593605071306e-05,291.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5264587402344,0.0,0.0,0.000101277793874,290.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808776855469,0.0,0.0,7.48035527067259e-05,290.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,0.0001012780048768,291.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6349792480469,0.0,0.0,0.0004804155032616,290.7891845703125,294.1499938964844,254.9961700439453,254.1293487548828,257.7395324707031,254.9408416748047,289.41375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247622849419,8.759710290462408e-09,0.0010247535537928,-0.021999429911375,0.0,0.0,0.0,-0.0091553749516606,60.0,-24.06529426574707,-0.0,-7.159894721553428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.28936767578125,0.0,0.0,9.649553976487368e-05,291.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.510986328125,0.0,0.0,0.0001016143578453,290.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697998046875,0.0,0.0,7.505213579861447e-05,290.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,0.0001016145688481,291.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6181030273437,0.0,0.0,0.0004820120520889,290.780517578125,294.1499938964844,255.01443481445312,254.1428375244141,257.6898803710937,254.96160888671875,289.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.11725234985352,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.28936767578125,0.0,0.0,9.649553976487368e-05,291.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.510986328125,0.0,0.0,0.0001016143578453,290.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697998046875,0.0,0.0,7.505213579861447e-05,290.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,0.0001016145688481,291.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6181030273437,0.0,0.0,0.0004820120520889,290.780517578125,294.1499938964844,255.01443481445312,254.1428375244141,257.6898803710937,254.96160888671875,289.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.11725234985352,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.27667236328125,0.0,0.0,9.683558164397256e-05,291.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4954528808594,0.0,0.0,0.0001019724440993,290.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,7.531660958193243e-05,290.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,0.0001019726478261,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6012268066406,0.0,0.0,0.0004837106680497,290.771728515625,294.1499938964844,255.0326232910156,254.1561737060547,257.641357421875,254.9823760986328,289.3790588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.17454719543457,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.27667236328125,0.0,0.0,9.683558164397256e-05,291.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4954528808594,0.0,0.0,0.0001019724440993,290.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,7.531660958193243e-05,290.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,0.0001019726478261,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6012268066406,0.0,0.0,0.0004837106680497,290.771728515625,294.1499938964844,255.0326232910156,254.1561737060547,257.641357421875,254.9823760986328,289.3790588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.17454719543457,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.263916015625,0.0,0.0,9.71934205153957e-05,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4799194335937,0.0,0.0,0.0001023492586682,290.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,7.559492951259017e-05,290.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,0.000102349462395,291.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5843200683594,0.0,0.0,0.0004854981380049,290.7628173828125,294.1499938964844,255.0507202148437,254.1693725585937,257.5938415527344,255.0030975341797,289.3616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.23648834228516,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.263916015625,0.0,0.0,9.71934205153957e-05,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4799194335937,0.0,0.0,0.0001023492586682,290.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,7.559492951259017e-05,290.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,0.000102349462395,291.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5843200683594,0.0,0.0,0.0004854981380049,290.7628173828125,294.1499938964844,255.0507202148437,254.1693725585937,257.5938415527344,255.0030975341797,289.3616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.23648834228516,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2510986328125,0.0,0.0,9.756680810824037e-05,291.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4643249511719,0.0,0.0,0.0001027424514177,290.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,7.588533480884507e-05,290.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0001027426551445,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5673522949219,0.0,0.0,0.0004873633151873,290.7537536621094,294.1499938964844,255.06871032714844,254.1824188232422,257.5474853515625,255.023666381836,289.3443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492539281869996e-08,0.0010395704302936,-0.0265362877398729,0.0,0.0,0.0,-0.0100144110620021,60.0,-24.30268096923828,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2510986328125,0.0,0.0,9.756680810824037e-05,291.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4643249511719,0.0,0.0,0.0001027424514177,290.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,7.588533480884507e-05,290.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0001027426551445,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5673522949219,0.0,0.0,0.0004873633151873,290.7537536621094,294.1499938964844,255.06871032714844,254.1824188232422,257.5474853515625,255.023666381836,289.3443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492539281869996e-08,0.0010395704302936,-0.0265362877398729,0.0,0.0,0.0,-0.0100144110620021,60.0,-24.30268096923828,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.24468994140625,0.0,0.0,9.77576564764604e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4565124511719,0.0,0.0,0.0001029434279189,290.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,7.603377889608964e-05,290.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08233642578125,0.0,0.0,0.0001029436316457,291.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5588684082031,0.0,0.0,0.0004883166402578,290.7491760253906,294.1499938964844,255.07765197753903,254.1888885498047,257.5246276855469,255.0338897705078,289.3356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416142176836,1.0730315302964756e-08,0.001041603507474,-0.0271587073802948,0.0,0.0,0.0,-0.0101322857663035,60.0,-24.33685111999512,-0.0,-7.397319734536725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2382202148437,0.0,0.0,9.795168443815784e-05,291.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4486694335937,0.0,0.0,0.0001031477513606,290.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247253417969,0.0,0.0,7.618468953296542e-05,290.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,0.0001031479550874,291.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5503845214844,0.0,0.0,0.0004892859142273,290.7445678710937,294.1499938964844,255.0865631103516,254.19532775878903,257.5020446777344,255.04405212402344,289.3269958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436815209686,1.0972052599811375e-08,0.0010436705779284,-0.02779146656394,0.0,0.0,0.0,-0.0102521255612373,60.0,-24.37190055847168,-0.0,-7.426711334801439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22528076171875,0.0,0.0,9.83458521659486e-05,291.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4329833984375,0.0,0.0,0.0001035628301906,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132507324219,0.0,0.0,7.649126200703904e-05,290.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06610107421875,0.0,0.0,0.0001035630266414,291.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53338623046875,0.0,0.0,0.000491254904773,290.7352600097656,294.1499938964844,255.1042633056641,254.20806884765625,257.4575500488281,255.0642242431641,289.3096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.44370079040528,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22528076171875,0.0,0.0,9.83458521659486e-05,291.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4329833984375,0.0,0.0,0.0001035628301906,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132507324219,0.0,0.0,7.649126200703904e-05,290.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06610107421875,0.0,0.0,0.0001035630266414,291.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53338623046875,0.0,0.0,0.000491254904773,290.7352600097656,294.1499938964844,255.1042633056641,254.20806884765625,257.4575500488281,255.0642242431641,289.3096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.44370079040528,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2122497558594,0.0,0.0,9.8746400908567e-05,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4172668457031,0.0,0.0,0.0001039846247294,290.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016845703125,0.0,0.0,7.680279668420553e-05,290.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551452636719,0.0,0.0,0.0001039848211803,291.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.516357421875,0.0,0.0,0.0004932557349093,290.725830078125,294.1499938964844,255.12179565429688,254.2206420898437,257.4140625,255.0841064453125,289.29229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.51746940612793,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2122497558594,0.0,0.0,9.8746400908567e-05,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4172668457031,0.0,0.0,0.0001039846247294,290.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016845703125,0.0,0.0,7.680279668420553e-05,290.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551452636719,0.0,0.0,0.0001039848211803,291.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.516357421875,0.0,0.0,0.0004932557349093,290.725830078125,294.1499938964844,255.12179565429688,254.2206420898437,257.4140625,255.0841064453125,289.29229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.51746940612793,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,9.915016562445088e-05,291.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4014892578125,0.0,0.0,0.0001044098171405,290.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09002685546875,0.0,0.0,7.711684156674892e-05,290.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04412841796875,0.0,0.0,0.0001044100135914,291.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.499267578125,0.0,0.0,0.0004952726303599,290.7162475585937,294.1499938964844,255.13912963867188,254.23306274414065,257.3714599609375,255.1036834716797,289.2749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.59238624572754,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,9.915016562445088e-05,291.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4014892578125,0.0,0.0,0.0001044098171405,290.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09002685546875,0.0,0.0,7.711684156674892e-05,290.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04412841796875,0.0,0.0,0.0001044100135914,291.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.499267578125,0.0,0.0,0.0004952726303599,290.7162475585937,294.1499938964844,255.13912963867188,254.23306274414065,257.3714599609375,255.1036834716797,289.2749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.59238624572754,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,9.947354556061327e-05,291.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3888244628906,0.0,0.0,0.0001047503465088,290.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,7.736835686955601e-05,290.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03521728515625,0.0,0.0,0.0001047505356837,291.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.485595703125,0.0,0.0,0.0004968880093656,290.70849609375,294.1499938964844,255.15284729003903,254.2428741455078,257.3381042480469,255.1190795898437,289.26104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868130561116686e-08,0.0010598831577226,-0.032753337174654,0.0,0.0,0.0,-0.0111920889467,60.0,-24.65267372131348,-0.0,-7.659265577331098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860046386719,0.0,0.0,9.955426503438504e-05,291.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3856506347656,0.0,0.0,0.0001048353515216,290.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07830810546875,0.0,0.0,7.74311411078088e-05,290.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329895019531,0.0,0.0,0.0001048355406965,291.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4821472167969,0.0,0.0,0.0004972912138327,290.70654296875,294.1499938964844,255.15625,254.2453155517578,257.329833984375,255.1228942871093,289.257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607560398057,1.2968703444471432e-08,0.0010607431177049,-0.0330164656043052,0.0,0.0,0.0,-0.0112419473007321,60.0,-24.66774559020996,-0.0,-7.671700785749638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17938232421875,0.0,0.0,9.97555544017814e-05,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3777160644531,0.0,0.0,0.0001050473147188,290.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723876953125,0.0,0.0,7.758769788779318e-05,290.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273742675781,0.0,0.0,0.0001050475038937,291.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4735717773437,0.0,0.0,0.0004982966929674,290.7016296386719,294.1499938964844,255.1647186279297,254.2513732910156,257.3094177246094,255.13235473632807,289.2488708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629006428644,1.3219487726701118e-08,0.001062887487933,-0.0336725562810897,0.0,0.0,0.0,-0.0113662714138627,60.0,-24.705352783203125,-0.0,-7.702752213845089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727600097656,0.0,0.0,9.995600703405216e-05,291.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3697814941406,0.0,0.0,0.0001052584048011,290.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06646728515625,0.0,0.0,7.774359983159229e-05,290.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0217590332031,0.0,0.0,0.000105258593976,291.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4649963378906,0.0,0.0,0.0004992980393581,290.6966857910156,294.1499938964844,255.1731414794922,254.25738525390625,257.2892150878906,255.14170837402344,289.2402038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650363983586,1.3469235504715016e-08,0.0010650230105966,-0.0343258939683437,0.0,0.0,0.0,-0.011490081436932,60.0,-24.742815017700195,-0.0,-7.73373827200885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.159423828125,0.0,0.0,0.0001003530851448,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3538513183594,0.0,0.0,0.0001056765468092,290.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545654296875,0.0,0.0,7.805244240444154e-05,290.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01043701171875,0.0,0.0,0.0001056767359841,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.44781494140625,0.0,0.0,0.000501281581819,290.68670654296875,294.1499938964844,255.1897735595703,254.269287109375,257.2494812011719,255.16015625,289.2227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.81703758239746,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.159423828125,0.0,0.0,0.0001003530851448,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3538513183594,0.0,0.0,0.0001056765468092,290.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545654296875,0.0,0.0,7.805244240444154e-05,290.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01043701171875,0.0,0.0,0.0001056767359841,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.44781494140625,0.0,0.0,0.000501281581819,290.68670654296875,294.1499938964844,255.1897735595703,254.269287109375,257.2494812011719,255.16015625,289.2227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.81703758239746,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,0.00010074324382,291.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3378601074219,0.0,0.0,0.0001060874055838,290.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425720214844,0.0,0.0,7.835590076865628e-05,290.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9990234375,0.0,0.0,0.0001060875947587,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4305725097656,0.0,0.0,0.0005032304907217,290.6766052246094,294.1499938964844,255.2061309814453,254.281005859375,257.2106628417969,255.17819213867188,289.20538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.88980484008789,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,0.00010074324382,291.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3378601074219,0.0,0.0,0.0001060874055838,290.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425720214844,0.0,0.0,7.835590076865628e-05,290.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9990234375,0.0,0.0,0.0001060875947587,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4305725097656,0.0,0.0,0.0005032304907217,290.6766052246094,294.1499938964844,255.2061309814453,254.281005859375,257.2106628417969,255.17819213867188,289.20538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.88980484008789,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.132568359375,0.0,0.0,0.0001011245258268,291.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.32183837890625,0.0,0.0,0.0001064889147528,290.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0304870605469,0.0,0.0,7.865245424909517e-05,290.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9875183105469,0.0,0.0,0.0001064891039277,291.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.413330078125,0.0,0.0,0.0005051351035945,290.6663513183594,294.1499938964844,255.22218322753903,254.29254150390625,257.1727905273437,255.19580078125,289.1879272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925120694897487e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118238359689,60.0,-24.96063995361328,-0.0,-7.915603816854856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.132568359375,0.0,0.0,0.0001011245258268,291.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.32183837890625,0.0,0.0,0.0001064889147528,290.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0304870605469,0.0,0.0,7.865245424909517e-05,290.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9875183105469,0.0,0.0,0.0001064891039277,291.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.413330078125,0.0,0.0,0.0005051351035945,290.6663513183594,294.1499938964844,255.22218322753903,254.29254150390625,257.1727905273437,255.19580078125,289.1879272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925120694897487e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118238359689,60.0,-24.96063995361328,-0.0,-7.915603816854856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,0.0001014957306324,291.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3057556152344,0.0,0.0,0.0001068798082997,290.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.018310546875,0.0,0.0,7.894116424722597e-05,290.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759216308594,0.0,0.0,0.0001068799974746,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3960266113281,0.0,0.0,0.0005069893668405,290.6559753417969,294.1499938964844,255.2379302978516,254.3038787841797,257.1357421875,255.2130126953125,289.17047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.029277801513672,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,0.0001014957306324,291.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3057556152344,0.0,0.0,0.0001068798082997,290.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.018310546875,0.0,0.0,7.894116424722597e-05,290.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759216308594,0.0,0.0,0.0001068799974746,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3960266113281,0.0,0.0,0.0005069893668405,290.6559753417969,294.1499938964844,255.2379302978516,254.3038787841797,257.1357421875,255.2130126953125,289.17047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.029277801513672,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122436523437,0.0,0.0,0.0001016766545944,291.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2976989746094,0.0,0.0,0.0001070703292498,290.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01220703125,0.0,0.0,7.908188126748428e-05,290.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700927734375,0.0,0.0,0.0001070705111487,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3873596191406,0.0,0.0,0.0005078931571915,290.6507263183594,294.1499938964844,255.24566650390625,254.3094787597656,257.1176147460937,255.221435546875,289.1617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833689011633,1.561302553909627e-08,0.0010833533015102,-0.0399321764707565,0.0,0.0,0.0,-0.0125528452917933,60.0,-25.06249046325684,-0.0,-8.002270135420987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054382324219,0.0,0.0,0.000101855257526,291.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2896423339844,0.0,0.0,0.0001072584054782,290.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00604248046875,0.0,0.0,7.922079385025427e-05,290.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0001072585873771,291.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3786926269531,0.0,0.0,0.0005087853060103,290.6454467773437,294.1499938964844,255.2533264160156,254.3150329589844,257.0996398925781,255.22976684570312,289.1529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852719424292,1.5835553313081622e-08,0.0010852559935301,-0.0405139103531837,0.0,0.0,0.0,-0.0126631613820791,60.0,-25.095178604125977,-0.0,-8.030406206671614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,290.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917358398437,0.0,0.0,0.0001022025826387,291.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2734680175781,0.0,0.0,0.0001076241533155,290.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99371337890625,0.0,0.0,7.949093560455367e-05,290.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524841308594,0.0,0.0,0.0001076243352144,291.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.361328125,0.0,0.0,0.0005105203017592,290.63482666015625,294.1499938964844,255.2683868408203,254.32598876953125,257.0643615722656,255.24609375,289.135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.158292770385746,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917358398437,0.0,0.0,0.0001022025826387,291.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2734680175781,0.0,0.0,0.0001076241533155,290.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99371337890625,0.0,0.0,7.949093560455367e-05,290.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524841308594,0.0,0.0,0.0001076243352144,291.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.361328125,0.0,0.0,0.0005105203017592,290.63482666015625,294.1499938964844,255.2683868408203,254.32598876953125,257.0643615722656,255.24609375,289.135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.158292770385746,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,290.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780029296875,0.0,0.0,0.0001025364617817,291.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2572631835937,0.0,0.0,0.0001079757494153,290.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812927246094,0.0,0.0,7.975062180776149e-05,290.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94061279296875,0.0,0.0,0.0001079759313142,291.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.34393310546875,0.0,0.0,0.0005121881258673,290.6240539550781,294.1499938964844,255.2830505371093,254.3367614746093,257.02996826171875,255.26193237304688,289.1179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.218204498291016,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
