time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
514200,290.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780029296875,0.0,0.0,0.0001025364617817,291.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2572631835937,0.0,0.0,0.0001079757494153,290.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812927246094,0.0,0.0,7.975062180776149e-05,290.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94061279296875,0.0,0.0,0.0001079759313142,291.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.34393310546875,0.0,0.0,0.0005121881258673,290.6240539550781,294.1499938964844,255.2830505371093,254.3367614746093,257.02996826171875,255.26193237304688,289.1179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.218204498291016,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641784667969,0.0,0.0,0.0001028580445563,290.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.24102783203125,0.0,0.0,0.0001083143943105,290.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687805175781,0.0,0.0,8.000074012670666e-05,289.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286499023437,0.0,0.0,0.0001083145762095,291.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.32647705078125,0.0,0.0,0.0005137945408932,290.6131591796875,294.1499938964844,255.2973175048828,254.34732055664065,256.996337890625,255.27737426757807,289.10040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959389619529,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.2754020690918,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641784667969,0.0,0.0,0.0001028580445563,290.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.24102783203125,0.0,0.0,0.0001083143943105,290.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687805175781,0.0,0.0,8.000074012670666e-05,289.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286499023437,0.0,0.0,0.0001083145762095,291.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.32647705078125,0.0,0.0,0.0005137945408932,290.6131591796875,294.1499938964844,255.2973175048828,254.34732055664065,256.996337890625,255.27737426757807,289.10040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959389619529,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.2754020690918,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0001031658684951,290.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2247314453125,0.0,0.0,0.0001086385527742,290.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562072753906,0.0,0.0,8.024016278795898e-05,289.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9166259765625,0.0,0.0,0.0001086387273971,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3090209960937,0.0,0.0,0.0005153322126716,290.6021423339844,294.1499938964844,255.3111724853516,254.357666015625,256.963623046875,255.29226684570312,289.0827941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992356110364,1.7468497759409732e-08,0.0010992181487381,-0.0447815023362636,0.0,0.0,0.0,-0.0134726772084832,60.0,-25.32910919189453,-0.0,-8.238382065428598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0001031658684951,290.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2247314453125,0.0,0.0,0.0001086385527742,290.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562072753906,0.0,0.0,8.024016278795898e-05,289.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9166259765625,0.0,0.0,0.0001086387273971,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3090209960937,0.0,0.0,0.0005153322126716,290.6021423339844,294.1499938964844,255.3111724853516,254.357666015625,256.963623046875,255.29226684570312,289.0827941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992356110364,1.7468497759409732e-08,0.0010992181487381,-0.0447815023362636,0.0,0.0,0.0,-0.0134726772084832,60.0,-25.32910919189453,-0.0,-8.238382065428598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433349609375,0.0,0.0,0.0001033154330798,290.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.216552734375,0.0,0.0,0.0001087960481527,290.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94989013671875,0.0,0.0,8.035649079829454e-05,289.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9105529785156,0.0,0.0,0.0001087962227757,291.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.30029296875,0.0,0.0,0.0005160793662071,290.5965881347656,294.1499938964844,255.31793212890625,254.36276245117188,256.9475402832031,255.299545288086,289.073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008292203769,1.7654844697290173e-08,0.0011008115252479,-0.0452683568000793,0.0,0.0,0.0,-0.0135650569573044,60.0,-25.35495376586914,-0.0,-8.26228401251683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0001034614324453,290.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084045410156,0.0,0.0,0.000108949796413,290.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94354248046875,0.0,0.0,8.047003939282149e-05,289.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90447998046875,0.0,0.0,0.000108949971036,291.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29156494140625,0.0,0.0,0.0005168086499907,290.59100341796875,294.1499938964844,255.3245849609375,254.3678131103516,256.9316711425781,255.30670166015625,289.0651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023846454918,1.7836748966715277e-08,0.0011023668339475,-0.0457435771822929,0.0,0.0,0.0,-0.0136552341282367,60.0,-25.379993438720703,-0.0,-8.2856502103823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223388671875,0.0,0.0,0.000103744714579,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,0.0001092481033992,290.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308166503906,0.0,0.0,8.06903699412942e-05,289.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8923034667969,0.0,0.0,0.0001092482780222,291.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2740478515625,0.0,0.0,0.0005182237364351,290.5797424316406,294.1499938964844,255.3375244140625,254.37774658203125,256.90045166015625,255.32066345214844,289.0475158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054028291255,1.818969863620623e-08,0.0011053845519199,-0.0466655604541301,0.0,0.0,0.0,-0.01383020542562,60.0,-25.42818069458008,-0.0,-8.33108089182133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223388671875,0.0,0.0,0.000103744714579,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,0.0001092481033992,290.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308166503906,0.0,0.0,8.06903699412942e-05,289.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8923034667969,0.0,0.0,0.0001092482780222,291.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2740478515625,0.0,0.0,0.0005182237364351,290.5797424316406,294.1499938964844,255.3375244140625,254.37774658203125,256.90045166015625,255.32066345214844,289.0475158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054028291255,1.818969863620623e-08,0.0011053845519199,-0.0466655604541301,0.0,0.0,0.0,-0.01383020542562,60.0,-25.42818069458008,-0.0,-8.33108089182133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082702636719,0.0,0.0,0.0001040172573993,290.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756286621094,0.0,0.0,0.0001095351035473,290.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179992675781,0.0,0.0,8.090234769042581e-05,289.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800048828125,0.0,0.0,0.0001095352708944,291.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25653076171875,0.0,0.0,0.0005195851554162,290.568359375,294.1499938964844,255.3500061035156,254.3874664306641,256.8700256347656,255.3340606689453,289.0298156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083064600825,1.8529267009625986e-08,0.0011082879500463,-0.0475524775683879,0.0,0.0,0.0,-0.0139985419809818,60.0,-25.47359275817871,-0.0,-8.374906457220278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082702636719,0.0,0.0,0.0001040172573993,290.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756286621094,0.0,0.0,0.0001095351035473,290.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179992675781,0.0,0.0,8.090234769042581e-05,289.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800048828125,0.0,0.0,0.0001095352708944,291.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25653076171875,0.0,0.0,0.0005195851554162,290.568359375,294.1499938964844,255.3500061035156,254.3874664306641,256.8700256347656,255.3340606689453,289.0298156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083064600825,1.8529267009625986e-08,0.0011082879500463,-0.0475524775683879,0.0,0.0,0.0,-0.0139985419809818,60.0,-25.47359275817871,-0.0,-8.374906457220278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.994140625,0.0,0.0,0.0001042790463543,290.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591796875,0.0,0.0,0.0001098107823054,290.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90509033203125,0.0,0.0,8.110596536425874e-05,289.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676452636719,0.0,0.0,0.0001098109496524,291.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23895263671875,0.0,0.0,0.000520892906934,290.5568542480469,294.1499938964844,255.35812377929688,254.3935089111328,256.8403625488281,255.3456573486328,289.0120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110957711935,1.885544698154717e-08,0.0011110769119113,-0.0484043210744857,0.0,0.0,0.0,-0.0141602428629994,60.0,-25.51788711547852,-0.0,-8.417112695724428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.994140625,0.0,0.0,0.0001042790463543,290.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591796875,0.0,0.0,0.0001098107823054,290.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90509033203125,0.0,0.0,8.110596536425874e-05,289.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676452636719,0.0,0.0,0.0001098109496524,291.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23895263671875,0.0,0.0,0.000520892906934,290.5568542480469,294.1499938964844,255.35812377929688,254.3935089111328,256.8403625488281,255.3456573486328,289.0120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110957711935,1.885544698154717e-08,0.0011110769119113,-0.0484043210744857,0.0,0.0,0.0,-0.0141602428629994,60.0,-25.51788711547852,-0.0,-8.417112695724428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799499511719,0.0,0.0,0.000104530925455,290.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,0.0001100760273402,290.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921203613281,0.0,0.0,8.130187052302063e-05,289.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8551940917969,0.0,0.0,0.0001100761874113,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2214050292969,0.0,0.0,0.0005221511237323,290.5452575683594,294.1499938964844,255.35836791992188,254.39273071289065,256.811279296875,255.3526153564453,288.99432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137792607769,1.916927239165033e-08,0.0011137600522488,-0.0492238029837608,0.0,0.0,0.0,-0.0143158175051212,60.0,-25.56423759460449,-0.0,-8.457819689056124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799499511719,0.0,0.0,0.000104530925455,290.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,0.0001100760273402,290.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921203613281,0.0,0.0,8.130187052302063e-05,289.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8551940917969,0.0,0.0,0.0001100761874113,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2214050292969,0.0,0.0,0.0005221511237323,290.5452575683594,294.1499938964844,255.35836791992188,254.39273071289065,256.811279296875,255.3526153564453,288.99432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137792607769,1.916927239165033e-08,0.0011137600522488,-0.0492238029837608,0.0,0.0,0.0,-0.0143158175051212,60.0,-25.56423759460449,-0.0,-8.457819689056124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728088378906,0.0,0.0,0.0001046532779582,290.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,0.0001102048699976,290.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856201171875,0.0,0.0,8.139703277265653e-05,289.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.84893798828125,0.0,0.0,0.0001102050373447,291.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21258544921875,0.0,0.0,0.0005227623041719,290.5393981933594,294.1499938964844,255.355697631836,254.38992309570312,256.7969055175781,255.3536529541016,288.9854431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150828795507,1.9321719335607668e-08,0.0011150635546073,-0.0496218465268611,0.0,0.0,0.0,-0.0143913915380835,60.0,-25.588623046875,-0.0,-8.47762890998638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656677246094,0.0,0.0,0.0001047735204338,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,0.000110331486212,290.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87908935546875,0.0,0.0,8.149055065587163e-05,289.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426513671875,0.0,0.0,0.0001103316535591,291.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20379638671875,0.0,0.0,0.0005233629490248,290.53350830078125,294.1499938964844,255.35125732421875,254.3855743408203,256.7826232910156,255.3530731201172,288.9765319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163639137521,1.9471526613301652e-08,0.001116344355978,-0.0500129759311676,0.0,0.0,0.0,-0.0144656570628285,60.0,-25.613758087158203,-0.0,-8.497118386685545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513854980469,0.0,0.0,0.0001050075661623,290.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10968017578125,0.0,0.0,0.0001105779520003,290.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.865966796875,0.0,0.0,8.167258783942088e-05,289.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8300476074219,0.0,0.0,0.0001105781120713,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861877441406,0.0,0.0,0.0005245320498943,290.52166748046875,294.1499938964844,255.3373107910156,254.3724670410156,256.75421142578125,255.3469696044922,288.9587097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188574135303,1.9763136904771272e-08,0.0011188376229256,-0.0507742725312709,0.0,0.0,0.0,-0.014610219746828,60.0,-25.66628646850586,-0.0,-8.535119633279464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513854980469,0.0,0.0,0.0001050075661623,290.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10968017578125,0.0,0.0,0.0001105779520003,290.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.865966796875,0.0,0.0,8.167258783942088e-05,289.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8300476074219,0.0,0.0,0.0001105781120713,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861877441406,0.0,0.0,0.0005245320498943,290.52166748046875,294.1499938964844,255.3373107910156,254.3724670410156,256.75421142578125,255.3469696044922,288.9587097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188574135303,1.9763136904771272e-08,0.0011188376229256,-0.0507742725312709,0.0,0.0,0.0,-0.014610219746828,60.0,-25.66628646850586,-0.0,-8.535119633279464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93701171875,0.0,0.0,0.000105233528302,290.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931091308594,0.0,0.0,0.0001108158976421,290.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8528137207031,0.0,0.0,8.184833859559149e-05,289.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173828125,0.0,0.0,0.0001108160577132,291.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685485839844,0.0,0.0,0.0005256608128547,290.5097351074219,294.1499938964844,255.3170166015625,254.35386657714844,256.7259521484375,255.33399963378903,288.9408569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212647659704,2.004467170024781e-08,0.001121244742535,-0.0515091829001903,0.0,0.0,0.0,-0.0147497868165373,60.0,-25.72183990478516,-0.0,-8.571888088226842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93701171875,0.0,0.0,0.000105233528302,290.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931091308594,0.0,0.0,0.0001108158976421,290.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8528137207031,0.0,0.0,8.184833859559149e-05,289.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173828125,0.0,0.0,0.0001108160577132,291.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685485839844,0.0,0.0,0.0005256608128547,290.5097351074219,294.1499938964844,255.3170166015625,254.35386657714844,256.7259521484375,255.33399963378903,288.9408569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212647659704,2.004467170024781e-08,0.001121244742535,-0.0515091829001903,0.0,0.0,0.0,-0.0147497868165373,60.0,-25.72183990478516,-0.0,-8.571888088226842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225769042969,0.0,0.0,0.0001054519525496,290.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765075683594,0.0,0.0,0.0001110459124902,290.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.83953857421875,0.0,0.0,8.201821765396744e-05,289.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8046264648437,0.0,0.0,0.0001110460652853,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,0.0005267519154585,290.4976501464844,294.1499938964844,255.29090881347656,254.3302154541016,256.6976928710937,255.31460571289065,288.9229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235919082537,2.0316811344400776e-08,0.0011235715355724,-0.0522194914519786,0.0,0.0,0.0,-0.0148846972733736,60.0,-25.78010368347168,-0.0,-8.607504753399554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225769042969,0.0,0.0,0.0001054519525496,290.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765075683594,0.0,0.0,0.0001110459124902,290.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.83953857421875,0.0,0.0,8.201821765396744e-05,289.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8046264648437,0.0,0.0,0.0001110460652853,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,0.0005267519154585,290.4976501464844,294.1499938964844,255.29090881347656,254.3302154541016,256.6976928710937,255.31460571289065,288.9229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235919082537,2.0316811344400776e-08,0.0011235715355724,-0.0522194914519786,0.0,0.0,0.0,-0.0148846972733736,60.0,-25.78010368347168,-0.0,-8.607504753399554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081115722656,0.0,0.0,0.0001056629917002,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05987548828125,0.0,0.0,0.0001112681493395,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.82623291015625,0.0,0.0,8.218236325774342e-05,289.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7917785644531,0.0,0.0,0.0001112683094106,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,0.000527806172613,290.4855041503906,294.1499938964844,255.259506225586,254.3019561767578,256.6693725585937,255.2891082763672,288.905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258403537794,2.057975834190984e-08,0.0011258197482675,-0.0529057346284389,0.0,0.0,0.0,-0.0150150498375296,60.0,-25.84086227416992,-0.0,-8.641988102908726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081115722656,0.0,0.0,0.0001056629917002,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05987548828125,0.0,0.0,0.0001112681493395,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.82623291015625,0.0,0.0,8.218236325774342e-05,289.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7917785644531,0.0,0.0,0.0001112683094106,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,0.000527806172613,290.4855041503906,294.1499938964844,255.259506225586,254.3019561767578,256.6693725585937,255.2891082763672,288.905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258403537794,2.057975834190984e-08,0.0011258197482675,-0.0529057346284389,0.0,0.0,0.0,-0.0150150498375296,60.0,-25.84086227416992,-0.0,-8.641988102908726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9008483886719,0.0,0.0,0.0001057658882928,290.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05157470703125,0.0,0.0,0.0001113765029003,290.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8195495605469,0.0,0.0,8.226239151554182e-05,289.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78533935546875,0.0,0.0,0.0001113766556954,291.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244201660156,0.0,0.0,0.0005283201462589,290.4793701171875,294.1499938964844,255.2419586181641,254.2862243652344,256.6551513671875,255.2742462158203,288.89605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.070795623865252e-08,0.0011269157985225,-0.0532402768731117,0.0,0.0,0.0,-0.0150786023586988,60.0,-25.87206649780273,-0.0,-8.658825123575299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935546875,0.0,0.0,0.0001058669367921,290.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0432434082031,0.0,0.0,0.0001114829137804,290.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8128356933594,0.0,0.0,8.234098640969023e-05,289.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77886962890625,0.0,0.0,0.0001114830665756,291.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155700683594,0.0,0.0,0.0005288249230943,290.47320556640625,294.1499938964844,255.22329711914065,254.2695159912109,256.640869140625,255.2580718994141,288.8870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128013129346,2.0833862635072364e-08,0.0011279922910034,-0.0535688251256942,0.0,0.0,0.0,-0.015141018666327,60.0,-25.90375709533692,-0.0,-8.675377216604829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789978027344,0.0,0.0,0.0001060636932379,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02655029296875,0.0,0.0,0.0001116901112254,290.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79937744140625,0.0,0.0,8.249402162618935e-05,289.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7658996582031,0.0,0.0,0.0001116902640205,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978698730469,0.0,0.0,0.0005298078176565,290.4608459472656,294.1499938964844,255.18280029296875,254.2333374023437,256.6120910644531,255.2223052978516,288.8690795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301094200462,2.10790087606938e-08,0.0011300883488729,-0.0542084760963916,0.0,0.0,0.0,-0.0152625478804111,60.0,-25.96835708618164,-0.0,-8.70765077820579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789978027344,0.0,0.0,0.0001060636932379,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02655029296875,0.0,0.0,0.0001116901112254,290.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79937744140625,0.0,0.0,8.249402162618935e-05,289.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7658996582031,0.0,0.0,0.0001116902640205,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978698730469,0.0,0.0,0.0005298078176565,290.4608459472656,294.1499938964844,255.18280029296875,254.2333374023437,256.6120910644531,255.2223052978516,288.8690795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301094200462,2.10790087606938e-08,0.0011300883488729,-0.0542084760963916,0.0,0.0,0.0,-0.0152625478804111,60.0,-25.96835708618164,-0.0,-8.70765077820579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8643493652344,0.0,0.0,0.0001062527298927,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098571777344,0.0,0.0,0.0001118891741498,290.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7858581542969,0.0,0.0,8.264104690169916e-05,289.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528381347656,0.0,0.0,0.0001118893269449,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801696777344,0.0,0.0,0.0005307521205395,290.4483642578125,294.1499938964844,255.13853454589844,254.19387817382807,256.5829772949219,255.1819305419922,288.8510437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321234051138,2.131453769038672e-08,0.0011321019846946,-0.0548229701817035,0.0,0.0,0.0,-0.0153793077915906,60.0,-26.034364700317383,-0.0,-8.738713574985013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8643493652344,0.0,0.0,0.0001062527298927,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098571777344,0.0,0.0,0.0001118891741498,290.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7858581542969,0.0,0.0,8.264104690169916e-05,289.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528381347656,0.0,0.0,0.0001118893269449,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801696777344,0.0,0.0,0.0005307521205395,290.4483642578125,294.1499938964844,255.13853454589844,254.19387817382807,256.5829772949219,255.1819305419922,288.8510437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321234051138,2.131453769038672e-08,0.0011321019846946,-0.0548229701817035,0.0,0.0,0.0,-0.0153793077915906,60.0,-26.034364700317383,-0.0,-8.738713574985013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.84967041015625,0.0,0.0,0.0001064337557181,290.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931030273437,0.0,0.0,0.0001120797969633,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77227783203125,0.0,0.0,8.278184395749122e-05,289.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7397155761719,0.0,0.0,0.0001120799497584,291.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624389648437,0.0,0.0,0.0005316563765518,290.4357604980469,294.1499938964844,255.0910186767578,254.15155029296875,256.55352783203125,255.137939453125,288.8329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340519413352,2.1540076389214853e-08,0.0011340304045006,-0.0554113462567329,0.0,0.0,0.0,-0.015491115860641,60.0,-26.10121154785156,-0.0,-8.768511605694584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.84967041015625,0.0,0.0,0.0001064337557181,290.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931030273437,0.0,0.0,0.0001120797969633,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77227783203125,0.0,0.0,8.278184395749122e-05,289.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7397155761719,0.0,0.0,0.0001120799497584,291.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624389648437,0.0,0.0,0.0005316563765518,290.4357604980469,294.1499938964844,255.0910186767578,254.15155029296875,256.55352783203125,255.137939453125,288.8329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340519413352,2.1540076389214853e-08,0.0011340304045006,-0.0554113462567329,0.0,0.0,0.0,-0.015491115860641,60.0,-26.10121154785156,-0.0,-8.768511605694584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349304199219,0.0,0.0,0.0001066062759491,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9763488769531,0.0,0.0,0.0001122614776249,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7586364746094,0.0,0.0,8.291602716781199e-05,289.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265319824219,0.0,0.0,0.0001122616231441,291.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447082519531,0.0,0.0,0.0005325181991793,290.423095703125,294.1499938964844,255.04074096679688,254.10682678222656,256.5235900878906,255.0904541015625,288.8148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358899064362,2.175502977763699e-08,0.001135868136771,-0.0559720546007156,0.0,0.0,0.0,-0.0155976768583059,60.0,-26.16842269897461,-0.0,-8.796957473578004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349304199219,0.0,0.0,0.0001066062759491,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9763488769531,0.0,0.0,0.0001122614776249,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7586364746094,0.0,0.0,8.291602716781199e-05,289.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265319824219,0.0,0.0,0.0001122616231441,291.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447082519531,0.0,0.0,0.0005325181991793,290.423095703125,294.1499938964844,255.04074096679688,254.10682678222656,256.5235900878906,255.0904541015625,288.8148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358899064362,2.175502977763699e-08,0.001135868136771,-0.0559720546007156,0.0,0.0,0.0,-0.0155976768583059,60.0,-26.16842269897461,-0.0,-8.796957473578004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8275146484375,0.0,0.0,0.0001066887343768,290.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96795654296875,0.0,0.0,0.0001123483089031,290.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.75177001953125,0.0,0.0,8.29801574582234e-05,289.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71990966796875,0.0,0.0,0.0001123484544223,291.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0358581542969,0.0,0.0,0.0005329300765879,290.41668701171875,294.1499938964844,255.0147399902344,254.0836944580078,256.5084228515625,255.06546020507807,288.8057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367683764547,2.1857761822730023e-08,0.0011367464903742,-0.0562400110065937,0.0,0.0,0.0,-0.0156486053019762,60.0,-26.20194625854492,-0.0,-8.810568630224226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82012939453125,0.0,0.0,0.0001067687044269,290.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0001124325208365,290.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7449035644531,0.0,0.0,8.304235961986706e-05,289.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7132568359375,0.0,0.0,0.0001124326663557,291.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269775390625,0.0,0.0,0.0005333295557647,290.4103088378906,294.1499938964844,254.9882354736328,254.06011962890625,256.4931335449219,255.0399475097656,288.7967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376204201951,2.1957401230565665e-08,0.0011375984176993,-0.056499894708395,0.0,0.0,0.0,-0.0156980007886886,60.0,-26.235322952270508,-0.0,-8.82378046185295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8052978515625,0.0,0.0,0.0001069201025529,290.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427490234375,0.0,0.0,0.0001125919516198,290.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73114013671875,0.0,0.0,8.3160113717895e-05,289.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6999206542969,0.0,0.0,0.0001125920971389,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0092163085937,0.0,0.0,0.0005340859061107,290.3973999023437,294.1499938964844,254.9340057373047,254.0118865966797,256.4621887207031,254.98736572265625,288.7785339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139233354479,2.2146032563341578e-08,0.0011392112355679,-0.0569918528199195,0.0,0.0,0.0,-0.0157915111631155,60.0,-26.30128288269043,-0.0,-8.848819277318398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,290.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8052978515625,0.0,0.0,0.0001069201025529,290.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427490234375,0.0,0.0,0.0001125919516198,290.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73114013671875,0.0,0.0,8.3160113717895e-05,289.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6999206542969,0.0,0.0,0.0001125920971389,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0092163085937,0.0,0.0,0.0005340859061107,290.3973999023437,294.1499938964844,254.9340057373047,254.0118865966797,256.4621887207031,254.98736572265625,288.7785339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139233354479,2.2146032563341578e-08,0.0011392112355679,-0.0569918528199195,0.0,0.0,0.0,-0.0157915111631155,60.0,-26.30128288269043,-0.0,-8.848819277318398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
