time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516540,290.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904052734375,0.0,0.0,0.000107058964204,290.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259338378906,0.0,0.0,0.00011273817654,290.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71728515625,0.0,0.0,8.326811075676233e-05,289.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6865539550781,0.0,0.0,0.0001127383220591,291.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.991455078125,0.0,0.0,0.0005347795085981,290.3844299316406,294.1499938964844,254.87857055664065,253.96258544921875,256.4307556152344,254.9330596923828,288.76031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407127603888,2.2319035508644447e-08,0.001140690408647,-0.057443019002676,0.0,0.0,0.0,-0.0158772766590118,60.0,-26.36563873291016,-0.0,-8.871814571875802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904052734375,0.0,0.0,0.000107058964204,290.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259338378906,0.0,0.0,0.00011273817654,290.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71728515625,0.0,0.0,8.326811075676233e-05,289.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6865539550781,0.0,0.0,0.0001127383220591,291.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.991455078125,0.0,0.0,0.0005347795085981,290.3844299316406,294.1499938964844,254.87857055664065,253.96258544921875,256.4307556152344,254.9330596923828,288.76031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407127603888,2.2319035508644447e-08,0.001140690408647,-0.057443019002676,0.0,0.0,0.0,-0.0158772766590118,60.0,-26.36563873291016,-0.0,-8.871814571875802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7754821777344,0.0,0.0,0.0001071854640031,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090881347656,0.0,0.0,0.0001128713920479,290.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7033996582031,0.0,0.0,8.336650353157893e-05,289.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6730651855469,0.0,0.0,0.0001128715302911,291.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736633300781,0.0,0.0,0.0005354114691726,290.3713684082031,294.1499938964844,254.8224334716797,253.91262817382807,256.39874267578125,254.8775177001953,288.7420349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420603841543,2.247664276922024e-08,0.0011420379159972,-0.0578540042042732,0.0,0.0,0.0,-0.0159554071724414,60.0,-26.42765235900879,-0.0,-8.892789082892707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7754821777344,0.0,0.0,0.0001071854640031,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090881347656,0.0,0.0,0.0001128713920479,290.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7033996582031,0.0,0.0,8.336650353157893e-05,289.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6730651855469,0.0,0.0,0.0001128715302911,291.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736633300781,0.0,0.0,0.0005354114691726,290.3713684082031,294.1499938964844,254.8224334716797,253.91262817382807,256.39874267578125,254.8775177001953,288.7420349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420603841543,2.247664276922024e-08,0.0011420379159972,-0.0578540042042732,0.0,0.0,0.0,-0.0159554071724414,60.0,-26.42765235900879,-0.0,-8.892789082892707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.760498046875,0.0,0.0,0.0001072972881956,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8922424316406,0.0,0.0,0.0001129891534219,290.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.689453125,0.0,0.0,8.345348032889888e-05,289.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6595764160156,0.0,0.0,0.0001129892916651,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559020996094,0.0,0.0,0.0005359700880944,290.35821533203125,294.1499938964844,254.76611328125,253.86248779296875,256.3662414550781,254.8213348388672,288.7237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432517785578,2.261596598884808e-08,0.0011432290775701,-0.0582172833383083,0.0,0.0,0.0,-0.0160244759172201,60.0,-26.48690223693848,-0.0,-8.911351301321704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.760498046875,0.0,0.0,0.0001072972881956,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8922424316406,0.0,0.0,0.0001129891534219,290.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.689453125,0.0,0.0,8.345348032889888e-05,289.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6595764160156,0.0,0.0,0.0001129892916651,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559020996094,0.0,0.0,0.0005359700880944,290.35821533203125,294.1499938964844,254.76611328125,253.86248779296875,256.3662414550781,254.8213348388672,288.7237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432517785578,2.261596598884808e-08,0.0011432290775701,-0.0582172833383083,0.0,0.0,0.0,-0.0160244759172201,60.0,-26.48690223693848,-0.0,-8.911351301321704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7530212402344,0.0,0.0,0.0001073475068551,290.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837890625,0.0,0.0,0.0001130420350818,290.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6824645996094,0.0,0.0,8.349253766937181e-05,289.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6527709960937,0.0,0.0,0.0001130421660491,291.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9469909667969,0.0,0.0,0.000536220963113,290.35162353515625,294.1499938964844,254.738037109375,253.8374786376953,256.3498229980469,254.79315185546875,288.714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437867069616,2.2678525724018083e-08,0.0011437640059739,-0.058380402624607,0.0,0.0,0.0,-0.0160554889589548,60.0,-26.51519012451172,-0.0,-8.91969236249679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7455139160156,0.0,0.0,0.0001073937819455,290.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,0.00011309076217,290.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6754455566406,0.0,0.0,8.352852455573156e-05,289.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.64599609375,0.0,0.0,0.0001130909004132,291.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9381103515625,0.0,0.0,0.0005364521057344,290.344970703125,294.1499938964844,254.71011352539065,253.8125915527344,256.3332824707031,254.7649841308593,288.7054138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442797258496,2.2736177385240808e-08,0.0011442569084465,-0.0585307143628597,0.0,0.0,0.0,-0.0160840693861246,60.0,-26.54244613647461,-0.0,-8.927382566525922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.73046875,0.0,0.0,0.0001074740284821,290.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85845947265625,0.0,0.0,0.0001131752651417,290.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6614074707031,0.0,0.0,8.359093772014603e-05,289.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6323547363281,0.0,0.0,0.0001131754033849,291.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203186035156,0.0,0.0,0.0005368529818952,290.3316650390625,294.1499938964844,254.6549530029297,253.763412475586,256.2998352050781,254.708984375,288.6870422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451345635578,2.2836145419091736e-08,0.0011451117461547,-0.0587913542985916,0.0,0.0,0.0,-0.016133626922965,60.0,-26.593673706054688,-0.0,-8.94072584856076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.73046875,0.0,0.0,0.0001074740284821,290.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85845947265625,0.0,0.0,0.0001131752651417,290.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6614074707031,0.0,0.0,8.359093772014603e-05,289.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6323547363281,0.0,0.0,0.0001131754033849,291.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203186035156,0.0,0.0,0.0005368529818952,290.3316650390625,294.1499938964844,254.6549530029297,253.763412475586,256.2998352050781,254.708984375,288.6870422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451345635578,2.2836145419091736e-08,0.0011451117461547,-0.0587913542985916,0.0,0.0,0.0,-0.016133626922965,60.0,-26.593673706054688,-0.0,-8.94072584856076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7153625488281,0.0,0.0,0.0001075370819307,290.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.841552734375,0.0,0.0,0.0001132416655309,290.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6473083496094,0.0,0.0,8.363998495042324e-05,289.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6186828613281,0.0,0.0,0.0001132418037741,291.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9025573730469,0.0,0.0,0.000537168001756,290.3182678222656,294.1499938964844,254.6011505126953,253.71539306640625,256.26593017578125,254.6538848876953,288.66864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458061635494,2.2914694142173172e-08,0.0011457833461463,-0.0589961372315883,0.0,0.0,0.0,-0.0161725673824548,60.0,-26.639907836914062,-0.0,-8.951216301511523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7153625488281,0.0,0.0,0.0001075370819307,290.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.841552734375,0.0,0.0,0.0001132416655309,290.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6473083496094,0.0,0.0,8.363998495042324e-05,289.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6186828613281,0.0,0.0,0.0001132418037741,291.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9025573730469,0.0,0.0,0.000537168001756,290.3182678222656,294.1499938964844,254.6011505126953,253.71539306640625,256.26593017578125,254.6538848876953,288.66864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458061635494,2.2914694142173172e-08,0.0011457833461463,-0.0589961372315883,0.0,0.0,0.0,-0.0161725673824548,60.0,-26.639907836914062,-0.0,-8.951216301511523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.70025634765625,0.0,0.0,0.0001075819964171,290.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8246459960937,0.0,0.0,0.0001132889665313,290.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6331481933594,0.0,0.0,8.367491682292894e-05,289.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6049194335937,0.0,0.0,0.0001132890974986,291.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.884765625,0.0,0.0,0.0005373923922888,290.3047790527344,294.1499938964844,254.5491943359375,253.66897583007807,256.23162841796875,254.60020446777344,288.6501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462846305221,2.2970633395402732e-08,0.0011462615802884,-0.0591419748961925,0.0,0.0,0.0,-0.0162002984434366,60.0,-26.68052291870117,-0.0,-8.958691211091718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.70025634765625,0.0,0.0,0.0001075819964171,290.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8246459960937,0.0,0.0,0.0001132889665313,290.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6331481933594,0.0,0.0,8.367491682292894e-05,289.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6049194335937,0.0,0.0,0.0001132890974986,291.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.884765625,0.0,0.0,0.0005373923922888,290.3047790527344,294.1499938964844,254.5491943359375,253.66897583007807,256.23162841796875,254.60020446777344,288.6501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462846305221,2.2970633395402732e-08,0.0011462615802884,-0.0591419748961925,0.0,0.0,0.0,-0.0162002984434366,60.0,-26.68052291870117,-0.0,-8.958691211091718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68511962890625,0.0,0.0,0.0001076078333426,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8077392578125,0.0,0.0,0.0001133161713369,290.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.61895751953125,0.0,0.0,8.369501301785931e-05,289.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59112548828125,0.0,0.0,0.0001133163023041,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86700439453125,0.0,0.0,0.0005375214386731,290.2912292480469,294.1499938964844,254.4996337890625,253.62461853027344,256.1969909667969,254.5484771728516,288.6316833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465597199276,2.3002806770477946e-08,0.0011465367861092,-0.0592258460819721,0.0,0.0,0.0,-0.0162162482738494,60.0,-26.71487236022949,-0.0,-8.962991415728538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68511962890625,0.0,0.0,0.0001076078333426,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8077392578125,0.0,0.0,0.0001133161713369,290.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.61895751953125,0.0,0.0,8.369501301785931e-05,289.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59112548828125,0.0,0.0,0.0001133163023041,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86700439453125,0.0,0.0,0.0005375214386731,290.2912292480469,294.1499938964844,254.4996337890625,253.62461853027344,256.1969909667969,254.5484771728516,288.6316833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465597199276,2.3002806770477946e-08,0.0011465367861092,-0.0592258460819721,0.0,0.0,0.0,-0.0162162482738494,60.0,-26.71487236022949,-0.0,-8.962991415728538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6775207519531,0.0,0.0,0.0001076130938599,290.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992553710937,0.0,0.0,0.0001133217156166,290.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6118469238281,0.0,0.0,8.369910210603848e-05,289.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.584228515625,0.0,0.0,0.0001133218465838,291.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85809326171875,0.0,0.0,0.0005375477485358,290.284423828125,294.1499938964844,254.47589111328125,253.6033630371093,256.1795654296875,254.5235748291016,288.6224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466157156974,2.3009352645431136e-08,0.001146592781879,-0.0592429116368293,0.0,0.0,0.0,-0.0162194930016994,60.0,-26.72935485839844,-0.0,-8.963866804378996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.669921875,0.0,0.0,0.0001076135522453,290.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7908020019531,0.0,0.0,0.0001133221958298,290.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.604736328125,0.0,0.0,8.369945862796158e-05,289.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5773010253906,0.0,0.0,0.0001133223195211,291.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492126464844,0.0,0.0,0.0005375500768423,290.277587890625,294.1499938964844,254.45294189453125,253.5827789306641,256.1620483398437,254.49929809570312,288.6131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466206051409,2.3009906868765032e-08,0.0011465975549072,-0.0592443570494651,0.0,0.0,0.0,-0.0162197686731815,60.0,-26.74213218688965,-0.0,-8.963940700823515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6547241210937,0.0,0.0,0.0001075985128409,290.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738647460937,0.0,0.0,0.000113306363346,290.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5904541015625,0.0,0.0,8.368775888811797e-05,289.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5634155273437,0.0,0.0,0.0001133064870373,291.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314819335937,0.0,0.0,0.0005374749889597,290.2638854980469,294.1499938964844,254.4096527099609,253.5438995361328,256.1269226074219,254.45298767089844,288.5945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464601848274,2.2991143211470444e-08,0.0011464371345937,-0.0591954439878463,0.0,0.0,0.0,-0.0162104666233062,60.0,-26.762136459350582,-0.0,-8.961432484966283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6547241210937,0.0,0.0,0.0001075985128409,290.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738647460937,0.0,0.0,0.000113306363346,290.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5904541015625,0.0,0.0,8.368775888811797e-05,289.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5634155273437,0.0,0.0,0.0001133064870373,291.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314819335937,0.0,0.0,0.0005374749889597,290.2638854980469,294.1499938964844,254.4096527099609,253.5438995361328,256.1269226074219,254.45298767089844,288.5945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464601848274,2.2991143211470444e-08,0.0011464371345937,-0.0591954439878463,0.0,0.0,0.0,-0.0162104666233062,60.0,-26.762136459350582,-0.0,-8.961432484966283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6394958496094,0.0,0.0,0.0001075613763532,290.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7569580078125,0.0,0.0,0.0001132672477979,290.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5761413574219,0.0,0.0,8.365887333638966e-05,289.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5494689941406,0.0,0.0,0.0001132673714892,291.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.813720703125,0.0,0.0,0.0005372894811443,290.2501220703125,294.1499938964844,254.3702850341797,253.50845336914065,256.0917053222656,254.41021728515625,288.5759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460642563179,2.29448389177378e-08,0.0011460413224995,-0.0590747259557247,0.0,0.0,0.0,-0.0161875132471323,60.0,-26.773757934570312,-0.0,-8.955244368280547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6394958496094,0.0,0.0,0.0001075613763532,290.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7569580078125,0.0,0.0,0.0001132672477979,290.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5761413574219,0.0,0.0,8.365887333638966e-05,289.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5494689941406,0.0,0.0,0.0001132673714892,291.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.813720703125,0.0,0.0,0.0005372894811443,290.2501220703125,294.1499938964844,254.3702850341797,253.50845336914065,256.0917053222656,254.41021728515625,288.5759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460642563179,2.29448389177378e-08,0.0011460413224995,-0.0590747259557247,0.0,0.0,0.0,-0.0161875132471323,60.0,-26.773757934570312,-0.0,-8.955244368280547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6242370605469,0.0,0.0,0.0001075006002793,290.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.74005126953125,0.0,0.0,0.0001132032557507,290.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5617980957031,0.0,0.0,8.361160143977031e-05,289.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5355224609375,0.0,0.0,0.000113203372166,291.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7960205078125,0.0,0.0,0.0005369859281927,290.2362976074219,294.1499938964844,254.3353271484375,253.4768829345703,256.05645751953125,254.3714599609375,288.55731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454166378825,2.2869082627607892e-08,0.0011453937040641,-0.0588772259652614,0.0,0.0,0.0,-0.0161499567329883,60.0,-26.776403427124023,-0.0,-8.945123397552379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6242370605469,0.0,0.0,0.0001075006002793,290.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.74005126953125,0.0,0.0,0.0001132032557507,290.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5617980957031,0.0,0.0,8.361160143977031e-05,289.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5355224609375,0.0,0.0,0.000113203372166,291.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7960205078125,0.0,0.0,0.0005369859281927,290.2362976074219,294.1499938964844,254.3353271484375,253.4768829345703,256.05645751953125,254.3714599609375,288.55731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454166378825,2.2869082627607892e-08,0.0011453937040641,-0.0588772259652614,0.0,0.0,0.0,-0.0161499567329883,60.0,-26.776403427124023,-0.0,-8.945123397552379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6089782714844,0.0,0.0,0.0001074146566679,290.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72314453125,0.0,0.0,0.0001131127501139,290.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.54742431640625,0.0,0.0,8.354475721716881e-05,289.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5215148925781,0.0,0.0,0.0001131128665292,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7783203125,0.0,0.0,0.0005365566466934,290.222412109375,294.1499938964844,254.3053131103516,253.4496459960937,256.02130126953125,254.3370361328125,288.53863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011445007985457,2.276196475747838e-08,0.0011444779811426,-0.0585979484021663,0.0,0.0,0.0,-0.016096856445074,60.0,-26.7695541381836,-0.0,-8.930823724995207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6089782714844,0.0,0.0,0.0001074146566679,290.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72314453125,0.0,0.0,0.0001131127501139,290.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.54742431640625,0.0,0.0,8.354475721716881e-05,289.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5215148925781,0.0,0.0,0.0001131128665292,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7783203125,0.0,0.0,0.0005365566466934,290.222412109375,294.1499938964844,254.3053131103516,253.4496459960937,256.02130126953125,254.3370361328125,288.53863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011445007985457,2.276196475747838e-08,0.0011444779811426,-0.0585979484021663,0.0,0.0,0.0,-0.016096856445074,60.0,-26.7695541381836,-0.0,-8.930823724995207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6013488769531,0.0,0.0,0.0001073606617865,290.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7146911621094,0.0,0.0,0.0001130558957811,290.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54022216796875,0.0,0.0,8.350276766577736e-05,289.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5144958496094,0.0,0.0,0.0001130560121964,291.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7694702148437,0.0,0.0,0.0005362869706004,290.2154541015625,294.1499938964844,254.2923126220703,253.4377899169922,256.0037841796875,254.3218536376953,288.529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439254740253,2.26946763604019e-08,0.0011439027730375,-0.0584225133061409,0.0,0.0,0.0,-0.0160634983330965,60.0,-26.76177024841309,-0.0,-8.921846728071615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5937194824219,0.0,0.0,0.0001073006787919,290.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.70623779296875,0.0,0.0,0.000112992733193,290.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.53302001953125,0.0,0.0,8.345611422555521e-05,289.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5074768066406,0.0,0.0,0.0001129928496084,291.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7606201171875,0.0,0.0,0.0005359873175621,290.20849609375,294.1499938964844,254.2807464599609,253.4272003173828,255.98635864257807,254.3077850341797,288.5199279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432862374931,2.2619920159172583e-08,0.0011432636529207,-0.0582275949418544,0.0,0.0,0.0,-0.0160264391452074,60.0,-26.75162124633789,-0.0,-8.911878524031638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.57843017578125,0.0,0.0,0.0001071566002792,290.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893615722656,0.0,0.0,0.0001128410076489,290.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5185852050781,0.0,0.0,8.334404992638156e-05,289.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.493408203125,0.0,0.0,0.0001128411240642,291.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.74298095703125,0.0,0.0,0.0005352676380425,290.19451904296875,294.1499938964844,254.2621307373047,253.4099884033203,255.95172119140625,254.28369140625,288.50115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417509522289,2.2440357128061805e-08,0.0011417284840717,-0.0577593818306922,0.0,0.0,0.0,-0.0159374233335256,60.0,-26.722618103027344,-0.0,-8.887958102832273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.57843017578125,0.0,0.0,0.0001071566002792,290.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893615722656,0.0,0.0,0.0001128410076489,290.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5185852050781,0.0,0.0,8.334404992638156e-05,289.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.493408203125,0.0,0.0,0.0001128411240642,291.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.74298095703125,0.0,0.0,0.0005352676380425,290.19451904296875,294.1499938964844,254.2621307373047,253.4099884033203,255.95172119140625,254.28369140625,288.50115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417509522289,2.2440357128061805e-08,0.0011417284840717,-0.0577593818306922,0.0,0.0,0.0,-0.0159374233335256,60.0,-26.722618103027344,-0.0,-8.887958102832273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5631408691406,0.0,0.0,0.0001069785575964,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6725158691406,0.0,0.0,0.0001126535207731,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.504150390625,0.0,0.0,8.32055666251108e-05,289.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4793395996094,0.0,0.0,0.0001126536371884,291.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7253723144531,0.0,0.0,0.0005343782831914,290.18048095703125,294.1499938964844,254.25,253.3984832763672,255.9175720214844,254.26583862304688,288.4823913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398538481444,2.2218475947966e-08,0.0011398316128179,-0.0571807771921157,0.0,0.0,0.0,-0.0158274304121732,60.0,-26.68016242980957,-0.0,-8.858444289217007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5631408691406,0.0,0.0,0.0001069785575964,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6725158691406,0.0,0.0,0.0001126535207731,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.504150390625,0.0,0.0,8.32055666251108e-05,289.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4793395996094,0.0,0.0,0.0001126536371884,291.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7253723144531,0.0,0.0,0.0005343782831914,290.18048095703125,294.1499938964844,254.25,253.3984832763672,255.9175720214844,254.26583862304688,288.4823913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398538481444,2.2218475947966e-08,0.0011398316128179,-0.0571807771921157,0.0,0.0,0.0,-0.0158274304121732,60.0,-26.68016242980957,-0.0,-8.858444289217007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5478515625,0.0,0.0,0.0001067725315806,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6557006835937,0.0,0.0,0.000112436566269,290.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4897155761719,0.0,0.0,8.304532821057364e-05,289.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4652404785156,0.0,0.0,0.0001124366826843,291.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7077941894531,0.0,0.0,0.0005333492299541,290.1664123535156,294.1499938964844,254.24234008789065,253.39083862304688,255.8839263916016,254.25308227539065,288.4635925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376586044207,2.1961730212183284e-08,0.0011376366019248,-0.0565111823379993,0.0,0.0,0.0,-0.015700152143836,60.0,-26.626596450805664,-0.0,-8.824354580383442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5478515625,0.0,0.0,0.0001067725315806,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6557006835937,0.0,0.0,0.000112436566269,290.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4897155761719,0.0,0.0,8.304532821057364e-05,289.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4652404785156,0.0,0.0,0.0001124366826843,291.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7077941894531,0.0,0.0,0.0005333492299541,290.1664123535156,294.1499938964844,254.24234008789065,253.39083862304688,255.8839263916016,254.25308227539065,288.4635925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376586044207,2.1961730212183284e-08,0.0011376366019248,-0.0565111823379993,0.0,0.0,0.0,-0.015700152143836,60.0,-26.626596450805664,-0.0,-8.824354580383442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5325927734375,0.0,0.0,0.0001065413671312,290.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6388854980469,0.0,0.0,0.0001121931345551,290.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4752502441406,0.0,0.0,8.286553202196956e-05,289.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4511108398437,0.0,0.0,0.0001121932509704,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6902770996094,0.0,0.0,0.0005321945063769,290.1523132324219,294.1499938964844,254.2366943359375,253.38487243652344,255.85096740722656,254.24449157714844,288.4447631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351953726261,2.1673653094467227e-08,0.0011351737193763,-0.0557597875595092,0.0,0.0,0.0,-0.0155573412775993,60.0,-26.562973022460938,-0.0,-8.786182803532938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5325927734375,0.0,0.0,0.0001065413671312,290.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6388854980469,0.0,0.0,0.0001121931345551,290.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4752502441406,0.0,0.0,8.286553202196956e-05,289.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4511108398437,0.0,0.0,0.0001121932509704,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6902770996094,0.0,0.0,0.0005321945063769,290.1523132324219,294.1499938964844,254.2366943359375,253.38487243652344,255.85096740722656,254.24449157714844,288.4447631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351953726261,2.1673653094467227e-08,0.0011351737193763,-0.0557597875595092,0.0,0.0,0.0,-0.0155573412775993,60.0,-26.562973022460938,-0.0,-8.786182803532938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.52496337890625,0.0,0.0,0.0001064166572177,290.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6304931640625,0.0,0.0,0.0001120618180721,290.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.468017578125,0.0,0.0,8.276853623101488e-05,289.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4440612792969,0.0,0.0,0.0001120619272114,291.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6815185546875,0.0,0.0,0.0005315715679898,290.145263671875,294.1499938964844,254.2345733642578,253.38247680664065,255.834701538086,254.2411346435547,288.4353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338666081428,2.1518246740015456e-08,0.0011338451877236,-0.0553544014692306,0.0,0.0,0.0,-0.0154803022742271,60.0,-26.52850341796875,-0.0,-8.765624670559191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.517333984375,0.0,0.0,0.0001062845039996,290.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62213134765625,0.0,0.0,0.0001119226581067,290.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4607849121094,0.0,0.0,8.266574877779931e-05,289.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.43701171875,0.0,0.0,0.0001119227672461,291.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6727905273437,0.0,0.0,0.0005309114931151,290.1382141113281,294.1499938964844,254.23291015625,253.3804473876953,255.8186187744141,254.23838806152344,288.4259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324585648253,2.1353567802862017e-08,0.0011324371444061,-0.0549247935414314,0.0,0.0,0.0,-0.0153986634686589,60.0,-26.49181365966797,-0.0,-8.743866430904745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,290.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5020751953125,0.0,0.0,0.0001059997157426,290.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6054077148437,0.0,0.0,0.0001116227576858,290.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4463195800781,0.0,0.0,8.244424680015072e-05,289.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4228820800781,0.0,0.0,0.0001116228595492,291.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6553649902344,0.0,0.0,0.0005294888978824,290.1240539550781,294.1499938964844,254.2308349609375,253.3774261474609,255.78689575195312,254.23426818847656,288.40704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294239666312,2.0998673022631923e-08,0.0011294030118733,-0.0539988651871681,0.0,0.0,0.0,-0.015222730115056,60.0,-26.41291236877441,-0.0,-8.697067244156642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
