time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518880,290.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5020751953125,0.0,0.0,0.0001059997157426,290.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6054077148437,0.0,0.0,0.0001116227576858,290.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4463195800781,0.0,0.0,8.244424680015072e-05,289.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4228820800781,0.0,0.0,0.0001116228595492,291.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6553649902344,0.0,0.0,0.0005294888978824,290.1240539550781,294.1499938964844,254.2308349609375,253.3774261474609,255.78689575195312,254.23426818847656,288.40704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294239666312,2.0998673022631923e-08,0.0011294030118733,-0.0539988651871681,0.0,0.0,0.0,-0.015222730115056,60.0,-26.41291236877441,-0.0,-8.697067244156642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48681640625,0.0,0.0,0.0001056858382071,290.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5887145996094,0.0,0.0,0.0001112922254833,290.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4318542480469,0.0,0.0,8.220011659432203e-05,289.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.40875244140625,0.0,0.0,0.0001112923346227,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6379699707031,0.0,0.0,0.0005279210745356,290.1098937988281,294.1499938964844,254.2303009033203,253.37567138671875,255.7559051513672,254.2320098876953,288.38818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260795872658,2.0607540562878057e-08,0.0011260589817538,-0.0529782325029373,0.0,0.0,0.0,-0.0150288306176662,60.0,-26.32522201538086,-0.0,-8.645635318771384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48681640625,0.0,0.0,0.0001056858382071,290.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5887145996094,0.0,0.0,0.0001112922254833,290.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4318542480469,0.0,0.0,8.220011659432203e-05,289.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.40875244140625,0.0,0.0,0.0001112923346227,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6379699707031,0.0,0.0,0.0005279210745356,290.1098937988281,294.1499938964844,254.2303009033203,253.37567138671875,255.7559051513672,254.2320098876953,288.38818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260795872658,2.0607540562878057e-08,0.0011260589817538,-0.0529782325029373,0.0,0.0,0.0,-0.0150288306176662,60.0,-26.32522201538086,-0.0,-8.645635318771384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4716186523437,0.0,0.0,0.0001053411106113,290.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.57208251953125,0.0,0.0,0.000110929213406,290.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4174194335937,0.0,0.0,8.193199755623937e-05,289.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3946228027344,0.0,0.0,0.0001109293152694,291.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62066650390625,0.0,0.0,0.0005261990590952,290.0957336425781,294.1499938964844,254.23114013671875,253.37506103515625,255.7257080078125,254.2313995361328,288.3692932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224063346162,2.017796418840589e-08,0.0011223861947655,-0.0518570952117443,0.0,0.0,0.0,-0.0148158743977546,60.0,-26.228647232055664,-0.0,-8.589323385876926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4716186523437,0.0,0.0,0.0001053411106113,290.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.57208251953125,0.0,0.0,0.000110929213406,290.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4174194335937,0.0,0.0,8.193199755623937e-05,289.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3946228027344,0.0,0.0,0.0001109293152694,291.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62066650390625,0.0,0.0,0.0005261990590952,290.0957336425781,294.1499938964844,254.23114013671875,253.37506103515625,255.7257080078125,254.2313995361328,288.3692932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224063346162,2.017796418840589e-08,0.0011223861947655,-0.0518570952117443,0.0,0.0,0.0,-0.0148158743977546,60.0,-26.228647232055664,-0.0,-8.589323385876926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4564208984375,0.0,0.0,0.0001049697311827,290.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5555114746094,0.0,0.0,0.0001105381379602,290.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4029846191406,0.0,0.0,8.16431493149139e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3804931640625,0.0,0.0,0.0001105382398236,291.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6033935546875,0.0,0.0,0.0005243440391495,290.08154296875,294.1499938964844,254.23321533203125,253.37545776367188,255.69618225097656,254.23199462890625,288.35040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184493778273,1.971518948096218e-08,0.0011184295872226,-0.0506491065025329,0.0,0.0,0.0,-0.0145864598453044,60.0,-26.12487030029297,-0.0,-8.528865436119305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4564208984375,0.0,0.0,0.0001049697311827,290.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5555114746094,0.0,0.0,0.0001105381379602,290.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4029846191406,0.0,0.0,8.16431493149139e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3804931640625,0.0,0.0,0.0001105382398236,291.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6033935546875,0.0,0.0,0.0005243440391495,290.08154296875,294.1499938964844,254.23321533203125,253.37545776367188,255.69618225097656,254.23199462890625,288.35040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184493778273,1.971518948096218e-08,0.0011184295872226,-0.0506491065025329,0.0,0.0,0.0,-0.0145864598453044,60.0,-26.12487030029297,-0.0,-8.528865436119305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4488525390625,0.0,0.0,0.0001047735640895,290.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5472412109375,0.0,0.0,0.0001103315589716,290.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3957824707031,0.0,0.0,8.149057248374447e-05,289.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3734436035156,0.0,0.0,0.000110331660835,291.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.59478759765625,0.0,0.0,0.0005233641131781,290.0744323730469,294.1499938964844,254.23464965820312,253.37599182128903,255.6816864013672,254.2327423095703,288.3409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163591407239,1.94707396872218e-08,0.0011163396993651,-0.0500109232962131,0.0,0.0,0.0,-0.014465277083218,60.0,-26.07003593444824,-0.0,-8.497016068531593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4412536621094,0.0,0.0,0.0001045707685989,290.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5389709472656,0.0,0.0,0.0001101180096156,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3885498046875,0.0,0.0,8.13328442745842e-05,289.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.36639404296875,0.0,0.0,0.000110118111479,291.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5862121582031,0.0,0.0,0.0005223511252552,290.0673522949219,294.1499938964844,254.23634338378903,253.37673950195312,255.6674041748047,254.23377990722656,288.3314819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141983559355,1.9218042268676072e-08,0.0011141791474074,-0.0493511408567428,0.0,0.0,0.0,-0.0143400048837065,60.0,-26.01320075988769,-0.0,-8.464154177545424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4261474609375,0.0,0.0,0.0001041475115926,290.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5224914550781,0.0,0.0,0.0001096723062801,290.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3741760253906,0.0,0.0,8.100364357233047e-05,289.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.352294921875,0.0,0.0,0.0001096724008675,291.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.569091796875,0.0,0.0,0.0005202369065955,290.0531616210937,294.1499938964844,254.2403717041016,253.3787536621093,255.63934326171875,254.236572265625,288.3125915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690627712203426e-08,0.0011096697999164,-0.0479738935828208,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.894588470458984,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4261474609375,0.0,0.0,0.0001041475115926,290.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5224914550781,0.0,0.0,0.0001096723062801,290.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3741760253906,0.0,0.0,8.100364357233047e-05,289.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.352294921875,0.0,0.0,0.0001096724008675,291.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.569091796875,0.0,0.0,0.0005202369065955,290.0531616210937,294.1499938964844,254.2403717041016,253.3787536621093,255.63934326171875,254.236572265625,288.3125915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690627712203426e-08,0.0011096697999164,-0.0479738935828208,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.894588470458984,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4110717773437,0.0,0.0,0.0001037028850987,290.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.506103515625,0.0,0.0,0.0001092040911316,290.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3598022460937,0.0,0.0,8.065782458288595e-05,289.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3382263183594,0.0,0.0,0.0001092041857191,291.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5520324707031,0.0,0.0,0.0005180159350857,290.0389709472656,294.1499938964844,254.24514770507807,253.3813934326172,255.6121063232422,254.2402801513672,288.293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.813658911942184e-08,0.0011049327440559,-0.0465268306434154,0.0,0.0,0.0,-0.0138038881123065,60.0,-25.769466400146484,-0.0,-8.324236944190488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4110717773437,0.0,0.0,0.0001037028850987,290.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.506103515625,0.0,0.0,0.0001092040911316,290.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3598022460937,0.0,0.0,8.065782458288595e-05,289.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3382263183594,0.0,0.0,0.0001092041857191,291.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5520324707031,0.0,0.0,0.0005180159350857,290.0389709472656,294.1499938964844,254.24514770507807,253.3813934326172,255.6121063232422,254.2402801513672,288.293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.813658911942184e-08,0.0011049327440559,-0.0465268306434154,0.0,0.0,0.0,-0.0138038881123065,60.0,-25.769466400146484,-0.0,-8.324236944190488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3960266113281,0.0,0.0,0.0001032424188451,290.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.48974609375,0.0,0.0,0.0001087191994884,290.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.345458984375,0.0,0.0,8.0299680121243e-05,289.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3241882324219,0.0,0.0,0.0001087192940758,291.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5350646972656,0.0,0.0,0.0005157158593647,290.0248107910156,294.1499938964844,254.25050354003903,253.384521484375,255.58551025390625,254.2446136474609,288.2748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.7562816978511364e-08,0.0011000270023941,-0.0450279228389263,0.0,0.0,0.0,-0.0135194463655352,60.0,-25.639848709106445,-0.0,-8.250475502791232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3960266113281,0.0,0.0,0.0001032424188451,290.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.48974609375,0.0,0.0,0.0001087191994884,290.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.345458984375,0.0,0.0,8.0299680121243e-05,289.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3241882324219,0.0,0.0,0.0001087192940758,291.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5350646972656,0.0,0.0,0.0005157158593647,290.0248107910156,294.1499938964844,254.25050354003903,253.384521484375,255.58551025390625,254.2446136474609,288.2748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.7562816978511364e-08,0.0011000270023941,-0.0450279228389263,0.0,0.0,0.0,-0.0135194463655352,60.0,-25.639848709106445,-0.0,-8.250475502791232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3810119628906,0.0,0.0,0.0001027698745019,290.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4734802246094,0.0,0.0,0.0001082215894712,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3311462402344,0.0,0.0,7.993214967427775e-05,289.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3101501464844,0.0,0.0,0.0001082216767827,291.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5181579589844,0.0,0.0,0.0005133554222993,290.0106201171875,294.1499938964844,254.2562866210937,253.38800048828125,255.5597381591797,254.24954223632807,288.2559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950095020234,1.6974000871528006e-08,0.0010949926218017,-0.0434894040226936,0.0,0.0,0.0,-0.0132275475189089,60.0,-25.50603675842285,-0.0,-8.175121024578402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3810119628906,0.0,0.0,0.0001027698745019,290.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4734802246094,0.0,0.0,0.0001082215894712,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3311462402344,0.0,0.0,7.993214967427775e-05,289.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3101501464844,0.0,0.0,0.0001082216767827,291.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5181579589844,0.0,0.0,0.0005133554222993,290.0106201171875,294.1499938964844,254.2562866210937,253.38800048828125,255.5597381591797,254.24954223632807,288.2559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950095020234,1.6974000871528006e-08,0.0010949926218017,-0.0434894040226936,0.0,0.0,0.0,-0.0132275475189089,60.0,-25.50603675842285,-0.0,-8.175121024578402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37353515625,0.0,0.0,0.0001025306628434,290.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4653625488281,0.0,0.0,0.0001079696885426,290.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3240051269531,0.0,0.0,7.974608888616785e-05,289.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3031616210937,0.0,0.0,0.0001079697758541,291.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5097351074219,0.0,0.0,0.0005121604772284,290.0035705566406,294.1499938964844,254.25927734375,253.38983154296875,255.547119140625,254.25216674804688,288.2465515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924607049673,1.6675929970233483e-08,0.0010924440575763,-0.0427104607224464,0.0,0.0,0.0,-0.0130797820165753,60.0,-25.43815803527832,-0.0,-8.137106277672501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3660583496094,0.0,0.0,0.0001022904252749,290.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.457275390625,0.0,0.0,0.0001077167034964,290.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3168640136719,0.0,0.0,7.955924229463562e-05,289.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.296142578125,0.0,0.0,0.0001077167908078,291.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5013427734375,0.0,0.0,0.000510960468091,289.9964904785156,294.1499938964844,254.2623291015625,253.39170837402344,255.53472900390625,254.2548828125,288.23712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089900964871,1.6376580092014592e-08,0.0010898845503106,-0.0419280976057052,0.0,0.0,0.0,-0.0129313832148909,60.0,-25.369844436645508,-0.0,-8.099018344864818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.35113525390625,0.0,0.0,0.0001018091934383,290.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4411315917969,0.0,0.0,0.0001072099476004,290.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3026123046875,0.0,0.0,7.91849524830468e-05,289.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2821960449219,0.0,0.0,0.0001072100349119,291.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.484619140625,0.0,0.0,0.0005085566663183,289.9823608398437,294.1499938964844,254.2684631347656,253.3954925537109,255.5104217529297,254.2604522705078,288.21832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5776951300949804e-08,0.001084757503122,-0.0403607115149498,0.0,0.0,0.0,-0.0126341227442026,60.0,-25.232666015625,-0.0,-8.022990982681223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.35113525390625,0.0,0.0,0.0001018091934383,290.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4411315917969,0.0,0.0,0.0001072099476004,290.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3026123046875,0.0,0.0,7.91849524830468e-05,289.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2821960449219,0.0,0.0,0.0001072100349119,291.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.484619140625,0.0,0.0,0.0005085566663183,289.9823608398437,294.1499938964844,254.2684631347656,253.3954925537109,255.5104217529297,254.2604522705078,288.21832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5776951300949804e-08,0.001084757503122,-0.0403607115149498,0.0,0.0,0.0,-0.0126341227442026,60.0,-25.232666015625,-0.0,-8.022990982681223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3362731933594,0.0,0.0,0.0001013306828099,290.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.425048828125,0.0,0.0,0.0001067060511559,290.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28839111328125,0.0,0.0,7.881277269916609e-05,289.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.26824951171875,0.0,0.0,0.0001067061384674,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46795654296875,0.0,0.0,0.0005061664269305,289.9682312011719,294.1499938964844,254.2745513916016,253.3992462158203,255.4867553710937,254.26611328125,288.19952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388018973171711,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.09562492370605,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3362731933594,0.0,0.0,0.0001013306828099,290.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.425048828125,0.0,0.0,0.0001067060511559,290.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28839111328125,0.0,0.0,7.881277269916609e-05,289.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.26824951171875,0.0,0.0,0.0001067061384674,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46795654296875,0.0,0.0,0.0005061664269305,289.9682312011719,294.1499938964844,254.2745513916016,253.3992462158203,255.4867553710937,254.26611328125,288.19952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388018973171711,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.09562492370605,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.32147216796875,0.0,0.0,0.0001008602266665,290.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4090576171875,0.0,0.0,0.0001062106312019,290.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2742004394531,0.0,0.0,7.844685751479119e-05,289.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2543334960937,0.0,0.0,0.0001062107185134,291.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4513854980469,0.0,0.0,0.0005038164090365,289.9541320800781,294.1499938964844,254.28042602539065,253.40283203125,255.4638061523437,254.2717437744141,288.1807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746617335826,1.4594506936305152e-08,0.0010746471816673,-0.0372690483927726,0.0,0.0,0.0,-0.0120479380711913,60.0,-24.960277557373047,-0.0,-7.874118779227501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.32147216796875,0.0,0.0,0.0001008602266665,290.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4090576171875,0.0,0.0,0.0001062106312019,290.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2742004394531,0.0,0.0,7.844685751479119e-05,289.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2543334960937,0.0,0.0,0.0001062107185134,291.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4513854980469,0.0,0.0,0.0005038164090365,289.9541320800781,294.1499938964844,254.28042602539065,253.40283203125,255.4638061523437,254.2717437744141,288.1807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746617335826,1.4594506936305152e-08,0.0010746471816673,-0.0372690483927726,0.0,0.0,0.0,-0.0120479380711913,60.0,-24.960277557373047,-0.0,-7.874118779227501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3066711425781,0.0,0.0,0.0001004010191536,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3930969238281,0.0,0.0,0.0001057270710589,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.26007080078125,0.0,0.0,7.808970258338377e-05,289.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2404479980469,0.0,0.0,0.0001057271583704,291.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.43487548828125,0.0,0.0,0.0005015226197429,289.9400329589844,294.1499938964844,254.2859039306641,253.40611267089844,255.4414520263672,254.27723693847656,288.1620788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697687976062,1.4022333516550134e-08,0.0010697548277676,-0.0357726402580738,0.0,0.0,0.0,-0.0117642879486083,60.0,-24.82732391357422,-0.0,-7.80258062604844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3066711425781,0.0,0.0,0.0001004010191536,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3930969238281,0.0,0.0,0.0001057270710589,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.26007080078125,0.0,0.0,7.808970258338377e-05,289.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2404479980469,0.0,0.0,0.0001057271583704,291.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.43487548828125,0.0,0.0,0.0005015226197429,289.9400329589844,294.1499938964844,254.2859039306641,253.40611267089844,255.4414520263672,254.27723693847656,288.1620788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697687976062,1.4022333516550134e-08,0.0010697548277676,-0.0357726402580738,0.0,0.0,0.0,-0.0117642879486083,60.0,-24.82732391357422,-0.0,-7.80258062604844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29931640625,0.0,0.0,0.0001001771524897,290.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3851623535156,0.0,0.0,0.0001054913300322,290.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25299072265625,0.0,0.0,7.791558164171875e-05,289.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2335205078125,0.0,0.0,0.0001054914100677,291.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4266662597656,0.0,0.0,0.0005004043341614,289.9330139160156,294.1499938964844,254.2884521484375,253.4075927734375,255.43052673339844,254.2798614501953,288.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673834476619,1.3743393978415952e-08,0.001067369710654,-0.03504304215312,0.0,0.0,0.0,-0.011626006104052,60.0,-24.762434005737305,-0.0,-7.767823717586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2919311523437,0.0,0.0,9.995752043323591e-05,290.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3772277832031,0.0,0.0,0.0001052600418915,290.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2459411621094,0.0,0.0,7.774475670885295e-05,289.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2265930175781,0.0,0.0,0.0001052601219271,291.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.41845703125,0.0,0.0,0.0004993072361685,289.92596435546875,294.1499938964844,254.2908630371093,253.4089508056641,255.4197540283203,254.2823944091797,288.1434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650431504473,1.3469726667381112e-08,0.0010650296462699,-0.0343271754682064,0.0,0.0,0.0,-0.0114903375506401,60.0,-24.69856643676757,-0.0,-7.73379866814139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2772521972656,0.0,0.0,9.953248081728816e-05,290.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36138916015625,0.0,0.0,0.000104812454083,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2318420410156,0.0,0.0,7.741416629869491e-05,289.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2127380371094,0.0,0.0,0.0001048125341185,291.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4020690917969,0.0,0.0,0.0004971841117367,289.91192626953125,294.1499938964844,254.29510498046875,253.41123962402344,255.3986053466797,254.28713989257807,288.1247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940127191995998e-08,0.0010605013230815,-0.0329416990280151,0.0,0.0,0.0,-0.0112277939915657,60.0,-24.57433319091797,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2772521972656,0.0,0.0,9.953248081728816e-05,290.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36138916015625,0.0,0.0,0.000104812454083,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2318420410156,0.0,0.0,7.741416629869491e-05,289.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2127380371094,0.0,0.0,0.0001048125341185,291.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4020690917969,0.0,0.0,0.0004971841117367,289.91192626953125,294.1499938964844,254.29510498046875,253.41123962402344,255.3986053466797,254.28713989257807,288.1247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940127191995998e-08,0.0010605013230815,-0.0329416990280151,0.0,0.0,0.0,-0.0112277939915657,60.0,-24.57433319091797,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2625732421875,0.0,0.0,9.912878886098042e-05,290.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3456420898437,0.0,0.0,0.0001043873489834,290.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2177734375,0.0,0.0,7.710018689977005e-05,289.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1989440917969,0.0,0.0,0.0001043874290189,291.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3857727050781,0.0,0.0,0.0004951676237396,289.8978881835937,294.1499938964844,254.2985076904297,253.412826538086,255.3780212402344,254.29132080078125,288.106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.45566749572754,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2625732421875,0.0,0.0,9.912878886098042e-05,290.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3456420898437,0.0,0.0,0.0001043873489834,290.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2177734375,0.0,0.0,7.710018689977005e-05,289.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1989440917969,0.0,0.0,0.0001043874290189,291.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3857727050781,0.0,0.0,0.0004951676237396,289.8978881835937,294.1499938964844,254.2985076904297,253.412826538086,255.3780212402344,254.29132080078125,288.106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.45566749572754,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2479553222656,0.0,0.0,9.874829993350431e-05,290.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3299255371094,0.0,0.0,0.0001039866765495,290.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2037353515625,0.0,0.0,7.680425187572837e-05,289.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1851501464844,0.0,0.0,0.000103986756585,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3695373535156,0.0,0.0,0.0004932670271955,289.88385009765625,294.1499938964844,254.3008728027344,253.41360473632807,255.35791015625,254.2948455810547,288.087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.343242645263672,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2479553222656,0.0,0.0,9.874829993350431e-05,290.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3299255371094,0.0,0.0,0.0001039866765495,290.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2037353515625,0.0,0.0,7.680425187572837e-05,289.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1851501464844,0.0,0.0,0.000103986756585,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3695373535156,0.0,0.0,0.0004932670271955,289.88385009765625,294.1499938964844,254.3008728027344,253.41360473632807,255.35791015625,254.2948455810547,288.087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.343242645263672,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333679199219,0.0,0.0,9.839249105425552e-05,290.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3142395019531,0.0,0.0,0.0001036119938362,290.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1897277832031,0.0,0.0,7.65275108278729e-05,289.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1713562011719,0.0,0.0,0.0001036120738717,291.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3533630371094,0.0,0.0,0.0004914897144772,289.86981201171875,294.1499938964844,254.30206298828125,253.4134216308593,255.3383026123047,254.29751586914065,288.0691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.237869262695312,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,290.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333679199219,0.0,0.0,9.839249105425552e-05,290.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3142395019531,0.0,0.0,0.0001036119938362,290.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1897277832031,0.0,0.0,7.65275108278729e-05,289.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1713562011719,0.0,0.0,0.0001036120738717,291.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3533630371094,0.0,0.0,0.0004914897144772,289.86981201171875,294.1499938964844,254.30206298828125,253.4134216308593,255.3383026123047,254.29751586914065,288.0691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.237869262695312,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.22607421875,0.0,0.0,9.822475840337574e-05,290.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3064270019531,0.0,0.0,0.0001034353626891,290.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1827087402344,0.0,0.0,7.639704563189298e-05,289.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1644897460937,0.0,0.0,0.0001034354427247,291.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.34527587890625,0.0,0.0,0.0004906518151983,289.86279296875,294.1499938964844,254.3021697998047,253.4129333496093,255.3286895751953,254.2984619140625,288.0599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465799132362,1.1310719472135132e-08,0.0010465686209499,-0.0286778844892978,0.0,0.0,0.0,-0.0104200281202793,60.0,-24.18805694580078,-0.0,-7.46798605177901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,290.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2187805175781,0.0,0.0,9.806239540921524e-05,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2986145019531,0.0,0.0,0.0001032643922371,290.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1757202148437,0.0,0.0,7.627077138749883e-05,289.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1575927734375,0.0,0.0,0.0001032644649967,291.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.33721923828125,0.0,0.0,0.0004898408078588,289.85577392578125,294.1499938964844,254.3019256591797,253.4121551513672,255.31915283203125,254.29920959472656,288.0507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448499815538,1.1108424402550554e-08,0.0010448388056829,-0.0281484089791774,0.0,0.0,0.0,-0.0103197414427995,60.0,-24.139678955078125,-0.0,-7.443317429078888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
