time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
521220,290.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2042236328125,0.0,0.0,9.7758173069451e-05,290.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2830505371094,0.0,0.0,0.0001029440245474,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1617126464844,0.0,0.0,7.603414996992797e-05,289.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1438293457031,0.0,0.0,0.000102944104583,291.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3211364746094,0.0,0.0,0.0004883211804553,289.8417663574219,294.1499938964844,254.30029296875,253.40968322753903,255.3003845214844,254.2998809814453,288.0323791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.0488224029541,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2042236328125,0.0,0.0,9.7758173069451e-05,290.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2830505371094,0.0,0.0,0.0001029440245474,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1617126464844,0.0,0.0,7.603414996992797e-05,289.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1438293457031,0.0,0.0,0.000102944104583,291.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3211364746094,0.0,0.0,0.0004883211804553,289.8417663574219,294.1499938964844,254.30029296875,253.40968322753903,255.3003845214844,254.2998809814453,288.0323791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.0488224029541,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.189697265625,0.0,0.0,9.748028969625012e-05,290.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2674865722656,0.0,0.0,0.00010265140736,290.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1477355957031,0.0,0.0,7.581801764899865e-05,289.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1300964355469,0.0,0.0,0.0001026514801196,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3050842285156,0.0,0.0,0.0004869331023655,289.8277282714844,294.1499938964844,254.29698181152344,253.40586853027344,255.281967163086,254.2993011474609,288.0140991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386472567915,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.965795516967773,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.189697265625,0.0,0.0,9.748028969625012e-05,290.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2674865722656,0.0,0.0,0.00010265140736,290.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1477355957031,0.0,0.0,7.581801764899865e-05,289.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1300964355469,0.0,0.0,0.0001026514801196,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3050842285156,0.0,0.0,0.0004869331023655,289.8277282714844,294.1499938964844,254.29698181152344,253.40586853027344,255.281967163086,254.2993011474609,288.0140991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386472567915,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.965795516967773,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1752014160156,0.0,0.0,9.722844697535038e-05,290.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2519836425781,0.0,0.0,0.000102386205981,290.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1337585449219,0.0,0.0,7.562214159406722e-05,289.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1163330078125,0.0,0.0,0.0001023862787405,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2890930175781,0.0,0.0,0.0004856751183979,289.8136901855469,294.1499938964844,254.2918701171875,253.40057373046875,255.2638702392578,254.2974090576172,287.995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,-0.009804624132812,60.0,-23.89042091369629,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1752014160156,0.0,0.0,9.722844697535038e-05,290.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2519836425781,0.0,0.0,0.000102386205981,290.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1337585449219,0.0,0.0,7.562214159406722e-05,289.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1163330078125,0.0,0.0,0.0001023862787405,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2890930175781,0.0,0.0,0.0004856751183979,289.8136901855469,294.1499938964844,254.2918701171875,253.40057373046875,255.2638702392578,254.2974090576172,287.995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,-0.009804624132812,60.0,-23.89042091369629,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1606750488281,0.0,0.0,9.70021210378036e-05,290.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2364807128906,0.0,0.0,0.0001021478747134,290.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1197814941406,0.0,0.0,7.544611435150728e-05,289.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10260009765625,0.0,0.0,0.0001021479474729,291.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.27313232421875,0.0,0.0,0.0004845446092076,289.7996520996094,294.1499938964844,254.28477478027344,253.39366149902344,255.2460174560547,254.29405212402344,287.9776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787350485623849e-09,0.0010335424449294,-0.0246901549398899,0.0,0.0,0.0,-0.0096648279577493,60.0,-23.822763442993164,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1606750488281,0.0,0.0,9.70021210378036e-05,290.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2364807128906,0.0,0.0,0.0001021478747134,290.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1197814941406,0.0,0.0,7.544611435150728e-05,289.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10260009765625,0.0,0.0,0.0001021479474729,291.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.27313232421875,0.0,0.0,0.0004845446092076,289.7996520996094,294.1499938964844,254.28477478027344,253.39366149902344,255.2460174560547,254.29405212402344,287.9776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787350485623849e-09,0.0010335424449294,-0.0246901549398899,0.0,0.0,0.0,-0.0096648279577493,60.0,-23.822763442993164,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1534423828125,0.0,0.0,9.689873695606366e-05,290.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.228759765625,0.0,0.0,0.0001020390045596,290.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11279296875,0.0,0.0,7.536570046795532e-05,289.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.095703125,0.0,0.0,0.0001020390773192,291.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2651672363281,0.0,0.0,0.00048402819084,289.7926330566406,294.1499938964844,254.28042602539065,253.3895721435547,255.2371826171875,254.291748046875,287.9685974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032450585626,9.658537081236318e-09,0.0010324409231543,-0.024352902546525,0.0,0.0,0.0,-0.0096009699627757,60.0,-23.7920150756836,-0.0,-7.267708213021251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.14617919921875,0.0,0.0,9.680075891083106e-05,290.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2210388183594,0.0,0.0,0.0001019358314806,290.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1058349609375,0.0,0.0,7.528949208790436e-05,289.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0888366699219,0.0,0.0,0.0001019358969642,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2572021484375,0.0,0.0,0.0004835387517232,289.7856140136719,294.1499938964844,254.2755279541016,253.38504028320312,255.2283935546875,254.2890625,287.95953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314064566046,9.536455181091696e-09,0.0010313969105482,-0.0240332670509815,0.0,0.0,0.0,-0.0095404479652643,60.0,-23.76292610168457,-0.0,-7.253017741959411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1316833496094,0.0,0.0,9.662380762165412e-05,290.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.20556640625,0.0,0.0,0.0001017494942061,290.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.09185791015625,0.0,0.0,7.515186734963208e-05,289.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0750732421875,0.0,0.0,0.0001017495596897,291.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24127197265625,0.0,0.0,0.0004826548683922,289.77154541015625,294.1499938964844,254.2639923095703,253.37452697753903,255.2109222412109,254.28233337402344,287.94146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295209940522,9.315979099255856e-09,0.0010295116808265,-0.0234559997916221,0.0,0.0,0.0,-0.00943114887923,60.0,-23.710708618164062,-0.0,-7.226523734971124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1316833496094,0.0,0.0,9.662380762165412e-05,290.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.20556640625,0.0,0.0,0.0001017494942061,290.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.09185791015625,0.0,0.0,7.515186734963208e-05,289.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0750732421875,0.0,0.0,0.0001017495596897,291.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24127197265625,0.0,0.0,0.0004826548683922,289.77154541015625,294.1499938964844,254.2639923095703,253.37452697753903,255.2109222412109,254.28233337402344,287.94146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295209940522,9.315979099255856e-09,0.0010295116808265,-0.0234559997916221,0.0,0.0,0.0,-0.00943114887923,60.0,-23.710708618164062,-0.0,-7.226523734971124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1172180175781,0.0,0.0,9.647021943237633e-05,290.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1901550292969,0.0,0.0,0.0001015877569443,290.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0778503417969,0.0,0.0,7.503241067752242e-05,289.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0613098144531,0.0,0.0,0.0001015878297039,291.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22540283203125,0.0,0.0,0.0004818876914214,289.7574462890625,294.1499938964844,254.25,253.36203002929688,255.1935577392578,254.2738342285156,287.9234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278843110427,9.124613953304106e-09,0.0010278752306476,-0.0229549314826726,0.0,0.0,0.0,-0.0093362806364893,60.0,-23.6657657623291,-0.0,-7.203567520264188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1172180175781,0.0,0.0,9.647021943237633e-05,290.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1901550292969,0.0,0.0,0.0001015877569443,290.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0778503417969,0.0,0.0,7.503241067752242e-05,289.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0613098144531,0.0,0.0,0.0001015878297039,291.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22540283203125,0.0,0.0,0.0004818876914214,289.7574462890625,294.1499938964844,254.25,253.36203002929688,255.1935577392578,254.2738342285156,287.9234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278843110427,9.124613953304106e-09,0.0010278752306476,-0.0229549314826726,0.0,0.0,0.0,-0.0093362806364893,60.0,-23.6657657623291,-0.0,-7.203567520264188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10272216796875,0.0,0.0,9.633935405872762e-05,290.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1747131347656,0.0,0.0,0.0001014499503071,290.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0638732910156,0.0,0.0,7.493062730645761e-05,289.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0475158691406,0.0,0.0,0.0001014500230667,291.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.20953369140625,0.0,0.0,0.0004812340193893,289.74334716796875,294.1499938964844,254.2347412109375,253.3485107421875,255.1762542724609,254.26345825195312,287.905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264898883178,8.961558606301878e-09,0.0010264809243381,-0.0225279778242111,0.0,0.0,0.0,-0.0092554464936256,60.0,-23.6281681060791,-0.0,-7.184036121543613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10272216796875,0.0,0.0,9.633935405872762e-05,290.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1747131347656,0.0,0.0,0.0001014499503071,290.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0638732910156,0.0,0.0,7.493062730645761e-05,289.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0475158691406,0.0,0.0,0.0001014500230667,291.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.20953369140625,0.0,0.0,0.0004812340193893,289.74334716796875,294.1499938964844,254.2347412109375,253.3485107421875,255.1762542724609,254.26345825195312,287.905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264898883178,8.961558606301878e-09,0.0010264809243381,-0.0225279778242111,0.0,0.0,0.0,-0.0092554464936256,60.0,-23.6281681060791,-0.0,-7.184036121543613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0882263183594,0.0,0.0,9.622972720535472e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1593017578125,0.0,0.0,0.0001013345026876,290.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.04986572265625,0.0,0.0,7.4845360359177e-05,289.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0337219238281,0.0,0.0,0.0001013345754472,291.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.19366455078125,0.0,0.0,0.0004806864017155,289.7292175292969,294.1499938964844,254.2194976806641,253.3350524902344,255.1590270996093,254.25167846679688,287.8876342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253216605633,8.824958541708838e-09,0.0010253128129988,-0.0221702866256237,0.0,0.0,0.0,-0.0091877281665802,60.0,-23.59662437438965,-0.0,-7.167694349163868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0882263183594,0.0,0.0,9.622972720535472e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1593017578125,0.0,0.0,0.0001013345026876,290.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.04986572265625,0.0,0.0,7.4845360359177e-05,289.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0337219238281,0.0,0.0,0.0001013345754472,291.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.19366455078125,0.0,0.0,0.0004806864017155,289.7292175292969,294.1499938964844,254.2194976806641,253.3350524902344,255.1590270996093,254.25167846679688,287.8876342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253216605633,8.824958541708838e-09,0.0010253128129988,-0.0221702866256237,0.0,0.0,0.0,-0.0091877281665802,60.0,-23.59662437438965,-0.0,-7.167694349163868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0809631347656,0.0,0.0,9.618208423489703e-05,290.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1515808105469,0.0,0.0,0.0001012843349599,290.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0428466796875,0.0,0.0,7.480830390704796e-05,289.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0268249511719,0.0,0.0,0.0001012844004435,291.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.18572998046875,0.0,0.0,0.0004804484196938,289.7221374511719,294.1499938964844,254.21188354492188,253.32833862304688,255.15042114257807,254.24542236328125,287.87872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248138569295,8.765594472492921e-09,0.0010248051257804,-0.0220148358494043,0.0,0.0,0.0,-0.0091582983732223,60.0,-23.58277702331543,-0.0,-7.16059815886183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0736999511719,0.0,0.0,9.613849397283047e-05,290.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1438903808594,0.0,0.0,0.0001012384309433,290.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0358581542969,0.0,0.0,7.477439794456586e-05,289.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0199279785156,0.0,0.0,0.0001012384964269,291.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1778259277344,0.0,0.0,0.0004802306648343,289.7150573730469,294.1499938964844,254.2042694091797,253.32164001464844,255.141845703125,254.23898315429688,287.86981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243493597954,8.711279697593e-09,0.0010243406286463,-0.0218726079910993,0.0,0.0,0.0,-0.009131371974945,60.0,-23.569957733154297,-0.0,-7.154108772056136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0591735839844,0.0,0.0,9.606298408471048e-05,290.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.12847900390625,0.0,0.0,0.0001011589192785,290.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02178955078125,0.0,0.0,7.471567369066179e-05,289.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0060729980469,0.0,0.0,0.0001011589847621,291.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1619567871094,0.0,0.0,0.0004798535373993,289.70086669921875,294.1499938964844,254.1890411376953,253.3082427978516,255.1247100830078,254.22569274902344,287.85205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235448135063,8.617200286664684e-09,0.0010235361987724,-0.0216262470930814,0.0,0.0,0.0,-0.0090847322717309,60.0,-23.5473690032959,-0.0,-7.14287438086103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0591735839844,0.0,0.0,9.606298408471048e-05,290.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.12847900390625,0.0,0.0,0.0001011589192785,290.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02178955078125,0.0,0.0,7.471567369066179e-05,289.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0060729980469,0.0,0.0,0.0001011589847621,291.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1619567871094,0.0,0.0,0.0004798535373993,289.70086669921875,294.1499938964844,254.1890411376953,253.3082427978516,255.1247100830078,254.22569274902344,287.85205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235448135063,8.617200286664684e-09,0.0010235361987724,-0.0216262470930814,0.0,0.0,0.0,-0.0090847322717309,60.0,-23.5473690032959,-0.0,-7.14287438086103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0446472167969,0.0,0.0,9.600193880032748e-05,290.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1130676269531,0.0,0.0,0.000101094636193,290.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0077514648437,0.0,0.0,7.466818351531401e-05,289.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9922180175781,0.0,0.0,0.0001010946944006,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1461181640625,0.0,0.0,0.0004795485874637,289.6866455078125,294.1499938964844,254.17379760742188,253.2948608398437,255.1076202392578,254.2119140625,287.8343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228941682726,8.541128693195787e-09,0.0010228856699541,-0.0214270409196615,0.0,0.0,0.0,-0.0090470202267169,60.0,-23.52881050109864,-0.0,-7.133797907954431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0446472167969,0.0,0.0,9.600193880032748e-05,290.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1130676269531,0.0,0.0,0.000101094636193,290.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0077514648437,0.0,0.0,7.466818351531401e-05,289.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9922180175781,0.0,0.0,0.0001010946944006,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1461181640625,0.0,0.0,0.0004795485874637,289.6866455078125,294.1499938964844,254.17379760742188,253.2948608398437,255.1076202392578,254.2119140625,287.8343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228941682726,8.541128693195787e-09,0.0010228856699541,-0.0214270409196615,0.0,0.0,0.0,-0.0090470202267169,60.0,-23.52881050109864,-0.0,-7.133797907954431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03009033203125,0.0,0.0,9.59520839387551e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09765625,0.0,0.0,0.0001010421328828,290.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.99365234375,0.0,0.0,7.462940993718803e-05,289.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.97833251953125,0.0,0.0,0.0001010421983664,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1302795410156,0.0,0.0,0.0004792995750904,289.67242431640625,294.1499938964844,254.1585388183593,253.281494140625,255.090576171875,254.1978302001953,287.8166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223629651591,8.47900949452196e-09,0.0010223544668406,-0.0212643686681985,0.0,0.0,0.0,-0.0090162251144647,60.0,-23.51310157775879,-0.0,-7.126389789391396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03009033203125,0.0,0.0,9.59520839387551e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09765625,0.0,0.0,0.0001010421328828,290.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.99365234375,0.0,0.0,7.462940993718803e-05,289.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.97833251953125,0.0,0.0,0.0001010421983664,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1302795410156,0.0,0.0,0.0004792995750904,289.67242431640625,294.1499938964844,254.1585388183593,253.281494140625,255.090576171875,254.1978302001953,287.8166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223629651591,8.47900949452196e-09,0.0010223544668406,-0.0212643686681985,0.0,0.0,0.0,-0.0090162251144647,60.0,-23.51310157775879,-0.0,-7.126389789391396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0155334472656,0.0,0.0,9.59135068114847e-05,290.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.08221435546875,0.0,0.0,0.0001010015112115,290.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.97955322265625,0.0,0.0,7.459941116394475e-05,289.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.96441650390625,0.0,0.0,0.0001010015766951,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1144714355469,0.0,0.0,0.0004791068786289,289.6581420898437,294.1499938964844,254.14321899414065,253.26809692382807,255.0735626220703,254.1834411621093,287.799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219517862424,8.430938613912531e-09,0.0010219434043392,-0.0211384836584329,0.0,0.0,0.0,-0.0089923944324254,60.0,-23.500675201416016,-0.0,-7.120659972770228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0155334472656,0.0,0.0,9.59135068114847e-05,290.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.08221435546875,0.0,0.0,0.0001010015112115,290.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.97955322265625,0.0,0.0,7.459941116394475e-05,289.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.96441650390625,0.0,0.0,0.0001010015766951,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1144714355469,0.0,0.0,0.0004791068786289,289.6581420898437,294.1499938964844,254.14321899414065,253.26809692382807,255.0735626220703,254.1834411621093,287.799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219517862424,8.430938613912531e-09,0.0010219434043392,-0.0211384836584329,0.0,0.0,0.0,-0.0089923944324254,60.0,-23.500675201416016,-0.0,-7.120659972770228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0082397460937,0.0,0.0,9.58970922511071e-05,290.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.07452392578125,0.0,0.0,0.0001009842308121,290.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9725036621094,0.0,0.0,7.458664185833186e-05,289.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9574584960937,0.0,0.0,0.0001009842962957,291.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1065368652344,0.0,0.0,0.0004790248931385,289.6509704589844,294.1499938964844,254.1355438232422,253.2613983154297,255.0650787353516,254.17616271972656,287.790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021776930429,8.410486529442096e-09,0.0010217684321105,-0.0210849270224571,0.0,0.0,0.0,-0.0089822551235556,60.0,-23.495256423950195,-0.0,-7.11822281118657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0009460449219,0.0,0.0,9.588312968844548e-05,290.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0668029785156,0.0,0.0,0.0001009695261018,290.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9654235839844,0.0,0.0,7.45757861295715e-05,289.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.95050048828125,0.0,0.0,0.0001009695915854,291.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0986328125,0.0,0.0,0.0004789551603607,289.6438293457031,294.1499938964844,254.1278533935547,253.25469970703125,255.0565948486328,254.16883850097656,287.781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216280352324,8.39308711420017e-09,0.0010216196533292,-0.0210393611341714,0.0,0.0,0.0,-0.0089736292138695,60.0,-23.490449905395508,-0.0,-7.116149447483623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9863586425781,0.0,0.0,9.58605669438839e-05,290.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0513610839844,0.0,0.0,0.0001009457628242,290.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9512634277344,0.0,0.0,7.455822924384847e-05,289.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9365234375,0.0,0.0,0.0001009458283078,291.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.082763671875,0.0,0.0,0.0004788424412254,289.6294860839844,294.1499938964844,254.1124267578125,253.2412567138672,255.03965759277344,254.1540679931641,287.76397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213875211775,8.364962944540366e-09,0.0010213791392743,-0.0209657121449708,0.0,0.0,0.0,-0.0089596873149275,60.0,-23.482311248779297,-0.0,-7.112799238484514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9863586425781,0.0,0.0,9.58605669438839e-05,290.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0513610839844,0.0,0.0,0.0001009457628242,290.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9512634277344,0.0,0.0,7.455822924384847e-05,289.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9365234375,0.0,0.0,0.0001009458283078,291.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.082763671875,0.0,0.0,0.0004788424412254,289.6294860839844,294.1499938964844,254.1124267578125,253.2412567138672,255.03965759277344,254.1540679931641,287.76397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213875211775,8.364962944540366e-09,0.0010213791392743,-0.0209657121449708,0.0,0.0,0.0,-0.0089596873149275,60.0,-23.482311248779297,-0.0,-7.112799238484514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9717102050781,0.0,0.0,9.5844516181387e-05,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0359191894531,0.0,0.0,0.0001009288607747,290.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9371032714844,0.0,0.0,7.454574370058253e-05,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9225158691406,0.0,0.0,0.0001009289189823,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0669250488281,0.0,0.0,0.0004787622892763,289.6150817871094,294.1499938964844,254.096908569336,253.227783203125,255.0227508544922,254.1390991210937,287.7465209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212165070697,8.34495850199346e-09,0.0010212081251665,-0.0209133233875036,0.0,0.0,0.0,-0.008949770592153,60.0,-23.476146697998047,-0.0,-7.110416788691509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9717102050781,0.0,0.0,9.5844516181387e-05,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0359191894531,0.0,0.0,0.0001009288607747,290.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9371032714844,0.0,0.0,7.454574370058253e-05,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9225158691406,0.0,0.0,0.0001009289189823,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0669250488281,0.0,0.0,0.0004787622892763,289.6150817871094,294.1499938964844,254.096908569336,253.227783203125,255.0227508544922,254.1390991210937,287.7465209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212165070697,8.34495850199346e-09,0.0010212081251665,-0.0209133233875036,0.0,0.0,0.0,-0.008949770592153,60.0,-23.476146697998047,-0.0,-7.110416788691509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9570617675781,0.0,0.0,9.583336941432208e-05,290.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0204467773437,0.0,0.0,0.000100917124655,290.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9228820800781,0.0,0.0,7.453707803506404e-05,289.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.90850830078125,0.0,0.0,0.0001009171828627,291.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05108642578125,0.0,0.0,0.0004787066136486,289.6006774902344,294.1499938964844,254.0813140869141,253.2142333984375,255.00587463378903,254.1240081787109,287.7290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210976470261,8.331063838795671e-09,0.001021089265123,-0.0208769366145133,0.0,0.0,0.0,-0.0089428815990686,60.0,-23.471349716186523,-0.0,-7.10876264520266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9570617675781,0.0,0.0,9.583336941432208e-05,290.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0204467773437,0.0,0.0,0.000100917124655,290.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9228820800781,0.0,0.0,7.453707803506404e-05,289.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.90850830078125,0.0,0.0,0.0001009171828627,291.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05108642578125,0.0,0.0,0.0004787066136486,289.6006774902344,294.1499938964844,254.0813140869141,253.2142333984375,255.00587463378903,254.1240081787109,287.7290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210976470261,8.331063838795671e-09,0.001021089265123,-0.0208769366145133,0.0,0.0,0.0,-0.0089428815990686,60.0,-23.471349716186523,-0.0,-7.10876264520266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9424133300781,0.0,0.0,9.582616621628404e-05,290.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0049743652344,0.0,0.0,0.0001009095431072,290.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9086608886719,0.0,0.0,7.453147554770112e-05,289.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8944702148437,0.0,0.0,0.0001009096013149,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.03521728515625,0.0,0.0,0.000478670670418,289.58624267578125,294.1499938964844,254.0655975341797,253.2006225585937,254.989013671875,254.10874938964844,287.7117004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210208129137,8.322087907686182e-09,0.0010210124310106,-0.0208534300327301,0.0,0.0,0.0,-0.0089384317398071,60.0,-23.467792510986328,-0.0,-7.107693278385342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9424133300781,0.0,0.0,9.582616621628404e-05,290.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0049743652344,0.0,0.0,0.0001009095431072,290.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9086608886719,0.0,0.0,7.453147554770112e-05,289.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8944702148437,0.0,0.0,0.0001009096013149,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.03521728515625,0.0,0.0,0.000478670670418,289.58624267578125,294.1499938964844,254.0655975341797,253.2006225585937,254.989013671875,254.10874938964844,287.7117004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210208129137,8.322087907686182e-09,0.0010210124310106,-0.0208534300327301,0.0,0.0,0.0,-0.0089384317398071,60.0,-23.467792510986328,-0.0,-7.107693278385342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.93505859375,0.0,0.0,9.582371421856806e-05,290.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.99725341796875,0.0,0.0,0.0001009069528663,290.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9015197753906,0.0,0.0,7.45295692468062e-05,289.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8874206542969,0.0,0.0,0.000100907011074,291.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0272827148437,0.0,0.0,0.0004786583886016,289.5789794921875,294.1499938964844,254.0577087402344,253.1937866210937,254.9805908203125,254.10107421875,287.7030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209946194663,8.319022803959797e-09,0.0010209862375631,-0.020845403894782,0.0,0.0,0.0,-0.0089369127526879,60.0,-23.466407775878903,-0.0,-7.107328769961897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
