time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523560,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.927734375,0.0,0.0,9.582177881384268e-05,290.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.989501953125,0.0,0.0,0.0001009049228741,290.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8944091796875,0.0,0.0,7.452806312358007e-05,289.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88037109375,0.0,0.0,0.0001009049810818,291.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.01934814453125,0.0,0.0,0.0004786487552337,289.5717468261719,294.1499938964844,254.04977416992188,253.1869354248047,254.97216796875,254.0933532714844,287.6943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209740139544,8.31661228772873e-09,0.0010209656320512,-0.0208390913903713,0.0,0.0,0.0,-0.0089357178658247,60.0,-23.465211868286133,-0.0,-7.10704171069665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9129943847656,0.0,0.0,9.581900667399168e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9739990234375,0.0,0.0,0.0001009020052151,290.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8800964355469,0.0,0.0,7.452590944012627e-05,289.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86627197265625,0.0,0.0,0.0001009020634228,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00347900390625,0.0,0.0,0.0004786349309142,289.5572204589844,294.1499938964844,254.0338134765625,253.1731414794922,254.95535278320312,254.0778045654297,287.6770324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313154609140838e-09,0.0010209360625594,-0.0208300370723009,0.0,0.0,0.0,-0.0089340033009648,60.0,-23.463281631469727,-0.0,-7.106630306452645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9129943847656,0.0,0.0,9.581900667399168e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9739990234375,0.0,0.0,0.0001009020052151,290.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8800964355469,0.0,0.0,7.452590944012627e-05,289.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86627197265625,0.0,0.0,0.0001009020634228,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00347900390625,0.0,0.0,0.0004786349309142,289.5572204589844,294.1499938964844,254.0338134765625,253.1731414794922,254.95535278320312,254.0778045654297,287.6770324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313154609140838e-09,0.0010209360625594,-0.0208300370723009,0.0,0.0,0.0,-0.0089340033009648,60.0,-23.463281631469727,-0.0,-7.106630306452645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8982849121094,0.0,0.0,9.58167147473432e-05,290.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.95849609375,0.0,0.0,0.0001008995895972,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.86578369140625,0.0,0.0,7.45241268305108e-05,289.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.85211181640625,0.0,0.0,0.0001008996478049,291.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.98760986328125,0.0,0.0,0.0004786234931088,289.54266357421875,294.1499938964844,254.0177154541016,253.15924072265625,254.9385528564453,254.06211853027344,287.65972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310293786450984e-09,0.0010209116153419,-0.0208225436508655,0.0,0.0,0.0,-0.0089325848966836,60.0,-23.46173477172852,-0.0,-7.10628924593948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8982849121094,0.0,0.0,9.58167147473432e-05,290.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.95849609375,0.0,0.0,0.0001008995895972,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.86578369140625,0.0,0.0,7.45241268305108e-05,289.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.85211181640625,0.0,0.0,0.0001008996478049,291.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.98760986328125,0.0,0.0,0.0004786234931088,289.54266357421875,294.1499938964844,254.0177154541016,253.15924072265625,254.9385528564453,254.06211853027344,287.65972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310293786450984e-09,0.0010209116153419,-0.0208225436508655,0.0,0.0,0.0,-0.0089325848966836,60.0,-23.46173477172852,-0.0,-7.10628924593948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8835144042969,0.0,0.0,9.58139353315346e-05,290.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9429931640625,0.0,0.0,0.0001008966573863,290.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8514404296875,0.0,0.0,7.452195859514177e-05,289.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.83795166015625,0.0,0.0,0.0001008967155939,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9717102050781,0.0,0.0,0.0004786095814779,289.528076171875,294.1499938964844,254.0014495849609,253.14523315429688,254.9217529296875,254.0462951660156,287.6424865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306815679759438e-09,0.0010208819294348,-0.0208134371787309,0.0,0.0,0.0,-0.008930861018598,60.0,-23.46033096313477,-0.0,-7.105875710067266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8835144042969,0.0,0.0,9.58139353315346e-05,290.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9429931640625,0.0,0.0,0.0001008966573863,290.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8514404296875,0.0,0.0,7.452195859514177e-05,289.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.83795166015625,0.0,0.0,0.0001008967155939,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9717102050781,0.0,0.0,0.0004786095814779,289.528076171875,294.1499938964844,254.0014495849609,253.14523315429688,254.9217529296875,254.0462951660156,287.6424865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306815679759438e-09,0.0010208819294348,-0.0208134371787309,0.0,0.0,0.0,-0.008930861018598,60.0,-23.46033096313477,-0.0,-7.105875710067266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8687438964844,0.0,0.0,9.580924961483106e-05,290.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9274597167969,0.0,0.0,0.000100891731563,290.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8370666503906,0.0,0.0,7.451832061633468e-05,289.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8237609863281,0.0,0.0,0.0001008917824947,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9558410644531,0.0,0.0,0.000478586211102,289.513427734375,294.1499938964844,253.98501586914065,253.131088256836,254.90496826171875,254.0303192138672,287.6252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208402527496,8.300977683006751e-09,0.0010208319872617,-0.020798148587346,0.0,0.0,0.0,-0.0089279664680361,60.0,-23.458770751953125,-0.0,-7.105180088728957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8687438964844,0.0,0.0,9.580924961483106e-05,290.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9274597167969,0.0,0.0,0.000100891731563,290.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8370666503906,0.0,0.0,7.451832061633468e-05,289.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8237609863281,0.0,0.0,0.0001008917824947,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9558410644531,0.0,0.0,0.000478586211102,289.513427734375,294.1499938964844,253.98501586914065,253.131088256836,254.90496826171875,254.0303192138672,287.6252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208402527496,8.300977683006751e-09,0.0010208319872617,-0.020798148587346,0.0,0.0,0.0,-0.0089279664680361,60.0,-23.458770751953125,-0.0,-7.105180088728957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8613586425781,0.0,0.0,9.580612095305696e-05,290.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.919677734375,0.0,0.0,0.0001008884355542,290.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8298645019531,0.0,0.0,7.451588317053393e-05,289.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.816650390625,0.0,0.0,0.0001008884864859,291.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0004785705823451,289.506103515625,294.1499938964844,253.9767303466797,253.1239471435547,254.8965759277344,254.02227783203125,287.6166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208069579675,8.297075027030587e-09,0.0010207986924797,-0.0207879282534122,0.0,0.0,0.0,-0.0089260321110486,60.0,-23.4578800201416,-0.0,-7.104716104322506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8539428710937,0.0,0.0,9.580187179381028e-05,290.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91192626953125,0.0,0.0,0.0001008839608402,290.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8226623535156,0.0,0.0,7.451257988577709e-05,289.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8095092773437,0.0,0.0,0.0001008840117719,291.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93994140625,0.0,0.0,0.0004785493656527,289.498779296875,294.1499938964844,253.9683990478516,253.1167907714844,254.88818359375,254.0142059326172,287.6080627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020761555992,8.291774378221817e-09,0.0010207532905042,-0.020774045959115,0.0,0.0,0.0,-0.0089234048500657,60.0,-23.456846237182617,-0.0,-7.104084431830415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.839111328125,0.0,0.0,9.579068864695728e-05,290.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8963623046875,0.0,0.0,0.0001008721810649,290.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8082580566406,0.0,0.0,7.450387784047052e-05,289.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7952575683594,0.0,0.0,0.0001008722319966,291.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92401123046875,0.0,0.0,0.0004784934862982,289.4841003417969,294.1499938964844,253.9515838623047,253.1023406982422,254.87139892578125,253.9979248046875,287.59088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206424631178,8.277834417924623e-09,0.0010206340812146,-0.0207375399768352,0.0,0.0,0.0,-0.0089164935052394,60.0,-23.45427703857422,-0.0,-7.102425314542415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.839111328125,0.0,0.0,9.579068864695728e-05,290.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8963623046875,0.0,0.0,0.0001008721810649,290.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8082580566406,0.0,0.0,7.450387784047052e-05,289.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7952575683594,0.0,0.0,0.0001008722319966,291.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92401123046875,0.0,0.0,0.0004784934862982,289.4841003417969,294.1499938964844,253.9515838623047,253.1023406982422,254.87139892578125,253.9979248046875,287.59088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206424631178,8.277834417924623e-09,0.0010206340812146,-0.0207375399768352,0.0,0.0,0.0,-0.0089164935052394,60.0,-23.45427703857422,-0.0,-7.102425314542415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.82427978515625,0.0,0.0,9.577411401551215e-05,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8807983398437,0.0,0.0,0.0001008547333185,290.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7937927246094,0.0,0.0,7.44909921195358e-05,289.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7809753417969,0.0,0.0,0.0001008547842502,291.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9081115722656,0.0,0.0,0.0004784107441082,289.4693603515625,294.1499938964844,253.9345703125,253.0877227783203,254.8546295166016,253.98147583007807,287.5737609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204658610746,8.257182493309756e-09,0.0010204575955867,-0.0206834580749273,0.0,0.0,0.0,-0.0089062564074993,60.0,-23.450727462768555,-0.0,-7.099967547219421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.82427978515625,0.0,0.0,9.577411401551215e-05,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8807983398437,0.0,0.0,0.0001008547333185,290.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7937927246094,0.0,0.0,7.44909921195358e-05,289.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7809753417969,0.0,0.0,0.0001008547842502,291.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9081115722656,0.0,0.0,0.0004784107441082,289.4693603515625,294.1499938964844,253.9345703125,253.0877227783203,254.8546295166016,253.98147583007807,287.5737609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204658610746,8.257182493309756e-09,0.0010204575955867,-0.0206834580749273,0.0,0.0,0.0,-0.0089062564074993,60.0,-23.450727462768555,-0.0,-7.099967547219421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8094177246094,0.0,0.0,9.575220610713586e-05,290.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.865234375,0.0,0.0,0.0001008316612569,290.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7793273925781,0.0,0.0,7.447395182680339e-05,289.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.76666259765625,0.0,0.0,0.0001008317121886,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,0.0004783013137057,289.4546203613281,294.1499938964844,253.9173278808593,253.0729217529297,254.8378448486328,253.96487426757807,287.5566101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020232331939,8.229883441401853e-09,0.0010202241828665,-0.0206119660288095,0.0,0.0,0.0,-0.008892722427845,60.0,-23.446043014526367,-0.0,-7.096719656374263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8094177246094,0.0,0.0,9.575220610713586e-05,290.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.865234375,0.0,0.0,0.0001008316612569,290.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7793273925781,0.0,0.0,7.447395182680339e-05,289.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.76666259765625,0.0,0.0,0.0001008317121886,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,0.0004783013137057,289.4546203613281,294.1499938964844,253.9173278808593,253.0729217529297,254.8378448486328,253.96487426757807,287.5566101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020232331939,8.229883441401853e-09,0.0010202241828665,-0.0206119660288095,0.0,0.0,0.0,-0.008892722427845,60.0,-23.446043014526367,-0.0,-7.096719656374263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7945556640625,0.0,0.0,9.572318231221288e-05,290.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8496398925781,0.0,0.0,0.000100801094959,290.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.76483154296875,0.0,0.0,7.445137453032658e-05,289.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7523498535156,0.0,0.0,0.0001008011458907,291.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87628173828125,0.0,0.0,0.0004781563184224,289.4398498535156,294.1499938964844,253.8998413085937,253.0579376220703,254.821044921875,253.94810485839844,287.5395202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199230164289,8.193711487081146e-09,0.0010199148673564,-0.0205172374844551,0.0,0.0,0.0,-0.0088747907429933,60.0,-23.44004821777344,-0.0,-7.0924166095665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7945556640625,0.0,0.0,9.572318231221288e-05,290.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8496398925781,0.0,0.0,0.000100801094959,290.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.76483154296875,0.0,0.0,7.445137453032658e-05,289.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7523498535156,0.0,0.0,0.0001008011458907,291.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87628173828125,0.0,0.0,0.0004781563184224,289.4398498535156,294.1499938964844,253.8998413085937,253.0579376220703,254.821044921875,253.94810485839844,287.5395202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199230164289,8.193711487081146e-09,0.0010199148673564,-0.0205172374844551,0.0,0.0,0.0,-0.0088747907429933,60.0,-23.44004821777344,-0.0,-7.0924166095665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.787109375,0.0,0.0,9.570573456585409e-05,290.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84185791015625,0.0,0.0,0.000100782723166,290.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7575988769531,0.0,0.0,7.443780486937612e-05,289.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.74517822265625,0.0,0.0,0.0001007827740977,291.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8683166503906,0.0,0.0,0.000478069181554,289.43243408203125,294.1499938964844,253.8910217285156,253.0503692626953,254.81265258789065,253.9396514892578,287.5309753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197371011599,8.171969767545306e-09,0.0010197289520874,-0.0204603001475334,0.0,0.0,0.0,-0.0088640125468373,60.0,-23.436397552490234,-0.0,-7.089830944551069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7796630859375,0.0,0.0,9.56864096224308e-05,290.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8340759277344,0.0,0.0,0.0001007623723126,290.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7503356933594,0.0,0.0,7.442277274094522e-05,289.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73797607421875,0.0,0.0,0.0001007624232443,291.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8603515625,0.0,0.0,0.0004779726441483,289.4250183105469,294.1499938964844,253.8821258544922,253.0427398681641,254.8042449951172,253.93115234375,287.5224304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195311624556,8.147890362408816e-09,0.0010195230133831,-0.0203972402960062,0.0,0.0,0.0,-0.0088520757853984,60.0,-23.432376861572266,-0.0,-7.086967457325954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7647705078125,0.0,0.0,9.564073843648656e-05,290.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8184814453125,0.0,0.0,0.0001007142782327,290.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7358093261719,0.0,0.0,7.438725151587278e-05,289.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7236022949219,0.0,0.0,0.0001007143291644,291.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.84442138671875,0.0,0.0,0.0004777445283252,289.4101867675781,294.1499938964844,253.8641357421875,253.0273284912109,254.7874450683593,253.9140472412109,287.50537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190445464104,8.090985659237049e-09,0.0010190365137532,-0.0202482137829065,0.0,0.0,0.0,-0.0088238650932908,60.0,-23.422945022583008,-0.0,-7.080203801024254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7647705078125,0.0,0.0,9.564073843648656e-05,290.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8184814453125,0.0,0.0,0.0001007142782327,290.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7358093261719,0.0,0.0,7.438725151587278e-05,289.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7236022949219,0.0,0.0,0.0001007143291644,291.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.84442138671875,0.0,0.0,0.0004777445283252,289.4101867675781,294.1499938964844,253.8641357421875,253.0273284912109,254.7874450683593,253.9140472412109,287.50537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190445464104,8.090985659237049e-09,0.0010190365137532,-0.0202482137829065,0.0,0.0,0.0,-0.0088238650932908,60.0,-23.422945022583008,-0.0,-7.080203801024254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7503356933594,0.0,0.0,9.558843885315582e-05,290.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.80340576171875,0.0,0.0,0.0001006592065095,290.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.72174072265625,0.0,0.0,7.434657163685188e-05,289.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7096862792969,0.0,0.0,0.0001006592574412,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8290405273437,0.0,0.0,0.000477483292343,289.3958435058594,294.1499938964844,253.8464813232422,253.01220703125,254.7711639404297,253.8973388671875,287.4888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184872662648,8.025817344048392e-09,0.0010184792336076,-0.0200775451958179,0.0,0.0,0.0,-0.0087915584444999,60.0,-23.411958694458008,-0.0,-7.072461727375412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7498474121094,0.0,0.0,9.558646706864238e-05,290.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8028869628906,0.0,0.0,0.0001006571328616,290.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72125244140625,0.0,0.0,7.43450436857529e-05,289.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7091979980469,0.0,0.0,0.0001006571837933,291.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8285217285156,0.0,0.0,0.0004774734552484,289.3953552246094,294.1499938964844,253.8458709716797,253.0116729736328,254.77061462402344,253.89675903320312,287.4883117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184663115069,8.0233650834316e-09,0.0010184582788497,-0.0200711227953434,0.0,0.0,0.0,-0.00879034306854,60.0,-23.411550521850582,-0.0,-7.07217040485375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73492431640625,0.0,0.0,9.55223003984429e-05,290.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.78729248046875,0.0,0.0,0.0001005895537673,290.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7066650390625,0.0,0.0,7.42951306165196e-05,289.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6947937011719,0.0,0.0,0.000100589604699,291.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8125915527344,0.0,0.0,0.0004771529056597,289.3804626464844,294.1499938964844,253.8273162841797,252.99578857421875,254.75376892089844,253.8793029785156,287.4712829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177826043218,7.943405933019676e-09,0.0010177745716646,-0.0198617167770862,0.0,0.0,0.0,-0.0087507041171193,60.0,-23.398107528686523,-0.0,-7.06267684336126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73492431640625,0.0,0.0,9.55223003984429e-05,290.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.78729248046875,0.0,0.0,0.0001005895537673,290.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7066650390625,0.0,0.0,7.42951306165196e-05,289.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6947937011719,0.0,0.0,0.000100589604699,291.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8125915527344,0.0,0.0,0.0004771529056597,289.3804626464844,294.1499938964844,253.8273162841797,252.99578857421875,254.75376892089844,253.8793029785156,287.4712829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177826043218,7.943405933019676e-09,0.0010177745716646,-0.0198617167770862,0.0,0.0,0.0,-0.0087507041171193,60.0,-23.398107528686523,-0.0,-7.06267684336126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.719970703125,0.0,0.0,9.544814383843914e-05,290.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7716979980469,0.0,0.0,0.0001005114754661,290.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6921081542969,0.0,0.0,7.423745410051197e-05,289.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.68035888671875,0.0,0.0,0.0001005115191219,291.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7966613769531,0.0,0.0,0.0004767825303133,289.3655700683594,294.1499938964844,253.8084716796875,252.97964477539065,254.7368927001953,253.8616638183593,287.45428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169924935325,7.85101494926721e-09,0.0010169845772907,-0.0196197479963302,0.0,0.0,0.0,-0.0087049016728997,60.0,-23.382476806640625,-0.0,-7.05171530057669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.719970703125,0.0,0.0,9.544814383843914e-05,290.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7716979980469,0.0,0.0,0.0001005114754661,290.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6921081542969,0.0,0.0,7.423745410051197e-05,289.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.68035888671875,0.0,0.0,0.0001005115191219,291.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7966613769531,0.0,0.0,0.0004767825303133,289.3655700683594,294.1499938964844,253.8084716796875,252.97964477539065,254.7368927001953,253.8616638183593,287.45428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169924935325,7.85101494926721e-09,0.0010169845772907,-0.0196197479963302,0.0,0.0,0.0,-0.0087049016728997,60.0,-23.382476806640625,-0.0,-7.05171530057669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7125244140625,0.0,0.0,9.540739847579972e-05,290.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7638854980469,0.0,0.0,0.0001004685691441,290.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.684814453125,0.0,0.0,7.42057673051022e-05,289.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67315673828125,0.0,0.0,0.0001004686127998,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7887268066406,0.0,0.0,0.0004765790072269,289.3581237792969,294.1499938964844,253.79893493652344,252.9714813232422,254.7284545898437,253.852783203125,287.4457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165583807975,7.80024933533241e-09,0.0010165505809709,-0.0194867923855781,0.0,0.0,0.0,-0.0086797354742884,60.0,-23.37384414672852,-0.0,-7.045696293062066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7050476074219,0.0,0.0,9.536388824926688e-05,290.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.756103515625,0.0,0.0,0.000100422745163,290.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6775207519531,0.0,0.0,7.417192682623863e-05,289.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6659240722656,0.0,0.0,0.0001004227960947,291.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78076171875,0.0,0.0,0.0004763616598211,289.35064697265625,294.1499938964844,253.789306640625,252.9632263183593,254.72000122070312,253.84385681152344,287.4372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160946985706,7.746036700950754e-09,0.0010160870151594,-0.0193448085337877,0.0,0.0,0.0,-0.0086528602987527,60.0,-23.36460494995117,-0.0,-7.039270855102586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6900939941406,0.0,0.0,9.526913345325738e-05,290.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7405090332031,0.0,0.0,0.0001003229626803,290.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66290283203125,0.0,0.0,7.409822865156457e-05,289.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6514587402344,0.0,0.0,0.000100323013612,291.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7648620605469,0.0,0.0,0.0004758883442264,289.3357238769531,294.1499938964844,253.7698211669922,252.946533203125,254.7030792236328,253.82586669921875,287.4202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150851448997,7.627972031798436e-09,0.0010150774614885,-0.019035592675209,0.0,0.0,0.0,-0.0085943304002285,60.0,-23.34454917907715,-0.0,-7.025288084605563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6900939941406,0.0,0.0,9.526913345325738e-05,290.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7405090332031,0.0,0.0,0.0001003229626803,290.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66290283203125,0.0,0.0,7.409822865156457e-05,289.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6514587402344,0.0,0.0,0.000100323013612,291.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7648620605469,0.0,0.0,0.0004758883442264,289.3357238769531,294.1499938964844,253.7698211669922,252.946533203125,254.7030792236328,253.82586669921875,287.4202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150851448997,7.627972031798436e-09,0.0010150774614885,-0.019035592675209,0.0,0.0,0.0,-0.0085943304002285,60.0,-23.34454917907715,-0.0,-7.025288084605563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6751403808594,0.0,0.0,9.516514546703549e-05,290.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.72491455078125,0.0,0.0,0.0001002134595182,290.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6482849121094,0.0,0.0,7.40173491067253e-05,289.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6369934082031,0.0,0.0,0.0001002135104499,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7489624023437,0.0,0.0,0.0004753689281642,289.32080078125,294.1499938964844,253.75,252.92955017089844,254.6861267089844,253.8076934814453,287.4033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139771038666,7.498411669359939e-09,0.001013969653286,-0.0186962634325027,0.0,0.0,0.0,-0.0085301017388701,60.0,-23.322162628173828,-0.0,-7.00995954616701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6751403808594,0.0,0.0,9.516514546703549e-05,290.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.72491455078125,0.0,0.0,0.0001002134595182,290.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6482849121094,0.0,0.0,7.40173491067253e-05,289.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6369934082031,0.0,0.0,0.0001002135104499,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7489624023437,0.0,0.0,0.0004753689281642,289.32080078125,294.1499938964844,253.75,252.92955017089844,254.6861267089844,253.8076934814453,287.4033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139771038666,7.498411669359939e-09,0.001013969653286,-0.0186962634325027,0.0,0.0,0.0,-0.0085301017388701,60.0,-23.322162628173828,-0.0,-7.00995954616701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6601867675781,0.0,0.0,9.505118941888212e-05,290.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7093200683594,0.0,0.0,0.0001000934644252,290.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6336669921875,0.0,0.0,7.392871339106932e-05,289.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6225280761719,0.0,0.0,0.000100093508081,291.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.73309326171875,0.0,0.0,0.0004747996863443,289.30584716796875,294.1499938964844,253.72999572753903,252.9124298095703,254.6691436767578,253.78936767578125,287.3863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127628920599,7.3564283553650975e-09,0.0010127555578947,-0.018324390053749,0.0,0.0,0.0,-0.0084597151726484,60.0,-23.2977237701416,-0.0,-6.993180790004774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6601867675781,0.0,0.0,9.505118941888212e-05,290.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7093200683594,0.0,0.0,0.0001000934644252,290.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6336669921875,0.0,0.0,7.392871339106932e-05,289.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6225280761719,0.0,0.0,0.000100093508081,291.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.73309326171875,0.0,0.0,0.0004747996863443,289.30584716796875,294.1499938964844,253.72999572753903,252.9124298095703,254.6691436767578,253.78936767578125,287.3863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127628920599,7.3564283553650975e-09,0.0010127555578947,-0.018324390053749,0.0,0.0,0.0,-0.0084597151726484,60.0,-23.2977237701416,-0.0,-6.993180790004774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6452331542969,0.0,0.0,9.49298992054537e-05,290.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6937561035156,0.0,0.0,9.996573498938233e-05,290.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6190490722656,0.0,0.0,7.383438060060143e-05,289.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6080322265625,0.0,0.0,9.996578592108564e-05,291.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7172241210937,0.0,0.0,0.0004741938319057,289.2908935546875,294.1499938964844,253.7100067138672,252.8953399658203,254.6521148681641,253.77096557617188,287.36944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114705655723,7.205307461788379e-09,0.0010114633478224,-0.0179285742342472,0.0,0.0,0.0,-0.0083847977221012,60.0,-23.271142959594727,-0.0,-6.975344746251724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,290.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6452331542969,0.0,0.0,9.49298992054537e-05,290.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6937561035156,0.0,0.0,9.996573498938233e-05,290.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6190490722656,0.0,0.0,7.383438060060143e-05,289.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6080322265625,0.0,0.0,9.996578592108564e-05,291.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7172241210937,0.0,0.0,0.0004741938319057,289.2908935546875,294.1499938964844,253.7100067138672,252.8953399658203,254.6521148681641,253.77096557617188,287.36944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114705655723,7.205307461788379e-09,0.0010114633478224,-0.0179285742342472,0.0,0.0,0.0,-0.0083847977221012,60.0,-23.271142959594727,-0.0,-6.975344746251724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
