time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525900,290.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63775634765625,0.0,0.0,9.486710041528568e-05,290.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6859741210937,0.0,0.0,9.989961108658464e-05,290.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6117248535156,0.0,0.0,7.378553709713742e-05,289.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6007995605469,0.0,0.0,9.989965474233033e-05,291.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.70928955078125,0.0,0.0,0.000473880150821,289.2834167480469,294.1499938964844,253.6999969482422,252.8867950439453,254.6436004638672,253.76173400878903,287.3609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108014103025,7.127064272083316e-09,0.0010107943089678,-0.017723636701703,0.0,0.0,0.0,-0.008346009068191,60.0,-23.25716209411621,-0.0,-6.966118348827878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6302795410156,0.0,0.0,9.480354492552578e-05,290.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6781921386719,0.0,0.0,9.983267955249175e-05,290.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6044311523437,0.0,0.0,7.373609696514904e-05,289.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5935363769531,0.0,0.0,9.983272320823744e-05,291.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.70135498046875,0.0,0.0,0.0004735626571346,289.27593994140625,294.1499938964844,253.69000244140625,252.8782653808593,254.63507080078125,253.7525177001953,287.3525085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101242223754,7.0478738400936444e-09,0.0010101171210408,-0.017516216263175,0.0,0.0,0.0,-0.0083067510277032,60.0,-23.24292755126953,-0.0,-6.956786791079139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6153259277344,0.0,0.0,9.467539348406716e-05,290.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6626281738281,0.0,0.0,9.96977323666215e-05,290.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5897827148437,0.0,0.0,7.363642362179235e-05,289.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5790405273437,0.0,0.0,9.969777602236718e-05,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6855163574219,0.0,0.0,0.0004729225183837,289.2609558105469,294.1499938964844,253.6699981689453,252.8612060546875,254.61798095703125,253.7340850830078,287.3356018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.8882073378517825e-09,0.0010087518021464,-0.0170980002731084,0.0,0.0,0.0,-0.0082275979220867,60.0,-23.21397399902344,-0.0,-6.937991514632813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6153259277344,0.0,0.0,9.467539348406716e-05,290.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6626281738281,0.0,0.0,9.96977323666215e-05,290.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5897827148437,0.0,0.0,7.363642362179235e-05,289.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5790405273437,0.0,0.0,9.969777602236718e-05,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6855163574219,0.0,0.0,0.0004729225183837,289.2609558105469,294.1499938964844,253.6699981689453,252.8612060546875,254.61798095703125,253.7340850830078,287.3356018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.8882073378517825e-09,0.0010087518021464,-0.0170980002731084,0.0,0.0,0.0,-0.0082275979220867,60.0,-23.21397399902344,-0.0,-6.937991514632813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6003723144531,0.0,0.0,9.454794053453952e-05,290.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6470947265625,0.0,0.0,9.956352005247028e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5751647949219,0.0,0.0,7.353729597525671e-05,289.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5645446777344,0.0,0.0,9.956356370821597e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.669677734375,0.0,0.0,0.0004722859011963,289.2459716796875,294.1499938964844,253.6499938964844,252.8441772460937,254.6008758544922,253.71568298339844,287.3186950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074006859213,6.729413026818065e-09,0.0010073939338326,-0.0166820622980594,0.0,0.0,0.0,-0.0081488769501447,60.0,-23.18483543395996,-0.0,-6.919324135878925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6003723144531,0.0,0.0,9.454794053453952e-05,290.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6470947265625,0.0,0.0,9.956352005247028e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5751647949219,0.0,0.0,7.353729597525671e-05,289.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5645446777344,0.0,0.0,9.956356370821597e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.669677734375,0.0,0.0,0.0004722859011963,289.2459716796875,294.1499938964844,253.6499938964844,252.8441772460937,254.6008758544922,253.71568298339844,287.3186950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074006859213,6.729413026818065e-09,0.0010073939338326,-0.0166820622980594,0.0,0.0,0.0,-0.0081488769501447,60.0,-23.18483543395996,-0.0,-6.919324135878925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5854187011719,0.0,0.0,9.442459850106388e-05,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6315612792969,0.0,0.0,9.943362965714186e-05,290.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5605163574219,0.0,0.0,7.34413624741137e-05,289.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.550048828125,0.0,0.0,9.943367331288756e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.65386962890625,0.0,0.0,0.0004716697731055,289.2309875488281,294.1499938964844,253.6300048828125,252.8271484375,254.583724975586,253.69729614257807,287.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060863569378,6.575731958946562e-09,0.0010060798376798,-0.0162795074284076,0.0,0.0,0.0,-0.0080726901069283,60.0,-23.156326293945312,-0.0,-6.901281324189767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5854187011719,0.0,0.0,9.442459850106388e-05,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6315612792969,0.0,0.0,9.943362965714186e-05,290.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5605163574219,0.0,0.0,7.34413624741137e-05,289.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.550048828125,0.0,0.0,9.943367331288756e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.65386962890625,0.0,0.0,0.0004716697731055,289.2309875488281,294.1499938964844,253.6300048828125,252.8271484375,254.583724975586,253.69729614257807,287.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060863569378,6.575731958946562e-09,0.0010060798376798,-0.0162795074284076,0.0,0.0,0.0,-0.0080726901069283,60.0,-23.156326293945312,-0.0,-6.901281324189767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5704650878906,0.0,0.0,9.43065751926042e-05,290.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.61602783203125,0.0,0.0,9.9309349025134e-05,290.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5458679199219,0.0,0.0,7.334956899285316e-05,289.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5355529785156,0.0,0.0,9.930938540492208e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6380615234375,0.0,0.0,0.0004710802459158,289.21600341796875,294.1499938964844,253.6100006103516,252.8101348876953,254.56655883789065,253.678939819336,287.2849426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048288386315,6.4286855838702195e-09,0.0010048224357888,-0.0158943254500627,0.0,0.0,0.0,-0.0079997926950454,60.0,-23.128803253173828,-0.0,-6.88404000470655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5704650878906,0.0,0.0,9.43065751926042e-05,290.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.61602783203125,0.0,0.0,9.9309349025134e-05,290.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5458679199219,0.0,0.0,7.334956899285316e-05,289.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5355529785156,0.0,0.0,9.930938540492208e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6380615234375,0.0,0.0,0.0004710802459158,289.21600341796875,294.1499938964844,253.6100006103516,252.8101348876953,254.56655883789065,253.678939819336,287.2849426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048288386315,6.4286855838702195e-09,0.0010048224357888,-0.0158943254500627,0.0,0.0,0.0,-0.0079997926950454,60.0,-23.128803253173828,-0.0,-6.88404000470655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.56298828125,0.0,0.0,9.425052849110216e-05,290.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6082763671875,0.0,0.0,9.925032645696774e-05,290.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53857421875,0.0,0.0,7.330597873078659e-05,289.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5282897949219,0.0,0.0,9.925037011271344e-05,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6301574707031,0.0,0.0,0.0004708002670668,289.20849609375,294.1499938964844,253.6000061035156,252.8016357421875,254.55796813964844,253.6697692871093,287.2765197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042316280305,6.358856552424186e-09,0.0010042252251878,-0.0157114081084728,0.0,0.0,0.0,-0.007965175434947,60.0,-23.11565399169922,-0.0,-6.875860236732478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5555114746094,0.0,0.0,9.419697744306176e-05,290.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6005249023437,0.0,0.0,9.919393778545782e-05,290.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.53125,0.0,0.0,7.326432387344539e-05,289.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5210266113281,0.0,0.0,9.919397416524588e-05,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.62225341796875,0.0,0.0,0.000470532773761,289.2010192871094,294.1499938964844,253.58999633789065,252.7931365966797,254.5493621826172,253.6605987548828,287.2680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036609601229,6.292133925001053e-09,0.0010036546736955,-0.0155366258695721,0.0,0.0,0.0,-0.0079320976510643,60.0,-23.1030387878418,-0.0,-6.868048529895533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5405578613281,0.0,0.0,9.40979371080175e-05,290.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5849914550781,0.0,0.0,9.90896369330585e-05,290.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5165710449219,0.0,0.0,7.318729331018403e-05,289.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5065002441406,0.0,0.0,9.90896805888042e-05,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6064758300781,0.0,0.0,0.0004700380377471,289.1860046386719,294.1499938964844,253.57000732421875,252.7761383056641,254.5321350097656,253.6422576904297,287.2512512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026056552305,6.1687339680815975e-09,0.0010025994852185,-0.0152133731171488,0.0,0.0,0.0,-0.0078709227964282,60.0,-23.07940673828125,-0.0,-6.853612433133095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5405578613281,0.0,0.0,9.40979371080175e-05,290.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5849914550781,0.0,0.0,9.90896369330585e-05,290.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5165710449219,0.0,0.0,7.318729331018403e-05,289.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5065002441406,0.0,0.0,9.90896805888042e-05,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6064758300781,0.0,0.0,0.0004700380377471,289.1860046386719,294.1499938964844,253.57000732421875,252.7761383056641,254.5321350097656,253.6422576904297,287.2512512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026056552305,6.1687339680815975e-09,0.0010025994852185,-0.0152133731171488,0.0,0.0,0.0,-0.0078709227964282,60.0,-23.07940673828125,-0.0,-6.853612433133095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5256042480469,0.0,0.0,9.401004354003815e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5694885253906,0.0,0.0,9.899708675220607e-05,290.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5019226074219,0.0,0.0,7.311893568839878e-05,289.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4919738769531,0.0,0.0,9.899713040795176e-05,291.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5906982421875,0.0,0.0,0.0004695990355685,289.1709899902344,294.1499938964844,253.5500030517578,252.7591552734375,254.514877319336,253.62388610839844,287.23443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016690939664,6.059230450716768e-09,0.0010016630403697,-0.0149265201762318,0.0,0.0,0.0,-0.0078166369348764,60.0,-23.05862045288086,-0.0,-6.840815558462054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5256042480469,0.0,0.0,9.401004354003815e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5694885253906,0.0,0.0,9.899708675220607e-05,290.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5019226074219,0.0,0.0,7.311893568839878e-05,289.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4919738769531,0.0,0.0,9.899713040795176e-05,291.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5906982421875,0.0,0.0,0.0004695990355685,289.1709899902344,294.1499938964844,253.5500030517578,252.7591552734375,254.514877319336,253.62388610839844,287.23443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016690939664,6.059230450716768e-09,0.0010016630403697,-0.0149265201762318,0.0,0.0,0.0,-0.0078166369348764,60.0,-23.05862045288086,-0.0,-6.840815558462054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5106506347656,0.0,0.0,9.393537766300142e-05,290.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5539855957031,0.0,0.0,9.89184554782696e-05,290.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4872741699219,0.0,0.0,7.306085899472237e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4774169921875,0.0,0.0,9.891849913401528e-05,291.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5749206542969,0.0,0.0,0.0004692260699812,289.15594482421875,294.1499938964844,253.52999877929688,252.74215698242188,254.49757385253903,253.6054534912109,287.2176208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008735116571,5.9661986462344885e-09,0.0010008675744757,-0.0146828116849064,0.0,0.0,0.0,-0.0077705169096589,60.0,-23.040668487548828,-0.0,-6.829952781117754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5106506347656,0.0,0.0,9.393537766300142e-05,290.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5539855957031,0.0,0.0,9.89184554782696e-05,290.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4872741699219,0.0,0.0,7.306085899472237e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4774169921875,0.0,0.0,9.891849913401528e-05,291.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5749206542969,0.0,0.0,0.0004692260699812,289.15594482421875,294.1499938964844,253.52999877929688,252.74215698242188,254.49757385253903,253.6054534912109,287.2176208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008735116571,5.9661986462344885e-09,0.0010008675744757,-0.0146828116849064,0.0,0.0,0.0,-0.0077705169096589,60.0,-23.040668487548828,-0.0,-6.829952781117754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.49566650390625,0.0,0.0,9.387487807543948e-05,290.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5384826660156,0.0,0.0,9.885474719339982e-05,290.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4725952148437,0.0,0.0,7.301380537683144e-05,289.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4628601074219,0.0,0.0,9.88547908491455e-05,291.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5591735839844,0.0,0.0,0.0004689238558057,289.14093017578125,294.1499938964844,253.509994506836,252.7251739501953,254.4802398681641,253.58694458007807,287.2008361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002288036048,5.890820276022168e-09,0.0010002228664234,-0.0144853480160236,0.0,0.0,0.0,-0.007733148522675,60.0,-23.02612495422364,-0.0,-6.821157683134518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.49566650390625,0.0,0.0,9.387487807543948e-05,290.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5384826660156,0.0,0.0,9.885474719339982e-05,290.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4725952148437,0.0,0.0,7.301380537683144e-05,289.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4628601074219,0.0,0.0,9.88547908491455e-05,291.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5591735839844,0.0,0.0,0.0004689238558057,289.14093017578125,294.1499938964844,253.509994506836,252.7251739501953,254.4802398681641,253.58694458007807,287.2008361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002288036048,5.890820276022168e-09,0.0010002228664234,-0.0144853480160236,0.0,0.0,0.0,-0.007733148522675,60.0,-23.02612495422364,-0.0,-6.821157683134518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4881896972656,0.0,0.0,9.384976146975532e-05,290.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5307312011719,0.0,0.0,9.882830636342987e-05,290.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4652404785156,0.0,0.0,7.299426943063736e-05,289.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4555969238281,0.0,0.0,9.882834274321796e-05,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55126953125,0.0,0.0,0.0004687984182965,289.1333923339844,294.1499938964844,253.5,252.7166748046875,254.4715576171875,253.57765197753903,287.19244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999611647799,5.859527529850084e-09,0.0009999553440138,-0.0144033720716834,0.0,0.0,0.0,-0.0077176354825496,60.0,-23.02022933959961,-0.0,-6.817507625100917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4806823730469,0.0,0.0,9.382843563798816e-05,290.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5229797363281,0.0,0.0,9.880583820631728e-05,290.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4578857421875,0.0,0.0,7.297768024727702e-05,289.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.44830322265625,0.0,0.0,9.880588186206296e-05,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5433959960937,0.0,0.0,0.0004686918691731,289.1258544921875,294.1499938964844,253.4900054931641,252.7081756591797,254.4628753662109,253.56832885742188,287.1840515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997338056564,5.832950122908187e-09,0.0009997279848903,-0.0143337473273277,0.0,0.0,0.0,-0.0077044595964252,60.0,-23.01518821716309,-0.0,-6.814408948230266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4656982421875,0.0,0.0,9.379669063491748e-05,290.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5074462890625,0.0,0.0,9.877241245703772e-05,290.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44317626953125,0.0,0.0,7.29529929230921e-05,289.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4337158203125,0.0,0.0,9.87724561127834e-05,291.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5276184082031,0.0,0.0,0.0004685333115048,289.1107788085937,294.1499938964844,253.47000122070312,252.691162109375,254.44546508789065,253.549560546875,287.16729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993955027312,5.7933990937897314e-09,0.0009993897983804,-0.0142301367595791,0.0,0.0,0.0,-0.0076848524622619,60.0,-23.00767135620117,-0.0,-6.80979823641792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4656982421875,0.0,0.0,9.379669063491748e-05,290.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5074462890625,0.0,0.0,9.877241245703772e-05,290.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44317626953125,0.0,0.0,7.29529929230921e-05,289.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4337158203125,0.0,0.0,9.87724561127834e-05,291.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5276184082031,0.0,0.0,0.0004685333115048,289.1107788085937,294.1499938964844,253.47000122070312,252.691162109375,254.44546508789065,253.549560546875,287.16729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993955027312,5.7933990937897314e-09,0.0009993897983804,-0.0142301367595791,0.0,0.0,0.0,-0.0076848524622619,60.0,-23.00767135620117,-0.0,-6.80979823641792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4507141113281,0.0,0.0,9.377914830110969e-05,290.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.491943359375,0.0,0.0,9.87539388006553e-05,290.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.428466796875,0.0,0.0,7.293934322660789e-05,289.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4190979003906,0.0,0.0,9.8753982456401e-05,291.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5118713378906,0.0,0.0,0.0004684456798713,289.095703125,294.1499938964844,253.4499969482422,252.6741485595703,254.42800903320312,253.53062438964844,287.1505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992085397243,5.771539690613281e-09,0.0009992028353735,-0.0141728715971112,0.0,0.0,0.0,-0.0076740151271224,60.0,-23.003646850585938,-0.0,-6.80725094071022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4507141113281,0.0,0.0,9.377914830110969e-05,290.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.491943359375,0.0,0.0,9.87539388006553e-05,290.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.428466796875,0.0,0.0,7.293934322660789e-05,289.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4190979003906,0.0,0.0,9.8753982456401e-05,291.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5118713378906,0.0,0.0,0.0004684456798713,289.095703125,294.1499938964844,253.4499969482422,252.6741485595703,254.42800903320312,253.53062438964844,287.1505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992085397243,5.771539690613281e-09,0.0009992028353735,-0.0141728715971112,0.0,0.0,0.0,-0.0076740151271224,60.0,-23.003646850585938,-0.0,-6.80725094071022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4356689453125,0.0,0.0,9.377534297527744e-05,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4764099121094,0.0,0.0,9.87499370239675e-05,290.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4137268066406,0.0,0.0,7.293638918781653e-05,289.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.40447998046875,0.0,0.0,9.874997340375558e-05,291.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49609375,0.0,0.0,0.0004684267041739,289.08056640625,294.1499938964844,253.42999267578125,252.6571350097656,254.41050720214844,253.51150512695312,287.1338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999167910777,5.7667963737628725e-09,0.0009991622064262,-0.0141604458913207,0.0,0.0,0.0,-0.0076716635376214,60.0,-23.003082275390625,-0.0,-6.806698138461797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4356689453125,0.0,0.0,9.377534297527744e-05,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4764099121094,0.0,0.0,9.87499370239675e-05,290.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4137268066406,0.0,0.0,7.293638918781653e-05,289.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.40447998046875,0.0,0.0,9.874997340375558e-05,291.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49609375,0.0,0.0,0.0004684267041739,289.08056640625,294.1499938964844,253.42999267578125,252.6571350097656,254.41050720214844,253.51150512695312,287.1338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999167910777,5.7667963737628725e-09,0.0009991622064262,-0.0141604458913207,0.0,0.0,0.0,-0.0076716635376214,60.0,-23.003082275390625,-0.0,-6.806698138461797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.420654296875,0.0,0.0,9.378427057527006e-05,290.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4608459472656,0.0,0.0,9.875933028524742e-05,290.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3989562988281,0.0,0.0,7.294333045138046e-05,289.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38983154296875,0.0,0.0,9.875936666503549e-05,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48028564453125,0.0,0.0,0.0004684712621383,289.0654296875,294.1499938964844,253.4100036621093,252.6400909423828,254.39295959472656,253.4921875,287.1170959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.77791015032858e-09,0.0009992572013288,-0.0141895608976483,0.0,0.0,0.0,-0.0076771732419729,60.0,-23.005756378173828,-0.0,-6.807993457869088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.420654296875,0.0,0.0,9.378427057527006e-05,290.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4608459472656,0.0,0.0,9.875933028524742e-05,290.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3989562988281,0.0,0.0,7.294333045138046e-05,289.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38983154296875,0.0,0.0,9.875936666503549e-05,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48028564453125,0.0,0.0,0.0004684712621383,289.0654296875,294.1499938964844,253.4100036621093,252.6400909423828,254.39295959472656,253.4921875,287.1170959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.77791015032858e-09,0.0009992572013288,-0.0141895608976483,0.0,0.0,0.0,-0.0076771732419729,60.0,-23.005756378173828,-0.0,-6.807993457869088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4131164550781,0.0,0.0,9.379310358781368e-05,290.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4530944824219,0.0,0.0,9.876863623503596e-05,290.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3915710449219,0.0,0.0,7.295019895536825e-05,289.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3824768066406,0.0,0.0,9.876867261482404e-05,291.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.472412109375,0.0,0.0,0.0004685154126491,289.057861328125,294.1499938964844,253.3999938964844,252.63156127929688,254.38417053222656,253.48245239257807,287.1087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999357085675,5.788916013216294e-09,0.0009993512649089,-0.0142183927819132,0.0,0.0,0.0,-0.007682628929615,60.0,-23.00824546813965,-0.0,-6.809275987507135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40557861328125,0.0,0.0,9.380467236042024e-05,290.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4453125,0.0,0.0,9.87808161880821e-05,290.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3841552734375,0.0,0.0,7.2959199314937e-05,289.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3751525878906,0.0,0.0,9.878085256787016e-05,291.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4645080566406,0.0,0.0,0.0004685732128564,289.0502624511719,294.1499938964844,253.38999938964844,252.6230316162109,254.37538146972656,253.47265625,287.10040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994802530854,5.8033271521651394e-09,0.0009994745487347,-0.0142561458051204,0.0,0.0,0.0,-0.0076897731050848,60.0,-23.011444091796875,-0.0,-6.810955710534472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3905029296875,0.0,0.0,9.383525321027264e-05,290.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42974853515625,0.0,0.0,9.881301957648247e-05,290.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3693542480469,0.0,0.0,7.298297714442015e-05,289.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3604431152344,0.0,0.0,9.881305595627056e-05,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4486999511719,0.0,0.0,0.0004687259497586,289.0350952148437,294.1499938964844,253.3699951171875,252.6059417724609,254.3577423095703,253.4529266357422,287.0837097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998060995712,5.841422456853706e-09,0.0009998001623898,-0.0143559426069259,0.0,0.0,0.0,-0.0077086584642529,60.0,-23.019710540771484,-0.0,-6.815396602632974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3905029296875,0.0,0.0,9.383525321027264e-05,290.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42974853515625,0.0,0.0,9.881301957648247e-05,290.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3693542480469,0.0,0.0,7.298297714442015e-05,289.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3604431152344,0.0,0.0,9.881305595627056e-05,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4486999511719,0.0,0.0,0.0004687259497586,289.0350952148437,294.1499938964844,253.3699951171875,252.6059417724609,254.3577423095703,253.4529266357422,287.0837097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998060995712,5.841422456853706e-09,0.0009998001623898,-0.0143559426069259,0.0,0.0,0.0,-0.0077086584642529,60.0,-23.019710540771484,-0.0,-6.815396602632974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3753967285156,0.0,0.0,9.387435420649126e-05,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4141540527344,0.0,0.0,9.885419422062114e-05,290.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3545227050781,0.0,0.0,7.301339064724743e-05,289.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3457336425781,0.0,0.0,9.88542306004092e-05,291.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.432861328125,0.0,0.0,0.0004689212946686,289.0198669433594,294.1499938964844,253.3500061035156,252.58883666992188,254.34005737304688,253.4329833984375,287.0670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002226335927,5.8901350463713706e-09,0.0010002166964113,-0.0144835533574223,0.0,0.0,0.0,-0.0077328071929514,60.0,-23.03037452697754,-0.0,-6.821077391805376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3753967285156,0.0,0.0,9.387435420649126e-05,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4141540527344,0.0,0.0,9.885419422062114e-05,290.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3545227050781,0.0,0.0,7.301339064724743e-05,289.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3457336425781,0.0,0.0,9.88542306004092e-05,291.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.432861328125,0.0,0.0,0.0004689212946686,289.0198669433594,294.1499938964844,253.3500061035156,252.58883666992188,254.34005737304688,253.4329833984375,287.0670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002226335927,5.8901350463713706e-09,0.0010002166964113,-0.0144835533574223,0.0,0.0,0.0,-0.0077328071929514,60.0,-23.03037452697754,-0.0,-6.821077391805376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3602905273437,0.0,0.0,9.39192541409284e-05,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3985595703125,0.0,0.0,9.890148066915572e-05,290.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33966064453125,0.0,0.0,7.304831524379551e-05,289.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3309631347656,0.0,0.0,9.89015170489438e-05,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.41705322265625,0.0,0.0,0.00046914559789,289.004638671875,294.1499938964844,253.3300018310547,252.5717163085937,254.32232666015625,253.4128570556641,287.05035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007009841501,5.946074299600923e-09,0.0010006950469687,-0.0146300951018929,0.0,0.0,0.0,-0.0077605391852557,60.0,-23.04285430908203,-0.0,-6.827603726833331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3602905273437,0.0,0.0,9.39192541409284e-05,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3985595703125,0.0,0.0,9.890148066915572e-05,290.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33966064453125,0.0,0.0,7.304831524379551e-05,289.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3309631347656,0.0,0.0,9.89015170489438e-05,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.41705322265625,0.0,0.0,0.00046914559789,289.004638671875,294.1499938964844,253.3300018310547,252.5717163085937,254.32232666015625,253.4128570556641,287.05035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007009841501,5.946074299600923e-09,0.0010006950469687,-0.0146300951018929,0.0,0.0,0.0,-0.0077605391852557,60.0,-23.04285430908203,-0.0,-6.827603726833331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,290.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3451538085937,0.0,0.0,9.39673263928853e-05,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3829345703125,0.0,0.0,9.89521067822352e-05,289.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.32476806640625,0.0,0.0,7.30857063899748e-05,289.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3161926269531,0.0,0.0,9.895214316202328e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40118408203125,0.0,0.0,0.0004693857335951,288.9893493652344,294.1499938964844,253.3099975585937,252.5545654296875,254.3045349121093,253.3925628662109,287.03369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.005966834976561e-09,0.0010012071579694,-0.0147869903594255,0.0,0.0,0.0,-0.0077902302145957,60.0,-23.05641365051269,-0.0,-6.834594756810476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
