time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539940,289.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7885131835937,0.0,0.050000000745058,9.422490984434262e-05,289.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7994689941406,0.0,0.050000000745058,9.922336175804958e-05,289.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7826232910156,0.0,0.050000000745058,7.328604260692373e-05,289.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7801208496094,0.0,0.050000000745058,9.92233690340072e-05,290.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8047790527344,0.0,0.050000000745058,0.0004706727631855,287.4131164550781,291.1499938964844,250.9499969482422,250.40093994140625,252.38856506347656,251.0867614746093,285.3907165527344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669410583463e-09,0.0010039497865363,-0.0156270936131477,0.0,0.0,0.0,-0.0079492172226309,60.0,-23.61591148376465,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7885131835937,0.0,0.050000000745058,9.422490984434262e-05,289.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7994689941406,0.0,0.050000000745058,9.922336175804958e-05,289.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7826232910156,0.0,0.050000000745058,7.328604260692373e-05,289.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7801208496094,0.0,0.050000000745058,9.92233690340072e-05,290.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8047790527344,0.0,0.050000000745058,0.0004706727631855,287.4131164550781,291.1499938964844,250.9499969482422,250.40093994140625,252.38856506347656,251.0867614746093,285.3907165527344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669410583463e-09,0.0010039497865363,-0.0156270936131477,0.0,0.0,0.0,-0.0079492172226309,60.0,-23.61591148376465,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1502380371094,0.6346790194511414,0.050000000745058,0.0408389270305633,289.8363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1524963378906,0.6346790194511414,0.050000000745058,0.0430053584277629,289.5929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1490173339844,0.6346790194511414,0.050000000745058,0.0317636094987392,289.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14849853515625,0.6346790194511414,0.050000000745058,0.0430053584277629,290.623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1535949707031,0.6346790194511414,0.050000000745058,0.2039988934993744,285.8615417480469,291.1499938964844,250.9339599609375,250.38584899902344,275.85955810546875,282.1041259765625,285.11962890625,1.0,0.1097106337547302,0.0,0.0,1.0,1.0,-0.4351097345352173,2.293902667815928e-07,0.4351094961166382,-0.1266679167747497,0.0,0.0,0.0,10.189590454101562,60.0,-906.4077758789062,-0.0,12.280265808105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.7720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180236816406,0.6318506002426147,0.050000000745058,0.04523416608572,289.8195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.6318506002426147,0.050000000745058,0.0476337559521198,289.643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179626464844,0.6318506002426147,0.050000000745058,0.0351821295917034,289.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81793212890625,0.6318506002426147,0.050000000745058,0.0476337559521198,290.6097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.6318506002426147,0.050000000745058,0.2259540259838104,284.70379638671875,291.1499938964844,250.9181671142578,250.3710327148437,279.1748962402344,290.1827697753906,284.23614501953125,1.0,0.1210902631282806,0.1842170506715774,0.1842170506715774,1.0,1.0,-0.4819771349430084,0.0207077302038669,0.4612694084644317,-0.1175129786133766,0.0,0.0,0.0,12.50929069519043,60.0,-1526.1827392578125,-0.0,16.679733276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0878295898437,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8757531127956006e-21,7.44695842079859e-21,-2.5712051060545985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.7276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.40838623046875,0.5713129639625549,0.050000000745058,0.0456787832081317,289.7847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.40838623046875,0.5713129639625549,0.050000000745058,0.0481019578874111,289.6672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.40838623046875,0.5713129639625549,0.050000000745058,0.0355279445648193,289.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.40838623046875,0.5713129639625549,0.050000000745058,0.0481019578874111,290.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.40838623046875,0.5713129639625549,0.050000000745058,0.2281749844551086,283.35919189453125,291.1499938964844,250.8872833251953,250.3422241210937,279.2084350585937,290.5894470214844,283.2320556640625,1.0,0.1405974477529525,0.1942994147539138,0.1942994147539138,1.0,1.0,-0.486716628074646,0.0231838896870613,0.4635327458381653,-0.1164395064115524,0.0,0.0,1.0,20.02036666870117,60.0,-143.2383270263672,-6590.17041015625,23.188247680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6481018066406,306.2367248535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0057541667483747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3646979629993438,0.3646997511386871,-1.7955898101718049e-06,0.0,5.839747700520093e-06,0.0,0.0,7.910130500793457,0.0,0.0,0.0,0.2731204926967621,4.0,0.0,1.0
540240,289.7276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.40838623046875,0.5713129639625549,0.050000000745058,0.0456787832081317,289.7847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.40838623046875,0.5713129639625549,0.050000000745058,0.0481019578874111,289.6672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.40838623046875,0.5713129639625549,0.050000000745058,0.0355279445648193,289.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.40838623046875,0.5713129639625549,0.050000000745058,0.0481019578874111,290.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.40838623046875,0.5713129639625549,0.050000000745058,0.2281749844551086,283.35919189453125,291.1499938964844,250.8872833251953,250.3422241210937,279.2084350585937,290.5894470214844,283.2320556640625,1.0,0.1405974477529525,0.1942994147539138,0.1942994147539138,1.0,1.0,-0.486716628074646,0.0231838896870613,0.4635327458381653,-0.1164395064115524,0.0,0.0,1.0,20.02036666870117,60.0,-143.2383270263672,-6590.17041015625,23.188247680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6481018066406,306.2367248535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0057541667483747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3646979629993438,0.3646997511386871,-1.7955898101718049e-06,0.0,5.839747700520093e-06,0.0,0.0,7.910130500793457,0.0,0.0,0.0,0.2731204926967621,4.0,0.0,1.0
540300,289.71514892578125,297.1499938964844,293.1499938964844,0.0007335096015594,-70.29354858398438,284.466552734375,0.5495008230209351,0.050000000745058,0.0458160750567913,289.7735290527344,297.1499938964844,293.1499938964844,0.0007352260290645,-74.1957015991211,284.37896728515625,0.5495008230209351,0.050000000745058,0.0482465326786041,289.66656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7294921875,0.5495008230209351,0.050000000745058,0.0356347262859344,289.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7294921875,0.5495008230209351,0.050000000745058,0.0482465326786041,290.5791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1444702148437,0.5495008230209351,0.050000000745058,0.2288607805967331,283.8063659667969,291.1499938964844,250.8721923828125,250.3282165527344,279.191162109375,290.580810546875,284.5322265625,1.0,0.1490044295787811,0.1950502842664718,0.1950502842664718,1.0,1.0,-0.4881795942783355,0.0234205238521099,0.4647590517997741,-0.1167046204209327,0.0,0.0,1.0,23.68687438964844,60.0,2407.8310546875,-7581.38720703125,26.34194564819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0544738769531,308.1669616699219,278.1499938964844,0.0,18000.0,313.1499938964844,4348.92431640625,19080.0,0.0,0.0,0.0263982750475406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9730685353279114,0.9730764031410216,-7.864067811169662e-06,0.0,2.679089266166557e-05,0.0,0.0,102.93049621582033,0.0,0.0,0.0,0.5732742547988892,4.0,0.0,1.0
540360,289.7237548828125,297.1499938964844,293.1499938964844,0.0014534426154568,-133.10333251953125,287.1970520019531,0.5326769948005676,0.050000000745058,0.0459472984075546,289.7769470214844,297.1499938964844,293.1499938964844,0.0014073721831664,-135.72140502929688,287.1160888671875,0.5326769948005676,0.050000000745058,0.0483847148716449,289.67633056640625,297.1499938964844,293.1499938964844,0.0009440738358534,-67.24388122558594,286.3241271972656,0.5326769948005676,0.050000000745058,0.0357367880642414,289.4327392578125,297.1499938964844,293.1499938964844,0.0010695661185309,-103.1447525024414,286.5067138671875,0.5326769948005676,0.050000000745058,0.0483847148716449,290.58428955078125,297.1499938964844,293.1499938964844,0.001007045386359,-460.6741333007813,286.5373229980469,0.5326769948005676,0.050000000745058,0.2295162677764892,285.29425048828125,291.1499938964844,250.8573303222656,250.31446838378903,279.180908203125,290.5820007324219,285.96697998046875,1.0,0.1565744429826736,0.1957943588495254,0.1957943588495254,0.9995751976966858,1.0,-0.4895778298377991,0.0236452594399452,0.4659325778484344,-0.1169783845543861,0.0,0.0,1.0,27.19410896301269,60.0,2900.83056640625,-7530.107421875,29.375965118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.803466796875,307.3935241699219,278.1499938964844,0.0,18000.0,313.1499938964844,10904.37890625,19080.0,0.0,0.0,0.0463894829154014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2822810411453247,1.2822946310043335,-1.3581427083408926e-05,0.0,4.707942935056053e-05,0.0,0.0,234.4589080810547,0.0,0.0,0.0,0.7139318585395813,4.0,0.0,1.0
540420,289.7731018066406,297.1499938964844,293.1499938964844,0.0027185755316168,-235.12632751464844,291.106689453125,0.5097683072090149,0.050000000745058,0.0461865738034248,289.80841064453125,297.1499938964844,293.1499938964844,0.0026964102871716,-245.5908050537109,291.0654296875,0.5097683072090149,0.050000000745058,0.0486366860568523,289.7203063964844,297.1499938964844,293.1499938964844,0.0022823035251349,-153.60597229003906,290.4083251953125,0.5097683072090149,0.050000000745058,0.0359228923916816,289.4770812988281,297.1499938964844,293.1499938964844,0.0025023559574037,-227.98052978515625,290.7280578613281,0.5097683072090149,0.050000000745058,0.0486366860568523,290.61798095703125,297.1499938964844,293.1499938964844,0.0019765791948884,-854.460205078125,290.0208740234375,0.5097683072090149,0.050000000745058,0.2307115048170089,287.2431945800781,291.1499938964844,250.82830810546875,250.28775024414065,279.17584228515625,290.6115417480469,287.5856018066406,1.0,0.1694206148386001,0.1980177015066146,0.1980177015066146,0.9987255334854126,1.0,-0.4921275079250335,0.0242378506809473,0.467889666557312,-0.1173558011651039,0.0,0.0,1.0,33.58906173706055,60.0,2366.469970703125,-7208.66796875,34.95182800292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9791259765625,305.8316345214844,278.1499938964844,0.0,18000.0,313.1499938964844,16843.63671875,19080.0,0.0,0.0,0.0859635546803474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5032304525375366,1.503249168395996,-1.866194543254096e-05,0.0,8.72420787345618e-05,0.0,0.0,377.6880798339844,0.0,0.0,0.0,0.8241639137268066,4.0,0.0,1.0
540480,289.7731018066406,297.1499938964844,293.1499938964844,0.0027185755316168,-235.12632751464844,291.106689453125,0.5097683072090149,0.050000000745058,0.0461865738034248,289.80841064453125,297.1499938964844,293.1499938964844,0.0026964102871716,-245.5908050537109,291.0654296875,0.5097683072090149,0.050000000745058,0.0486366860568523,289.7203063964844,297.1499938964844,293.1499938964844,0.0022823035251349,-153.60597229003906,290.4083251953125,0.5097683072090149,0.050000000745058,0.0359228923916816,289.4770812988281,297.1499938964844,293.1499938964844,0.0025023559574037,-227.98052978515625,290.7280578613281,0.5097683072090149,0.050000000745058,0.0486366860568523,290.61798095703125,297.1499938964844,293.1499938964844,0.0019765791948884,-854.460205078125,290.0208740234375,0.5097683072090149,0.050000000745058,0.2307115048170089,287.2431945800781,291.1499938964844,250.82830810546875,250.28775024414065,279.17584228515625,290.6115417480469,287.5856018066406,1.0,0.1694206148386001,0.1980177015066146,0.1980177015066146,0.9987255334854126,1.0,-0.4921275079250335,0.0242378506809473,0.467889666557312,-0.1173558011651039,0.0,0.0,1.0,33.58906173706055,60.0,2366.469970703125,-7208.66796875,34.95182800292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9791259765625,305.8316345214844,278.1499938964844,0.0,18000.0,313.1499938964844,16843.63671875,19080.0,0.0,0.0,0.0859635546803474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5032304525375366,1.503249168395996,-1.866194543254096e-05,0.0,8.72420787345618e-05,0.0,0.0,377.6880798339844,0.0,0.0,0.0,0.8241639137268066,4.0,0.0,1.0
540540,289.83673095703125,297.1499938964844,293.1499938964844,0.0038360534235835,-317.194091796875,293.8448791503906,0.4955895841121673,0.050000000745058,0.0463909618556499,289.8535461425781,297.1499938964844,293.1499938964844,0.0038421617355197,-334.53192138671875,293.8468322753906,0.4955895841121673,0.050000000745058,0.0488519184291362,289.7765197753906,297.1499938964844,293.1499938964844,0.0034527175594121,-222.7602081298828,293.2770080566406,0.4955895841121673,0.050000000745058,0.0360818579792976,289.5329895019531,297.1499938964844,293.1499938964844,0.0037682012189179,-328.32928466796875,293.7129821777344,0.4955895841121673,0.050000000745058,0.0488519184291362,290.6651306152344,297.1499938964844,293.1499938964844,0.0028156551998108,-1169.885498046875,292.4140319824219,0.4955895841121673,0.050000000745058,0.2317324578762054,288.45330810546875,291.1499938964844,250.8002014160156,250.2620391845703,279.17779541015625,290.6572570800781,288.7148132324219,1.0,0.1796003878116607,0.2008721530437469,0.2008721530437469,0.9978759288787842,1.0,-0.4943054318428039,0.0249573402106761,0.4693481028079986,-0.1175518482923507,0.0,0.0,1.0,39.05073928833008,60.0,1759.9146728515625,-6998.77685546875,39.75871276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9826354980469,304.9095153808594,278.1499938964844,0.0,18000.0,313.1499938964844,18505.3515625,20160.0,0.0,0.0,0.1228605061769485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5593606233596802,1.5593807697296145,-2.008162482525222e-05,0.0,0.0001246877945959,0.0,0.0,421.5960693359375,0.0,0.0,0.0,0.8671577572822571,4.0,0.0,1.0
540600,289.83673095703125,297.1499938964844,293.1499938964844,0.0038360534235835,-317.194091796875,293.8448791503906,0.4955895841121673,0.050000000745058,0.0463909618556499,289.8535461425781,297.1499938964844,293.1499938964844,0.0038421617355197,-334.53192138671875,293.8468322753906,0.4955895841121673,0.050000000745058,0.0488519184291362,289.7765197753906,297.1499938964844,293.1499938964844,0.0034527175594121,-222.7602081298828,293.2770080566406,0.4955895841121673,0.050000000745058,0.0360818579792976,289.5329895019531,297.1499938964844,293.1499938964844,0.0037682012189179,-328.32928466796875,293.7129821777344,0.4955895841121673,0.050000000745058,0.0488519184291362,290.6651306152344,297.1499938964844,293.1499938964844,0.0028156551998108,-1169.885498046875,292.4140319824219,0.4955895841121673,0.050000000745058,0.2317324578762054,288.45330810546875,291.1499938964844,250.8002014160156,250.2620391845703,279.17779541015625,290.6572570800781,288.7148132324219,1.0,0.1796003878116607,0.2008721530437469,0.2008721530437469,0.9978759288787842,1.0,-0.4943054318428039,0.0249573402106761,0.4693481028079986,-0.1175518482923507,0.0,0.0,1.0,39.05073928833008,60.0,1759.9146728515625,-6998.77685546875,39.75871276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9826354980469,304.9095153808594,278.1499938964844,0.0,18000.0,313.1499938964844,18505.3515625,20160.0,0.0,0.0,0.1228605061769485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5593606233596802,1.5593807697296145,-2.008162482525222e-05,0.0,0.0001246877945959,0.0,0.0,421.5960693359375,0.0,0.0,0.0,0.8671577572822571,4.0,0.0,1.0
540660,289.9019470214844,297.1499938964844,293.1499938964844,0.0048445430584251,-382.0278625488281,295.9947814941406,0.4858714640140533,0.050000000745058,0.0465602166950702,289.9027099609375,297.1499938964844,293.1499938964844,0.0048815165646374,-405.0599060058594,296.0356750488281,0.4858714640140533,0.050000000745058,0.0490301512181758,289.8353271484375,297.1499938964844,293.1499938964844,0.0044936388731002,-277.3913879394531,295.52899169921875,0.4858714640140533,0.050000000745058,0.0362135022878646,289.5915832519531,297.1499938964844,293.1499938964844,0.0049186730757355,-407.829833984375,296.059814453125,0.4858714640140533,0.050000000745058,0.0490301512181758,290.7162780761719,297.1499938964844,293.1499938964844,0.0035316019784659,-1416.0704345703125,294.28399658203125,0.4858714640140533,0.050000000745058,0.2325779199600219,289.4160461425781,291.1499938964844,250.77297973632807,250.2372894287109,279.1798400878906,290.7080993652344,289.6300048828125,1.0,0.1875766366720199,0.2039714008569717,0.2039714008569717,0.9969569444656372,1.0,-0.4961090087890625,0.0257302075624465,0.4703787863254547,-0.1176305264234542,0.0,0.0,1.0,43.572696685791016,48.0,1331.8046875,-6956.7763671875,43.7697639465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6761779785156,304.63934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,19861.880859375,20160.0,0.0,0.0,0.1554129123687744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6037260293960571,1.6037472486495972,-2.124056663888041e-05,0.0,0.0001577243383508,0.0,0.0,458.6143798828125,0.0,0.0,0.0,0.8759380578994751,4.0,0.0,1.0
540720,289.9019470214844,297.1499938964844,293.1499938964844,0.0048445430584251,-382.0278625488281,295.9947814941406,0.4858714640140533,0.050000000745058,0.0465602166950702,289.9027099609375,297.1499938964844,293.1499938964844,0.0048815165646374,-405.0599060058594,296.0356750488281,0.4858714640140533,0.050000000745058,0.0490301512181758,289.8353271484375,297.1499938964844,293.1499938964844,0.0044936388731002,-277.3913879394531,295.52899169921875,0.4858714640140533,0.050000000745058,0.0362135022878646,289.5915832519531,297.1499938964844,293.1499938964844,0.0049186730757355,-407.829833984375,296.059814453125,0.4858714640140533,0.050000000745058,0.0490301512181758,290.7162780761719,297.1499938964844,293.1499938964844,0.0035316019784659,-1416.0704345703125,294.28399658203125,0.4858714640140533,0.050000000745058,0.2325779199600219,289.4160461425781,291.1499938964844,250.77297973632807,250.2372894287109,279.1798400878906,290.7080993652344,289.6300048828125,1.0,0.1875766366720199,0.2039714008569717,0.2039714008569717,0.9969569444656372,1.0,-0.4961090087890625,0.0257302075624465,0.4703787863254547,-0.1176305264234542,0.0,0.0,1.0,43.572696685791016,48.0,1331.8046875,-6956.7763671875,43.7697639465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6761779785156,304.63934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,19861.880859375,20160.0,0.0,0.0,0.1554129123687744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6037260293960571,1.6037472486495972,-2.124056663888041e-05,0.0,0.0001577243383508,0.0,0.0,458.6143798828125,0.0,0.0,0.0,0.8759380578994751,4.0,0.0,1.0
540780,289.9499206542969,297.1499938964844,293.1499938964844,0.0055742072872817,-422.85693359375,297.3678283691406,0.4834880828857422,0.050000000745058,0.0466041378676891,289.9403076171875,297.1499938964844,293.1499938964844,0.0056375539861619,-449.5753173828125,297.4349365234375,0.4834880828857422,0.050000000745058,0.0490764044225215,289.8794860839844,297.1499938964844,293.1499938964844,0.0052398047409951,-311.7959289550781,296.96539306640625,0.4834880828857422,0.050000000745058,0.0362476631999015,289.6356506347656,297.1499938964844,293.1499938964844,0.005763788241893,-458.0238342285156,297.5582275390625,0.4834880828857422,0.050000000745058,0.0490764044225215,290.7552185058594,297.1499938964844,293.1499938964844,0.0040174867026507,-1569.2916259765625,295.4736022949219,0.4834880828857422,0.050000000745058,0.2327973246574401,290.0403137207031,291.1499938964844,250.75271606445312,250.218978881836,279.1781921386719,290.7472229003906,290.2272644042969,1.0,0.1891756206750869,0.2060648202896118,0.2060648202896118,0.9962525963783264,1.0,-0.4965772628784179,0.0262273102998733,0.4703499674797058,-0.1175684928894043,0.0,0.0,1.0,44.74411010742188,48.0,1108.126220703125,-7002.64208984375,44.81348037719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8160705566406,304.77667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,20057.568359375,20160.0,0.0,0.0,0.1767849922180175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.61002516746521,1.6100465059280396,-2.140774995496031e-05,0.0,0.0001794142881408,0.0,0.0,464.0396728515625,0.0,0.0,0.0,0.8790757656097412,4.0,0.0,1.0
540840,289.9640197753906,297.1499938964844,293.1499938964844,0.0057918005622923,-434.03955078125,297.7490234375,0.483564168214798,0.050000000745058,0.0466027297079563,289.9515380859375,297.1499938964844,293.1499938964844,0.005863765720278,-461.7799072265625,297.82354736328125,0.483564168214798,0.050000000745058,0.0490749180316925,289.8926086425781,297.1499938964844,293.1499938964844,0.0054614506661891,-321.2164001464844,297.3637390136719,0.483564168214798,0.050000000745058,0.0362465679645538,289.6487731933594,297.1499938964844,293.1499938964844,0.0060184970498085,-471.7807312011719,297.9739685058594,0.483564168214798,0.050000000745058,0.0490749180316925,290.7668151855469,297.1499938964844,293.1499938964844,0.0041569140739738,-1611.0133056640625,295.8031921386719,0.483564168214798,0.050000000745058,0.2327902913093567,290.2149658203125,291.1499938964844,250.74664306640625,250.2135009765625,279.17681884765625,290.7589111328125,290.3954162597656,1.0,0.1890320032835006,0.2065707296133041,0.2065707296133041,0.9960379600524902,1.0,-0.4965623021125793,0.0263428930193185,0.4702194035053253,-0.1175484210252761,0.0,0.0,1.0,44.70546722412109,36.0,1055.57763671875,-7028.6376953125,44.77904891967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.91180419921875,304.869140625,278.1499938964844,0.0,18000.0,313.1499938964844,20086.046875,20160.0,0.0,0.0,0.1826349943876266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6109397411346436,1.6109611988067627,-2.143208075722214e-05,0.0,0.000185351294931,0.0,0.0,464.8310241699219,0.0,0.0,0.0,0.8795313239097595,4.0,0.0,1.0
540900,289.9932861328125,297.1499938964844,293.1499938964844,0.0062525132670998,-456.2252807617188,298.5166015625,0.4847672879695892,0.050000000745058,0.0465805009007453,289.9751281738281,297.1499938964844,293.1499938964844,0.0063440431840717,-486.0141296386719,298.6061706542969,0.4847672879695892,0.050000000745058,0.0490515120327472,289.91998291015625,297.1499938964844,293.1499938964844,0.0059303143061697,-339.93365478515625,298.1654968261719,0.4847672879695892,0.050000000745058,0.0362292788922786,289.6762084960937,297.1499938964844,293.1499938964844,0.0065631996840238,-499.1281433105469,298.81072998046875,0.4847672879695892,0.050000000745058,0.0490515120327472,290.7911682128906,297.1499938964844,293.1499938964844,0.0044435672461986,-1693.38623046875,296.4662780761719,0.4847672879695892,0.050000000745058,0.2326792478561401,290.5697631835937,291.1499938964844,250.7337951660156,250.2019500732422,279.17266845703125,290.7834777832031,290.7387390136719,1.0,0.1878454983234405,0.207396313548088,0.207396313548088,0.9955784678459167,1.0,-0.4963255226612091,0.0265240762382745,0.4698014557361603,-0.1175232306122779,0.0,0.0,1.0,44.10895156860352,36.0,964.0848388671876,-7100.32275390625,44.2474479675293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.18658447265625,305.1341552734375,278.1499938964844,0.0,18000.0,313.1499938964844,20123.263671875,21240.0,0.0,0.0,0.1941022425889969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.612134337425232,1.612155795097351,-2.1463878510985523e-05,0.0,0.0001969891018234,0.0,0.0,465.8658447265625,0.0,0.0,0.0,0.895126223564148,4.0,0.0,1.0
540960,290.0213317871094,297.1499938964844,293.1499938964844,0.0067079146392643,-476.18701171875,299.2263488769531,0.4872613549232483,0.050000000745058,0.0465348996222019,289.9979858398437,297.1499938964844,293.1499938964844,0.0068206768482923,-507.846923828125,299.3300476074219,0.4872613549232483,0.050000000745058,0.0490034893155097,289.9461364746094,297.1499938964844,293.1499938964844,0.0063940472900867,-356.8385925292969,298.90704345703125,0.4872613549232483,0.050000000745058,0.036193810403347,289.70245361328125,297.1499938964844,293.1499938964844,0.0071100061759352,-523.8329467773438,299.58453369140625,0.4872613549232483,0.050000000745058,0.0490034893155097,290.8146667480469,297.1499938964844,293.1499938964844,0.0047163707204163,-1767.289306640625,297.0793762207031,0.4872613549232483,0.050000000745058,0.2324514687061309,290.9037170410156,291.1499938964844,250.7211761474609,250.19064331054688,279.16680908203125,290.8072509765625,291.0648193359375,1.0,0.1855711191892624,0.2078059911727905,0.2078059911727905,0.995122730731964,1.0,-0.4958396852016449,0.0266011226922273,0.4692385494709015,-0.1175430044531822,0.0,0.0,1.0,42.88743209838867,25.0,900.6856689453125,-7199.6376953125,43.160343170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5414123535156,305.49078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,20921.203125,21240.0,0.0,0.0,0.2041377425193786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6375356912612915,1.637557864189148,-2.2145590264699425e-05,0.0,0.0002071738708764,0.0,0.0,488.2358093261719,0.0,0.0,0.0,0.8944225907325745,4.0,0.0,1.0
541020,290.0738220214844,297.1499938964844,293.1499938964844,0.007605065125972,-509.9137268066406,300.5046691894531,0.4953822195529938,0.050000000745058,0.0463943518698215,290.0412902832031,297.1499938964844,293.1499938964844,0.0077665476128458,-544.8568725585938,300.63446044921875,0.4953822195529938,0.050000000745058,0.0488554872572422,289.9945068359375,297.1499938964844,293.1499938964844,0.0073109008371829,-385.6419067382813,300.2442932128906,0.4953822195529938,0.050000000745058,0.0360844954848289,289.7510070800781,297.1499938964844,293.1499938964844,0.0082177799195051,-566.003173828125,300.9790344238281,0.4953822195529938,0.050000000745058,0.0488554872572422,290.85888671875,297.1499938964844,293.1499938964844,0.0052227033302187,-1891.29150390625,298.1876220703125,0.4953822195529938,0.050000000745058,0.2317494004964828,291.5323486328125,291.1499938964844,250.6965484619141,250.16867065429688,279.15069580078125,290.85205078125,291.6829528808594,1.0,0.178615927696228,0.2071164101362228,0.2071164101362228,0.994211196899414,1.0,-0.4943421483039856,0.0263959821313619,0.4679461717605591,-0.1178170070052146,0.0,0.0,0.923773229122162,39.1247673034668,25.0,822.0448608398438,-7409.45458984375,39.824684143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4281921386719,306.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,21894.24609375,21240.0,0.0,0.0,0.2199958860874176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6103882789611816,1.6104100942611694,-2.183021751989145e-05,0.0,0.0002232678525615,0.0,0.0,470.3797607421875,0.0,0.0,0.0,0.8798485994338989,4.0,0.0,1.0
541080,290.0738220214844,297.1499938964844,293.1499938964844,0.007605065125972,-509.9137268066406,300.5046691894531,0.4953822195529938,0.050000000745058,0.0463943518698215,290.0412902832031,297.1499938964844,293.1499938964844,0.0077665476128458,-544.8568725585938,300.63446044921875,0.4953822195529938,0.050000000745058,0.0488554872572422,289.9945068359375,297.1499938964844,293.1499938964844,0.0073109008371829,-385.6419067382813,300.2442932128906,0.4953822195529938,0.050000000745058,0.0360844954848289,289.7510070800781,297.1499938964844,293.1499938964844,0.0082177799195051,-566.003173828125,300.9790344238281,0.4953822195529938,0.050000000745058,0.0488554872572422,290.85888671875,297.1499938964844,293.1499938964844,0.0052227033302187,-1891.29150390625,298.1876220703125,0.4953822195529938,0.050000000745058,0.2317494004964828,291.5323486328125,291.1499938964844,250.6965484619141,250.16867065429688,279.15069580078125,290.85205078125,291.6829528808594,1.0,0.178615927696228,0.2071164101362228,0.2071164101362228,0.994211196899414,1.0,-0.4943421483039856,0.0263959821313619,0.4679461717605591,-0.1178170070052146,0.0,0.0,0.923773229122162,39.1247673034668,25.0,822.0448608398438,-7409.45458984375,39.824684143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4281921386719,306.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,21894.24609375,21240.0,0.0,0.0,0.2199958860874176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6103882789611816,1.6104100942611694,-2.183021751989145e-05,0.0,0.0002232678525615,0.0,0.0,470.3797607421875,0.0,0.0,0.0,0.8798485994338989,4.0,0.0,1.0
541140,290.1211853027344,297.1499938964844,293.1499938964844,0.0085161356255412,-537.898193359375,301.6286315917969,0.5026817321777344,0.050000000745058,0.0462821535766124,290.08135986328125,297.1499938964844,293.1499938964844,0.008734006434679,-575.5701293945312,301.78057861328125,0.5026817321777344,0.050000000745058,0.0487373359501361,290.0379638671875,297.1499938964844,293.1499938964844,0.0082449363544583,-409.67523193359375,301.4208068847656,0.5026817321777344,0.050000000745058,0.0359972305595874,289.7944030761719,297.1499938964844,293.1499938964844,0.0093848118558526,-601.287841796875,302.2050170898437,0.5026817321777344,0.050000000745058,0.0487373359501361,290.8993225097656,297.1499938964844,293.1499938964844,0.0056972061283886,-1993.073486328125,299.16668701171875,0.5026817321777344,0.050000000745058,0.2311889380216598,292.1171875,291.1499938964844,250.6727600097656,250.1475524902344,279.1318359375,290.8930358886719,292.2554626464844,1.0,0.1732386201620102,0.2043577879667282,0.2043577879667282,0.9932996034622192,1.0,-0.4931464195251465,0.0257637649774551,0.4673826694488525,-0.1185986548662185,0.0,0.0,0.7552835941314697,36.119998931884766,25.0,753.9140014648438,-7565.0478515625,37.1751594543457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4686889648437,307.1623229980469,278.1499938964844,0.0,18000.0,313.1499938964844,24513.798828125,20160.0,0.0,0.0,0.2304351031780243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3793660402297974,1.3793842792510986,-1.8228358385385945e-05,0.0,0.0002338623307878,0.0,0.0,323.25396728515625,0.0,0.0,0.0,0.7533959746360779,4.0,0.0,1.0
541200,290.1211853027344,297.1499938964844,293.1499938964844,0.0085161356255412,-537.898193359375,301.6286315917969,0.5026817321777344,0.050000000745058,0.0462821535766124,290.08135986328125,297.1499938964844,293.1499938964844,0.008734006434679,-575.5701293945312,301.78057861328125,0.5026817321777344,0.050000000745058,0.0487373359501361,290.0379638671875,297.1499938964844,293.1499938964844,0.0082449363544583,-409.67523193359375,301.4208068847656,0.5026817321777344,0.050000000745058,0.0359972305595874,289.7944030761719,297.1499938964844,293.1499938964844,0.0093848118558526,-601.287841796875,302.2050170898437,0.5026817321777344,0.050000000745058,0.0487373359501361,290.8993225097656,297.1499938964844,293.1499938964844,0.0056972061283886,-1993.073486328125,299.16668701171875,0.5026817321777344,0.050000000745058,0.2311889380216598,292.1171875,291.1499938964844,250.6727600097656,250.1475524902344,279.1318359375,290.8930358886719,292.2554626464844,1.0,0.1732386201620102,0.2043577879667282,0.2043577879667282,0.9932996034622192,1.0,-0.4931464195251465,0.0257637649774551,0.4673826694488525,-0.1185986548662185,0.0,0.0,0.7552835941314697,36.119998931884766,25.0,753.9140014648438,-7565.0478515625,37.1751594543457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4686889648437,307.1623229980469,278.1499938964844,0.0,18000.0,313.1499938964844,24513.798828125,20160.0,0.0,0.0,0.2304351031780243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3793660402297974,1.3793842792510986,-1.8228358385385945e-05,0.0,0.0002338623307878,0.0,0.0,323.25396728515625,0.0,0.0,0.0,0.7533959746360779,4.0,0.0,1.0
541260,290.1634826660156,297.1499938964844,293.1499938964844,0.0094983763992786,-564.0787963867188,302.6219482421875,0.5089101195335388,0.050000000745058,0.0461975038051605,290.11834716796875,297.1499938964844,293.1499938964844,0.0097826346755027,-604.1698608398438,302.79217529296875,0.5089101195335388,0.050000000745058,0.0486481972038745,290.0768737792969,297.1499938964844,293.1499938964844,0.0092527568340301,-432.0010986328125,302.4601135253906,0.5089101195335388,0.050000000745058,0.0359313897788524,289.8331604003906,297.1499938964844,293.1499938964844,0.0106897167861461,-634.1452026367188,303.2902526855469,0.5089101195335388,0.050000000745058,0.0486481972038745,290.9360656738281,297.1499938964844,293.1499938964844,0.0061674085445702,-2087.2041015625,300.0250244140625,0.5089101195335388,0.050000000745058,0.230766087770462,292.6197509765625,291.1499938964844,250.64979553222656,250.1272888183593,279.11187744140625,290.93035888671875,292.7206115722656,1.0,0.1689437925815582,0.1995596587657928,0.1995596587657928,0.9923644065856934,1.0,-0.4922443926334381,0.0247389059513807,0.4675054848194122,-0.1198400482535362,0.0,0.0,0.5242838859558105,33.851959228515625,25.0,565.9862670898438,-7352.0126953125,35.18376159667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6221008300781,307.4492492675781,278.1499938964844,0.0,18000.0,313.1499938964844,25990.291015625,20160.0,0.0,0.0,0.2353622019290924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7973548769950867,0.7973657250404358,-1.0869176549022086e-05,0.0,0.0002388627181062,0.0,0.0,96.97351837158205,0.0,0.0,0.0,0.520118772983551,4.0,0.0,1.0
541320,290.1634826660156,297.1499938964844,293.1499938964844,0.0094983763992786,-564.0787963867188,302.6219482421875,0.5089101195335388,0.050000000745058,0.0461975038051605,290.11834716796875,297.1499938964844,293.1499938964844,0.0097826346755027,-604.1698608398438,302.79217529296875,0.5089101195335388,0.050000000745058,0.0486481972038745,290.0768737792969,297.1499938964844,293.1499938964844,0.0092527568340301,-432.0010986328125,302.4601135253906,0.5089101195335388,0.050000000745058,0.0359313897788524,289.8331604003906,297.1499938964844,293.1499938964844,0.0106897167861461,-634.1452026367188,303.2902526855469,0.5089101195335388,0.050000000745058,0.0486481972038745,290.9360656738281,297.1499938964844,293.1499938964844,0.0061674085445702,-2087.2041015625,300.0250244140625,0.5089101195335388,0.050000000745058,0.230766087770462,292.6197509765625,291.1499938964844,250.64979553222656,250.1272888183593,279.11187744140625,290.93035888671875,292.7206115722656,1.0,0.1689437925815582,0.1995596587657928,0.1995596587657928,0.9923644065856934,1.0,-0.4922443926334381,0.0247389059513807,0.4675054848194122,-0.1198400482535362,0.0,0.0,0.5242838859558105,33.851959228515625,25.0,565.9862670898438,-7352.0126953125,35.18376159667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6221008300781,307.4492492675781,278.1499938964844,0.0,18000.0,313.1499938964844,25990.291015625,20160.0,0.0,0.0,0.2353622019290924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7973548769950867,0.7973657250404358,-1.0869176549022086e-05,0.0,0.0002388627181062,0.0,0.0,96.97351837158205,0.0,0.0,0.0,0.520118772983551,4.0,0.0,1.0
541380,290.2010498046875,297.1499938964844,293.1499938964844,0.0108137372881174,-601.1943969726562,303.50537109375,0.5151990056037903,0.050000000745058,0.0461212955415248,290.1524658203125,297.1499938964844,293.1499938964844,0.0111928731203079,-644.3165283203125,303.6934509277344,0.5151990056037903,0.050000000745058,0.0485679432749748,290.1116638183594,297.1499938964844,293.1499938964844,0.0105896610766649,-462.4986572265625,303.38214111328125,0.5151990056037903,0.050000000745058,0.0358721166849136,289.8682861328125,297.1499938964844,293.1499938964844,0.0139050735160708,-730.2556762695312,304.0336608886719,0.5359622240066528,0.0696549862623214,0.0536223463714122,290.9690856933594,297.1499938964844,293.1499938964844,0.0067389914765954,-2220.424072265625,300.7313232421875,0.5151990056037903,0.050000000745058,0.230385422706604,292.8553161621094,291.1499938964844,250.6276397705078,250.1078491210937,279.095703125,290.9639587402344,292.842041015625,1.0,0.1655715405941009,0.1931057721376419,0.1931057721376419,0.9914291501045228,1.0,-0.4974892139434814,0.023709200322628,0.4737800061702728,-0.1227042973041534,0.0,0.0,0.276407927274704,31.85267639160156,28.0,-1.546264410018921,-6310.2822265625,34.01542663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9642028808594,306.2688293457031,278.1499938964844,0.0,18000.0,313.1499938964844,23179.447265625,20160.0,0.0,0.0,0.2334519177675247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3089300096035003,0.3089370131492615,-7.00098144079675e-06,0.0,0.000236924024648,0.0,0.0,20.675762176513672,0.0,0.0,0.0,0.3642756044864654,4.0,0.0,1.0
541440,290.2010498046875,297.1499938964844,293.1499938964844,0.0108137372881174,-601.1943969726562,303.50537109375,0.5151990056037903,0.050000000745058,0.0461212955415248,290.1524658203125,297.1499938964844,293.1499938964844,0.0111928731203079,-644.3165283203125,303.6934509277344,0.5151990056037903,0.050000000745058,0.0485679432749748,290.1116638183594,297.1499938964844,293.1499938964844,0.0105896610766649,-462.4986572265625,303.38214111328125,0.5151990056037903,0.050000000745058,0.0358721166849136,289.8682861328125,297.1499938964844,293.1499938964844,0.0139050735160708,-730.2556762695312,304.0336608886719,0.5359622240066528,0.0696549862623214,0.0536223463714122,290.9690856933594,297.1499938964844,293.1499938964844,0.0067389914765954,-2220.424072265625,300.7313232421875,0.5151990056037903,0.050000000745058,0.230385422706604,292.8553161621094,291.1499938964844,250.6276397705078,250.1078491210937,279.095703125,290.9639587402344,292.842041015625,1.0,0.1655715405941009,0.1931057721376419,0.1931057721376419,0.9914291501045228,1.0,-0.4974892139434814,0.023709200322628,0.4737800061702728,-0.1227042973041534,0.0,0.0,0.276407927274704,31.85267639160156,28.0,-1.546264410018921,-6310.2822265625,34.01542663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9642028808594,306.2688293457031,278.1499938964844,0.0,18000.0,313.1499938964844,23179.447265625,20160.0,0.0,0.0,0.2334519177675247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3089300096035003,0.3089370131492615,-7.00098144079675e-06,0.0,0.000236924024648,0.0,0.0,20.675762176513672,0.0,0.0,0.0,0.3642756044864654,4.0,0.0,1.0
541500,290.21844482421875,297.1499938964844,293.1499938964844,0.0118098938837647,-631.5153198242188,303.9240417480469,0.5224238038063049,0.050000000745058,0.0460433773696422,290.1686706542969,297.1499938964844,293.1499938964844,0.0118305850774049,-666.1146850585938,304.0669250488281,0.5231418609619141,0.0548071861267089,0.0486541651189327,290.1279296875,297.1499938964844,293.1499938964844,0.0115901166573166,-486.7573547363281,303.81695556640625,0.5224238038063049,0.050000000745058,0.0358115173876285,289.904296875,297.1499938964844,293.1499938964844,0.0320056229829788,-1141.5855712890625,304.0213928222656,0.6412796378135681,0.1041834875941276,0.0835531279444694,290.98468017578125,297.1499938964844,293.1499938964844,0.0071313329972326,-2329.1171875,301.0092468261719,0.5224238038063049,0.050000000745058,0.2299962043762207,292.7530212402344,291.1499938964844,250.61685180664065,250.09841918945312,279.1973571777344,290.9799499511719,292.6415710449219,1.0,0.1651128828525543,0.2026518434286117,0.2026518434286117,0.9909615516662598,1.0,-0.5328719615936279,0.0275026429444551,0.5053693056106567,-0.1277981251478195,0.0,0.0,0.1786312162876129,30.03665351867676,28.0,-508.4818420410156,-5720.02001953125,35.89656448364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7235412597656,305.0903015136719,278.1499938964844,0.0,18000.0,313.1499938964844,21746.263671875,19080.0,0.0,0.0,0.2294782400131225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1965779066085815,0.1965842694044113,-6.366425623127725e-06,0.0,0.0002328912378288,0.0,0.0,11.620183944702148,0.0,0.0,0.0,0.3223658502101898,4.0,0.0,1.0
541560,290.23712158203125,297.1499938964844,293.1499938964844,0.0158048439770936,-755.23779296875,304.0734558105469,0.5690159797668457,0.0716764330863952,0.0528944432735443,290.1933898925781,297.1499938964844,293.1499938964844,0.0234901960939168,-981.1043701171876,304.0602722167969,0.6171156167984009,0.0877468138933181,0.0690517872571945,290.14410400390625,297.1499938964844,293.1499938964844,0.0135746318846941,-539.311767578125,304.07354736328125,0.550033450126648,0.064751498401165,0.0378976836800575,289.9643859863281,297.1499938964844,293.1499938964844,0.0577434673905372,-1601.9703369140625,303.998046875,0.7284635901451111,0.1335192322731018,0.1133221760392189,291.0010681152344,297.1499938964844,293.1499938964844,0.0076596457511186,-2489.8408203125,301.2223205566406,0.5366569757461548,0.050000000745058,0.2293467968702316,292.3920288085937,291.1499938964844,250.6062774658203,250.0891876220703,279.4053955078125,290.9965209960937,292.1678771972656,1.0,0.1658174097537994,0.2302180379629135,0.2302180379629135,0.99050372838974,1.0,-0.6029936671257019,0.0391033217310905,0.5638903379440308,-0.1331589370965957,0.0,0.0,0.1302003115415573,27.11536026000977,48.0,-1126.9833984375,-5336.2578125,40.36082077026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5301208496094,303.9200134277344,278.1499938964844,0.0,18000.0,313.1499938964844,19938.125,19080.0,0.0,0.0,0.2234701067209243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1415067166090011,0.1415125578641891,-5.848371529282304e-06,0.0,0.0002267937525175,0.0,0.0,7.605773448944092,0.0,0.0,0.0,0.3192771971225738,4.0,0.0,1.0
541620,290.3555908203125,297.1499938964844,293.1499938964844,0.061048150062561,-1595.651611328125,304.0230712890625,0.7569552659988403,0.1216700449585914,0.0999299809336662,290.31378173828125,297.1499938964844,293.1499938964844,0.0737870410084724,-1922.2352294921875,304.0071105957031,0.7924063205718994,0.1383965760469436,0.1205304041504859,290.2367248535156,297.1499938964844,293.1499938964844,0.0599040873348712,-1225.8685302734375,304.020751953125,0.7540137767791748,0.1223334595561027,0.0767981708049774,290.1123046875,297.1499938964844,293.1499938964844,0.1077269986271858,-2595.196533203125,303.9657592773437,0.8745241761207581,0.1842801868915558,0.163227304816246,291.0451354980469,297.1499938964844,293.1499938964844,0.0092099150642752,-2962.76611328125,301.5080261230469,0.5801862478256226,0.050000000745058,0.2279285788536071,290.8983154296875,291.1499938964844,250.585678100586,250.0712890625,280.3135070800781,291.0401306152344,290.7054748535156,1.0,0.1789342314004898,0.3912943303585052,0.3912943303585052,0.9895881414413452,1.0,-0.8260881304740906,0.1614335626363754,0.664654552936554,-0.0566582418978214,0.0,0.0,0.2586241662502289,21.61231803894043,51.0,-1640.0084228515625,-6740.6435546875,62.49323272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2348937988281,304.6863708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18929.80859375,19080.0,0.0,0.0,0.2054580897092819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723742187023162,0.1723798960447311,-5.6786625464155804e-06,0.0,0.0002085138403344,0.0,0.0,9.05902099609375,0.0,0.0,0.0,0.3204643428325653,4.0,0.0,1.0
541680,290.3555908203125,297.1499938964844,293.1499938964844,0.061048150062561,-1595.651611328125,304.0230712890625,0.7569552659988403,0.1216700449585914,0.0999299809336662,290.31378173828125,297.1499938964844,293.1499938964844,0.0737870410084724,-1922.2352294921875,304.0071105957031,0.7924063205718994,0.1383965760469436,0.1205304041504859,290.2367248535156,297.1499938964844,293.1499938964844,0.0599040873348712,-1225.8685302734375,304.020751953125,0.7540137767791748,0.1223334595561027,0.0767981708049774,290.1123046875,297.1499938964844,293.1499938964844,0.1077269986271858,-2595.196533203125,303.9657592773437,0.8745241761207581,0.1842801868915558,0.163227304816246,291.0451354980469,297.1499938964844,293.1499938964844,0.0092099150642752,-2962.76611328125,301.5080261230469,0.5801862478256226,0.050000000745058,0.2279285788536071,290.8983154296875,291.1499938964844,250.585678100586,250.0712890625,280.3135070800781,291.0401306152344,290.7054748535156,1.0,0.1789342314004898,0.3912943303585052,0.3912943303585052,0.9895881414413452,1.0,-0.8260881304740906,0.1614335626363754,0.664654552936554,-0.0566582418978214,0.0,0.0,0.2586241662502289,21.61231803894043,51.0,-1640.0084228515625,-6740.6435546875,62.49323272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2348937988281,304.6863708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18929.80859375,19080.0,0.0,0.0,0.2054580897092819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723742187023162,0.1723798960447311,-5.6786625464155804e-06,0.0,0.0002085138403344,0.0,0.0,9.05902099609375,0.0,0.0,0.0,0.3204643428325653,4.0,0.0,1.0
