time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541740,290.519287109375,297.1499938964844,293.1499938964844,0.0950094237923622,-2227.54833984375,304.009765625,0.8800574541091919,0.1593047678470611,0.1353729814291,290.4717712402344,297.1499938964844,293.1499938964844,0.1094346791505813,-2629.987060546875,303.9961853027344,0.9164443016052246,0.1782595515251159,0.1599891185760498,290.3800964355469,297.1499938964844,293.1499938964844,0.0995735228061676,-1800.2999267578125,303.99884033203125,0.8919326066970825,0.1671138405799865,0.1094987988471984,290.2670288085937,297.1499938964844,293.1499938964844,0.1414754390716552,-3233.792236328125,303.9740905761719,0.9860775470733644,0.2298662364482879,0.1969603896141052,291.1109924316406,297.1499938964844,293.1499938964844,0.0103483209386467,-3210.525634765625,301.99951171875,0.6138027310371399,0.050000000745058,0.2271426916122436,290.3948974609375,291.1499938964844,250.5658569335937,250.0541076660156,279.9142761230469,291.10546875,290.386474609375,1.0,0.1945914775133133,0.4626359045505523,0.4626359045505523,0.9886726140975952,1.0,-0.9948041439056396,0.2757339477539062,0.7190701961517334,0.0266944002360105,0.0,0.0,0.4085376560688019,19.331485748291016,39.0,-594.0887451171875,-10043.36328125,88.70471954345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7010192871094,307.3157958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18332.94140625,18000.0,0.0,0.0,0.1948283016681671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3287047445774078,0.3287107348442077,-5.974464329483453e-06,0.0,0.0001977259526029,0.0,0.0,19.091184616088867,0.0,0.0,0.0,0.3351022899150848,4.0,0.0,1.0
541800,290.519287109375,297.1499938964844,293.1499938964844,0.0950094237923622,-2227.54833984375,304.009765625,0.8800574541091919,0.1593047678470611,0.1353729814291,290.4717712402344,297.1499938964844,293.1499938964844,0.1094346791505813,-2629.987060546875,303.9961853027344,0.9164443016052246,0.1782595515251159,0.1599891185760498,290.3800964355469,297.1499938964844,293.1499938964844,0.0995735228061676,-1800.2999267578125,303.99884033203125,0.8919326066970825,0.1671138405799865,0.1094987988471984,290.2670288085937,297.1499938964844,293.1499938964844,0.1414754390716552,-3233.792236328125,303.9740905761719,0.9860775470733644,0.2298662364482879,0.1969603896141052,291.1109924316406,297.1499938964844,293.1499938964844,0.0103483209386467,-3210.525634765625,301.99951171875,0.6138027310371399,0.050000000745058,0.2271426916122436,290.3948974609375,291.1499938964844,250.5658569335937,250.0541076660156,279.9142761230469,291.10546875,290.386474609375,1.0,0.1945914775133133,0.4626359045505523,0.4626359045505523,0.9886726140975952,1.0,-0.9948041439056396,0.2757339477539062,0.7190701961517334,0.0266944002360105,0.0,0.0,0.4085376560688019,19.331485748291016,39.0,-594.0887451171875,-10043.36328125,88.70471954345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7010192871094,307.3157958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18332.94140625,18000.0,0.0,0.0,0.1948283016681671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3287047445774078,0.3287107348442077,-5.974464329483453e-06,0.0,0.0001977259526029,0.0,0.0,19.091184616088867,0.0,0.0,0.0,0.3351022899150848,4.0,0.0,1.0
541860,290.68414306640625,297.1499938964844,293.1499938964844,0.1226585581898689,-2734.64306640625,304.0105895996094,0.967065453529358,0.1925314515829086,0.1659892946481704,290.63531494140625,297.1499938964844,293.1499938964844,0.1374040246009826,-3151.837890625,304.0015869140625,0.9929885268211364,0.2129553258419037,0.191188707947731,290.5292358398437,297.1499938964844,293.1499938964844,0.1329805999994278,-2271.36083984375,303.9937744140625,0.9869986176490784,0.2070577889680862,0.1380411684513092,290.3446350097656,297.1499938964844,293.1499938964844,0.1238995864987373,-2894.257568359375,304.0609741210937,0.9674952626228333,0.2869864404201507,0.1750287115573883,291.1877746582031,297.1499938964844,293.1499938964844,0.0112656038254499,-3355.2900390625,302.52716064453125,0.6247891783714294,0.050000000745058,0.2269114404916763,290.3713073730469,291.1499938964844,250.5467834472656,250.03765869140625,279.48345947265625,291.18243408203125,290.38134765625,1.0,0.2041960209608078,0.4715030193328857,0.4715030193328857,0.9907695055007936,1.0,-1.077082276344299,0.3107170462608337,0.7663652896881104,0.0463519915938377,0.0,0.0,0.5156473517417908,19.13686180114746,59.0,-102.37189483642578,-11896.5078125,106.0631332397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8117370605469,307.8321838378906,278.1499938964844,0.0,18000.0,313.1499938964844,16888.828125,18000.0,0.0,0.0,0.1990357786417007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4792969524860382,0.4793033003807068,-6.349266186589375e-06,0.0,0.0002019960083998,0.0,0.0,31.58449363708496,0.0,0.0,0.0,0.3869548439979553,4.0,0.0,1.0
541920,290.68414306640625,297.1499938964844,293.1499938964844,0.1226585581898689,-2734.64306640625,304.0105895996094,0.967065453529358,0.1925314515829086,0.1659892946481704,290.63531494140625,297.1499938964844,293.1499938964844,0.1374040246009826,-3151.837890625,304.0015869140625,0.9929885268211364,0.2129553258419037,0.191188707947731,290.5292358398437,297.1499938964844,293.1499938964844,0.1329805999994278,-2271.36083984375,303.9937744140625,0.9869986176490784,0.2070577889680862,0.1380411684513092,290.3446350097656,297.1499938964844,293.1499938964844,0.1238995864987373,-2894.257568359375,304.0609741210937,0.9674952626228333,0.2869864404201507,0.1750287115573883,291.1877746582031,297.1499938964844,293.1499938964844,0.0112656038254499,-3355.2900390625,302.52716064453125,0.6247891783714294,0.050000000745058,0.2269114404916763,290.3713073730469,291.1499938964844,250.5467834472656,250.03765869140625,279.48345947265625,291.18243408203125,290.38134765625,1.0,0.2041960209608078,0.4715030193328857,0.4715030193328857,0.9907695055007936,1.0,-1.077082276344299,0.3107170462608337,0.7663652896881104,0.0463519915938377,0.0,0.0,0.5156473517417908,19.13686180114746,59.0,-102.37189483642578,-11896.5078125,106.0631332397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8117370605469,307.8321838378906,278.1499938964844,0.0,18000.0,313.1499938964844,16888.828125,18000.0,0.0,0.0,0.1990357786417007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4792969524860382,0.4793033003807068,-6.349266186589375e-06,0.0,0.0002019960083998,0.0,0.0,31.58449363708496,0.0,0.0,0.0,0.3869548439979553,4.0,0.0,1.0
541980,290.84246826171875,297.1499938964844,293.1499938964844,0.1477638185024261,-3171.116943359375,304.01519775390625,0.9867265820503236,0.2228930592536926,0.1938952952623367,290.7590637207031,297.1499938964844,293.1499938964844,0.145510658621788,-3298.552978515625,304.033935546875,0.9833020567893982,0.251552015542984,0.2016826122999191,290.6517639160156,297.1499938964844,293.1499938964844,0.1459019780158996,-2439.1669921875,304.0242004394531,0.9833020567893982,0.2484852224588394,0.1489620953798294,290.4125061035156,297.1499938964844,293.1499938964844,0.1465022265911102,-3308.366943359375,304.0531311035156,0.9833020567893982,0.344396024942398,0.2016826122999191,291.2636108398437,297.1499938964844,293.1499938964844,0.012181993573904,-3471.2763671875,303.038818359375,0.6067109704017639,0.050000000745058,0.2272885590791702,290.4779663085937,291.1499938964844,250.52842712402344,250.02186584472656,279.2840881347656,291.2588806152344,290.4809265136719,1.0,0.2221017330884933,0.4738636910915375,0.4738636910915375,0.9928663969039916,1.0,-1.1679624319076538,0.3438957631587982,0.824066698551178,0.0618234314024448,0.0,0.0,0.5974875688552856,22.376161575317383,79.0,58.88938522338867,-13217.525390625,135.06564331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4003601074219,307.46905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,16634.814453125,18000.0,0.0,0.0,0.213229089975357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.643151044845581,0.6431584358215332,-7.404548341582995e-06,0.0,0.0002164004254154,0.0,0.0,52.831241607666016,0.0,0.0,0.0,0.4427827894687652,4.0,0.0,1.0
542040,290.84246826171875,297.1499938964844,293.1499938964844,0.1477638185024261,-3171.116943359375,304.01519775390625,0.9867265820503236,0.2228930592536926,0.1938952952623367,290.7590637207031,297.1499938964844,293.1499938964844,0.145510658621788,-3298.552978515625,304.033935546875,0.9833020567893982,0.251552015542984,0.2016826122999191,290.6517639160156,297.1499938964844,293.1499938964844,0.1459019780158996,-2439.1669921875,304.0242004394531,0.9833020567893982,0.2484852224588394,0.1489620953798294,290.4125061035156,297.1499938964844,293.1499938964844,0.1465022265911102,-3308.366943359375,304.0531311035156,0.9833020567893982,0.344396024942398,0.2016826122999191,291.2636108398437,297.1499938964844,293.1499938964844,0.012181993573904,-3471.2763671875,303.038818359375,0.6067109704017639,0.050000000745058,0.2272885590791702,290.4779663085937,291.1499938964844,250.52842712402344,250.02186584472656,279.2840881347656,291.2588806152344,290.4809265136719,1.0,0.2221017330884933,0.4738636910915375,0.4738636910915375,0.9928663969039916,1.0,-1.1679624319076538,0.3438957631587982,0.824066698551178,0.0618234314024448,0.0,0.0,0.5974875688552856,22.376161575317383,79.0,58.88938522338867,-13217.525390625,135.06564331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4003601074219,307.46905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,16634.814453125,18000.0,0.0,0.0,0.213229089975357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.643151044845581,0.6431584358215332,-7.404548341582995e-06,0.0,0.0002164004254154,0.0,0.0,52.831241607666016,0.0,0.0,0.0,0.4427827894687652,4.0,0.0,1.0
542100,290.9185485839844,297.1499938964844,293.1499938964844,0.1606689393520355,-3390.261962890625,304.0162353515625,0.9914958477020264,0.2371864318847656,0.2070094943046569,290.8215026855469,297.1499938964844,293.1499938964844,0.1594361811876297,-3545.43359375,304.0296936035156,0.98942369222641,0.2695774734020233,0.2162773460149765,290.705810546875,297.1499938964844,293.1499938964844,0.1592491120100021,-2617.30859375,304.0226745605469,0.98942369222641,0.2695177495479584,0.1597417145967483,290.4587707519531,297.1499938964844,293.1499938964844,0.1598797291517257,-3549.715087890625,304.0463256835937,0.98942369222641,0.3699941039085388,0.2162773460149765,291.3005676269531,297.1499938964844,293.1499938964844,0.0127364993095397,-3544.797607421875,303.2791748046875,0.5963937044143677,0.050000000745058,0.2275178432464599,290.4650573730469,291.1499938964844,250.51953125,250.0142364501953,279.2246398925781,291.296142578125,290.4580383300781,1.0,0.2339152842760086,0.4730584025382995,0.4730584025382995,0.9939148426055908,1.0,-1.2322624921798706,0.365216463804245,0.8670459985733032,0.0708520412445068,0.0,0.0,0.6441610455513,24.53423500061035,79.0,-1.5500141382217407,-13868.8193359375,157.7920379638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6101989746094,307.0780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,16362.4423828125,18000.0,0.0,0.0,0.2234140485525131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7342018485069275,0.7342098951339722,-8.104496373562142e-06,0.0,0.000226736854529,0.0,0.0,68.31370544433594,0.0,0.0,0.0,0.4774807691574096,4.0,0.0,1.0
542160,290.9925537109375,297.1499938964844,293.1499938964844,0.1738714426755905,-3611.13525390625,304.0165405273437,0.9922027587890624,0.2509179413318634,0.2196296006441116,290.8875427246094,297.1499938964844,293.1499938964844,0.1761875301599502,-3842.036376953125,304.02105712890625,0.9947405457496644,0.2861123979091644,0.2336079329252243,290.7645874023437,297.1499938964844,293.1499938964844,0.1760163754224777,-2836.52587890625,304.0152587890625,0.9947405457496644,0.2889451682567596,0.1725420206785202,290.5116577148437,297.1499938964844,293.1499938964844,0.1765932142734527,-3845.845947265625,304.03472900390625,0.9947405457496644,0.3937068581581116,0.2336079329252243,291.3376159667969,297.1499938964844,293.1499938964844,0.0133625734597444,-3627.213134765625,303.5108337402344,0.5838533639907837,0.050000000745058,0.2278201133012771,290.4141845703125,291.1499938964844,250.51080322265625,250.0067443847656,279.1812438964844,291.3334045410156,290.4024658203125,1.0,0.2474355399608612,0.4713073670864105,0.4713073670864105,0.9943417906761168,1.0,-1.3047349452972412,0.3887879252433777,0.9159470200538636,0.0802322551608085,0.0,0.0,0.6981521844863892,27.25983428955078,99.0,-73.52986145019531,-14564.0244140625,186.75457763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7821044921875,306.6443786621094,278.1499938964844,0.0,18000.0,313.1499938964844,15926.447265625,18000.0,0.0,0.0,0.2355984896421432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.844262957572937,0.8442720174789429,-9.060855518328026e-06,0.0,0.0002391025191172,0.0,0.0,91.20142364501952,0.0,0.0,0.0,0.5220240950584412,4.0,0.0,1.0
542220,291.1351928710937,297.1499938964844,293.1499938964844,0.2011350989341735,-4057.519775390625,304.0155029296875,0.9824568033218384,0.2766467630863189,0.2433778792619705,291.03387451171875,297.1499938964844,293.1499938964844,0.2181640565395355,-4563.37841796875,303.9937744140625,0.9990000128746032,0.3138101398944855,0.2741692662239074,290.8977355957031,297.1499938964844,293.1499938964844,0.2180189043283462,-3369.5478515625,303.9898681640625,0.9990000128746032,0.322429209947586,0.2025004774332046,290.6357727050781,297.1499938964844,293.1499938964844,0.2185079306364059,-4566.41455078125,304.0030517578125,0.9990000128746032,0.435435801744461,0.2741692662239074,291.4140014648437,297.1499938964844,293.1499938964844,0.0148441903293132,-3814.27099609375,303.94989013671875,0.5526798963546753,0.050000000745058,0.2287257015705108,290.2273254394531,291.1499938964844,250.493881225586,249.99224853515625,279.1265563964844,291.4100952148437,290.2066955566406,1.0,0.2788614630699157,0.4659360647201538,0.4659360647201538,0.995195746421814,1.0,-1.4676538705825806,0.4409779608249664,1.026675820350647,0.0999023616313934,0.0,0.0,0.8322764039039612,34.84664535522461,119.0,-232.86624145507807,-15950.3095703125,266.7027893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0679626464844,305.63916015625,278.1499938964844,0.0,18000.0,313.1499938964844,15008.892578125,18000.0,0.0,0.0,0.2656332850456238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1147608757019043,1.114772915840149,-1.2071235687471926e-05,0.0,0.0002695840084925,0.0,0.0,172.30088806152344,0.0,0.0,0.0,0.6410278081893921,4.0,0.0,1.0
542280,291.1351928710937,297.1499938964844,293.1499938964844,0.2011350989341735,-4057.519775390625,304.0155029296875,0.9824568033218384,0.2766467630863189,0.2433778792619705,291.03387451171875,297.1499938964844,293.1499938964844,0.2181640565395355,-4563.37841796875,303.9937744140625,0.9990000128746032,0.3138101398944855,0.2741692662239074,290.8977355957031,297.1499938964844,293.1499938964844,0.2180189043283462,-3369.5478515625,303.9898681640625,0.9990000128746032,0.322429209947586,0.2025004774332046,290.6357727050781,297.1499938964844,293.1499938964844,0.2185079306364059,-4566.41455078125,304.0030517578125,0.9990000128746032,0.435435801744461,0.2741692662239074,291.4140014648437,297.1499938964844,293.1499938964844,0.0148441903293132,-3814.27099609375,303.94989013671875,0.5526798963546753,0.050000000745058,0.2287257015705108,290.2273254394531,291.1499938964844,250.493881225586,249.99224853515625,279.1265563964844,291.4100952148437,290.2066955566406,1.0,0.2788614630699157,0.4659360647201538,0.4659360647201538,0.995195746421814,1.0,-1.4676538705825806,0.4409779608249664,1.026675820350647,0.0999023616313934,0.0,0.0,0.8322764039039612,34.84664535522461,119.0,-232.86624145507807,-15950.3095703125,266.7027893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0679626464844,305.63916015625,278.1499938964844,0.0,18000.0,313.1499938964844,15008.892578125,18000.0,0.0,0.0,0.2656332850456238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1147608757019043,1.114772915840149,-1.2071235687471926e-05,0.0,0.0002695840084925,0.0,0.0,172.30088806152344,0.0,0.0,0.0,0.6410278081893921,4.0,0.0,1.0
542340,291.271728515625,297.1499938964844,293.1499938964844,0.2304919362068176,-4526.10302734375,304.01129150390625,0.9698465466499328,0.3000075817108154,0.2650511860847473,291.195068359375,297.1499938964844,293.1499938964844,0.2629448771476745,-5300.9267578125,303.9725646972656,0.9990000128746032,0.3347550332546234,0.3112724423408508,291.0452575683594,297.1499938964844,293.1499938964844,0.2630157172679901,-3916.853271484375,303.96954345703125,0.9990000128746032,0.3495904505252838,0.2300491333007812,290.77593994140625,297.1499938964844,293.1499938964844,0.2634190022945404,-5306.45068359375,303.978515625,0.9990000128746032,0.4707274734973907,0.3114678859710693,291.49810791015625,297.1499938964844,293.1499938964844,0.0210505239665508,-4570.41455078125,304.1329345703125,0.5577093362808228,0.0640374049544334,0.2654924094676971,289.8940124511719,291.1499938964844,250.47764587402344,249.9783477783203,279.09356689453125,291.49383544921875,289.86138916015625,1.0,0.3152096271514892,0.4586137235164642,0.4586137235164642,0.9960496425628662,1.0,-1.6601699590682983,0.502322793006897,1.1578471660614014,0.1213776394724845,0.0,0.0,1.0,44.346466064453125,139.0,-441.3321533203125,-17218.7109375,385.3853454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4164123535156,304.4720458984375,278.1499938964844,0.0,18000.0,313.1499938964844,14928.5244140625,19080.0,0.0,0.0,0.3018296360969543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.399385690689087,1.3994020223617554,-1.639846414036583e-05,0.0,0.0003063187177758,0.0,0.0,307.56170654296875,0.0,0.0,0.0,0.7888550758361816,4.0,0.0,1.0
542400,291.271728515625,297.1499938964844,293.1499938964844,0.2304919362068176,-4526.10302734375,304.01129150390625,0.9698465466499328,0.3000075817108154,0.2650511860847473,291.195068359375,297.1499938964844,293.1499938964844,0.2629448771476745,-5300.9267578125,303.9725646972656,0.9990000128746032,0.3347550332546234,0.3112724423408508,291.0452575683594,297.1499938964844,293.1499938964844,0.2630157172679901,-3916.853271484375,303.96954345703125,0.9990000128746032,0.3495904505252838,0.2300491333007812,290.77593994140625,297.1499938964844,293.1499938964844,0.2634190022945404,-5306.45068359375,303.978515625,0.9990000128746032,0.4707274734973907,0.3114678859710693,291.49810791015625,297.1499938964844,293.1499938964844,0.0210505239665508,-4570.41455078125,304.1329345703125,0.5577093362808228,0.0640374049544334,0.2654924094676971,289.8940124511719,291.1499938964844,250.47764587402344,249.9783477783203,279.09356689453125,291.49383544921875,289.86138916015625,1.0,0.3152096271514892,0.4586137235164642,0.4586137235164642,0.9960496425628662,1.0,-1.6601699590682983,0.502322793006897,1.1578471660614014,0.1213776394724845,0.0,0.0,1.0,44.346466064453125,139.0,-441.3321533203125,-17218.7109375,385.3853454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4164123535156,304.4720458984375,278.1499938964844,0.0,18000.0,313.1499938964844,14928.5244140625,19080.0,0.0,0.0,0.3018296360969543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.399385690689087,1.3994020223617554,-1.639846414036583e-05,0.0,0.0003063187177758,0.0,0.0,307.56170654296875,0.0,0.0,0.0,0.7888550758361816,4.0,0.0,1.0
542460,291.4050598144531,297.1499938964844,293.1499938964844,0.2643305361270904,-5054.2109375,304.0009155273437,0.959547996520996,0.3205618262290954,0.2843163609504699,291.3378295898437,297.1499938964844,293.1499938964844,0.2998005747795105,-5886.5361328125,303.9700012207031,0.9904922842979432,0.3552992641925812,0.3318319022655487,291.18536376953125,297.1499938964844,293.1499938964844,0.3134281933307647,-4509.74365234375,303.9440612792969,0.9990000128746032,0.3745397627353668,0.2546866536140442,290.9100341796875,297.1499938964844,293.1499938964844,0.3137553930282593,-6108.365234375,303.9501953125,0.9990000128746032,0.5037088990211487,0.3448251187801361,291.61541748046875,297.1499938964844,293.1499938964844,0.0414465405046939,-6393.595703125,304.1051330566406,0.6025032997131348,0.082173965871334,0.3573266863822937,289.3105773925781,291.1499938964844,250.46209716796875,249.96502685546875,279.07745361328125,291.6104431152344,289.264892578125,1.0,0.356276273727417,0.450343906879425,0.450343906879425,0.9976297616958618,1.0,-1.88787305355072,0.5754561424255371,1.312416911125183,0.1462833285331726,0.0,0.0,1.0,55.23799896240234,159.0,-752.2655639648438,-18131.193359375,560.0376586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9827880859375,303.1703796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17950.658203125,19080.0,0.0,0.0,0.3420920968055725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5407953262329102,1.5408148765563965,-1.960667759703938e-05,0.0,0.000347180000972,0.0,0.0,406.7215881347656,0.0,0.0,0.0,0.8429064750671387,4.0,0.0,1.0
542520,291.4050598144531,297.1499938964844,293.1499938964844,0.2643305361270904,-5054.2109375,304.0009155273437,0.959547996520996,0.3205618262290954,0.2843163609504699,291.3378295898437,297.1499938964844,293.1499938964844,0.2998005747795105,-5886.5361328125,303.9700012207031,0.9904922842979432,0.3552992641925812,0.3318319022655487,291.18536376953125,297.1499938964844,293.1499938964844,0.3134281933307647,-4509.74365234375,303.9440612792969,0.9990000128746032,0.3745397627353668,0.2546866536140442,290.9100341796875,297.1499938964844,293.1499938964844,0.3137553930282593,-6108.365234375,303.9501953125,0.9990000128746032,0.5037088990211487,0.3448251187801361,291.61541748046875,297.1499938964844,293.1499938964844,0.0414465405046939,-6393.595703125,304.1051330566406,0.6025032997131348,0.082173965871334,0.3573266863822937,289.3105773925781,291.1499938964844,250.46209716796875,249.96502685546875,279.07745361328125,291.6104431152344,289.264892578125,1.0,0.356276273727417,0.450343906879425,0.450343906879425,0.9976297616958618,1.0,-1.88787305355072,0.5754561424255371,1.312416911125183,0.1462833285331726,0.0,0.0,1.0,55.23799896240234,159.0,-752.2655639648438,-18131.193359375,560.0376586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9827880859375,303.1703796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17950.658203125,19080.0,0.0,0.0,0.3420920968055725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5407953262329102,1.5408148765563965,-1.960667759703938e-05,0.0,0.000347180000972,0.0,0.0,406.7215881347656,0.0,0.0,0.0,0.8429064750671387,4.0,0.0,1.0
542580,291.5348815917969,297.1499938964844,293.1499938964844,0.3010223507881164,-5609.82421875,303.9895935058594,0.9245075583457948,0.3384480476379394,0.301302969455719,291.4640808105469,297.1499938964844,293.1499938964844,0.3416726887226105,-6533.27783203125,303.9602355957031,0.9608200788497924,0.3755947351455688,0.3515715897083282,291.3305358886719,297.1499938964844,293.1499938964844,0.3625042140483856,-5062.46533203125,303.9322509765625,0.9766258597373962,0.394841194152832,0.2729249000549316,291.072509765625,297.1499938964844,293.1499938964844,0.4014005362987518,-7451.13525390625,303.8697509765625,0.9990000128746032,0.527620792388916,0.4033783674240112,291.75146484375,297.1499938964844,293.1499938964844,0.0581041760742664,-7820.95556640625,304.0928039550781,0.602117657661438,0.0935047790408134,0.4172746837139129,288.6001892089844,291.1499938964844,250.4471893310547,249.95225524902344,279.0818176269531,291.74658203125,288.561767578125,1.0,0.3988521695137024,0.4436285197734833,0.4436285197734833,0.9992099404335022,1.0,-2.096173048019409,0.6432743072509766,1.4528988599777222,0.1690729260444641,0.0,0.0,1.0,72.23295593261719,179.0,-893.06298828125,-18704.294921875,781.5554809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.99957275390625,302.1507568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18793.0,19080.0,0.0,0.0,0.3827230930328369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5688730478286743,1.568893313407898,-2.032737575063948e-05,0.0,0.0003884152683895,0.0,0.0,429.3587646484375,0.0,0.0,0.0,0.8569009900093079,4.0,0.0,1.0
542640,291.5348815917969,297.1499938964844,293.1499938964844,0.3010223507881164,-5609.82421875,303.9895935058594,0.9245075583457948,0.3384480476379394,0.301302969455719,291.4640808105469,297.1499938964844,293.1499938964844,0.3416726887226105,-6533.27783203125,303.9602355957031,0.9608200788497924,0.3755947351455688,0.3515715897083282,291.3305358886719,297.1499938964844,293.1499938964844,0.3625042140483856,-5062.46533203125,303.9322509765625,0.9766258597373962,0.394841194152832,0.2729249000549316,291.072509765625,297.1499938964844,293.1499938964844,0.4014005362987518,-7451.13525390625,303.8697509765625,0.9990000128746032,0.527620792388916,0.4033783674240112,291.75146484375,297.1499938964844,293.1499938964844,0.0581041760742664,-7820.95556640625,304.0928039550781,0.602117657661438,0.0935047790408134,0.4172746837139129,288.6001892089844,291.1499938964844,250.4471893310547,249.95225524902344,279.0818176269531,291.74658203125,288.561767578125,1.0,0.3988521695137024,0.4436285197734833,0.4436285197734833,0.9992099404335022,1.0,-2.096173048019409,0.6432743072509766,1.4528988599777222,0.1690729260444641,0.0,0.0,1.0,72.23295593261719,179.0,-893.06298828125,-18704.294921875,781.5554809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.99957275390625,302.1507568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18793.0,19080.0,0.0,0.0,0.3827230930328369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5688730478286743,1.568893313407898,-2.032737575063948e-05,0.0,0.0003884152683895,0.0,0.0,429.3587646484375,0.0,0.0,0.0,0.8569009900093079,4.0,0.0,1.0
542700,291.5978698730469,297.1499938964844,293.1499938964844,0.3187699913978576,-5871.16552734375,303.9865417480469,0.9051654934883118,0.346538782119751,0.3090650141239166,291.52392578125,297.1499938964844,293.1499938964844,0.3625294268131256,-6846.544921875,303.95684814453125,0.9417720437049866,0.3852006793022156,0.3610924482345581,291.39605712890625,297.1499938964844,293.1499938964844,0.3847862780094147,-5305.23681640625,303.9313659667969,0.9590649008750916,0.4050213098526001,0.2802561223506927,291.1688232421875,297.1499938964844,293.1499938964844,0.4541686177253723,-8227.3837890625,303.8247985839844,0.9990000128746032,0.5350313186645508,0.437643438577652,291.8221435546875,297.1499938964844,293.1499938964844,0.0643190965056419,-8382.89453125,304.0919494628906,0.5949048399925232,0.097341738641262,0.4383431673049927,288.2821960449219,291.1499938964844,250.4399871826172,249.94607543945312,279.087158203125,291.8174743652344,288.2494506835937,1.0,0.4199035763740539,0.4408852159976959,0.4408852159976959,1.0,1.0,-2.19221568107605,0.6749396324157715,1.5172760486602783,0.1796785295009613,0.0,0.0,1.0,82.588623046875,179.0,-871.3770751953125,-18996.173828125,907.4664306640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6899719238281,301.8055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18935.9921875,20160.0,0.0,0.0,0.4024476408958435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5735803842544556,1.5736007690429688,-2.044954089797102e-05,0.0,0.0004084331740159,0.0,0.0,433.2351684570313,0.0,0.0,0.0,0.8742481470108032,4.0,0.0,1.0
542760,291.65924072265625,297.1499938964844,293.1499938964844,0.3353220820426941,-6110.046875,303.9862060546875,0.8884655833244324,0.3541463613510132,0.3163957297801971,291.5819702148437,297.1499938964844,293.1499938964844,0.3822645246982574,-7136.9267578125,303.95611572265625,0.9228345155715942,0.3944000899791717,0.3702679872512817,291.4590759277344,297.1499938964844,293.1499938964844,0.406065434217453,-5532.53271484375,303.9324645996094,0.9408363699913024,0.4148626625537872,0.2874563634395599,291.2716979980469,297.1499938964844,293.1499938964844,0.5093902349472046,-9016.443359375,303.7835998535156,0.9990000128746032,0.5399337410926819,0.472932755947113,291.8921203613281,297.1499938964844,293.1499938964844,0.0694212242960929,-8854.68359375,304.0932312011719,0.5859801769256592,0.1004208773374557,0.4554625749588012,288.0184631347656,291.1499938964844,250.4329376220703,249.94000244140625,279.093017578125,291.8877258300781,287.9928894042969,1.0,0.4405413269996643,0.438471257686615,0.438471257686615,1.0,1.0,-2.2836434841156006,0.7053147554397583,1.5783287286758425,0.1898814439773559,0.0,0.0,1.0,93.82950592041016,199.0,-788.2594604492188,-19388.73046875,1042.305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4794311523437,301.5859375,278.1499938964844,0.0,18000.0,313.1499938964844,19781.251953125,20160.0,0.0,0.0,0.4216995537281036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6011234521865845,1.6011446714401243,-2.117168332915753e-05,0.0,0.0004279714194126,0.0,0.0,456.3852233886719,0.0,0.0,0.0,0.8746418952941895,4.0,0.0,1.0
542820,291.7757263183594,297.1499938964844,293.1499938964844,0.3657688796520233,-6538.37744140625,303.9902648925781,0.8524724841117859,0.368283212184906,0.3301926255226135,291.69195556640625,297.1499938964844,293.1499938964844,0.4191381931304931,-7665.3505859375,303.9595031738281,0.884136438369751,0.411810427904129,0.3878337442874908,291.5782165527344,297.1499938964844,293.1499938964844,0.4459665417671203,-5947.54443359375,303.9386901855469,0.8995984196662903,0.4335285723209381,0.3013031780719757,291.4740600585937,297.1499938964844,293.1499938964844,0.5897208452224731,-10092.3251953125,303.7784423828125,0.9793492555618286,0.546413242816925,0.5162689089775085,292.0241394042969,297.1499938964844,293.1499938964844,0.0777870863676071,-9643.6865234375,304.0982360839844,0.5614849925041199,0.1055003181099891,0.4838202893733978,287.6119384765625,291.1499938964844,250.4193115234375,249.92825317382807,279.1104736328125,292.0204162597656,287.5985412597656,1.0,0.4787827432155609,0.4352791011333465,0.4352791011333465,1.0,1.0,-2.4240784645080566,0.7526810765266418,1.67139732837677,0.2070103287696838,0.0,0.0,1.0,121.74542236328124,219.0,-583.7028198242188,-19992.876953125,1313.0968017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.34454345703125,301.37744140625,278.1499938964844,0.0,18000.0,313.1499938964844,20066.037109375,20160.0,0.0,0.0,0.4581291973590851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6102972030639648,1.610318660736084,-2.141498589480761e-05,0.0,0.0004649428883567,0.0,0.0,464.2749938964844,0.0,0.0,0.0,0.8792113065719604,4.0,0.0,1.0
542880,291.7757263183594,297.1499938964844,293.1499938964844,0.3657688796520233,-6538.37744140625,303.9902648925781,0.8524724841117859,0.368283212184906,0.3301926255226135,291.69195556640625,297.1499938964844,293.1499938964844,0.4191381931304931,-7665.3505859375,303.9595031738281,0.884136438369751,0.411810427904129,0.3878337442874908,291.5782165527344,297.1499938964844,293.1499938964844,0.4459665417671203,-5947.54443359375,303.9386901855469,0.8995984196662903,0.4335285723209381,0.3013031780719757,291.4740600585937,297.1499938964844,293.1499938964844,0.5897208452224731,-10092.3251953125,303.7784423828125,0.9793492555618286,0.546413242816925,0.5162689089775085,292.0241394042969,297.1499938964844,293.1499938964844,0.0777870863676071,-9643.6865234375,304.0982360839844,0.5614849925041199,0.1055003181099891,0.4838202893733978,287.6119384765625,291.1499938964844,250.4193115234375,249.92825317382807,279.1104736328125,292.0204162597656,287.5985412597656,1.0,0.4787827432155609,0.4352791011333465,0.4352791011333465,1.0,1.0,-2.4240784645080566,0.7526810765266418,1.67139732837677,0.2070103287696838,0.0,0.0,1.0,121.74542236328124,219.0,-583.7028198242188,-19992.876953125,1313.0968017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.34454345703125,301.37744140625,278.1499938964844,0.0,18000.0,313.1499938964844,20066.037109375,20160.0,0.0,0.0,0.4581291973590851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6102972030639648,1.610318660736084,-2.141498589480761e-05,0.0,0.0004649428883567,0.0,0.0,464.2749938964844,0.0,0.0,0.0,0.8792113065719604,4.0,0.0,1.0
542940,291.8838806152344,297.1499938964844,293.1499938964844,0.3907064497470855,-6876.51220703125,304.0020751953125,0.8259128332138062,0.3811632990837097,0.3429739773273468,291.7941589355469,297.1499938964844,293.1499938964844,0.4501379132270813,-8093.24755859375,303.97149658203125,0.8560022711753845,0.4280202984809875,0.404406189918518,291.6883544921875,297.1499938964844,293.1499938964844,0.4796797037124634,-6285.1376953125,303.9530639648437,0.8706777691841125,0.451006531715393,0.3144073784351349,291.6097412109375,297.1499938964844,293.1499938964844,0.6253643035888672,-10509.65625,303.84197998046875,0.941881000995636,0.5612694025039673,0.529275119304657,292.1399230957031,297.1499938964844,293.1499938964844,0.0848392844200134,-10311.6728515625,304.1037292480469,0.5423941612243652,0.1105224564671516,0.511172890663147,287.4156799316406,291.1499938964844,250.40631103515625,249.9169769287109,279.12579345703125,292.1368103027344,287.4096984863281,1.0,0.5115385055541992,0.433786004781723,0.433786004781723,1.0,1.0,-2.5236291885375977,0.7873123288154602,1.736316800117493,0.219154804944992,0.0,0.0,1.0,151.53013610839844,237.0,-339.2931823730469,-20651.953125,1566.0150146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5771484375,301.5173645019531,278.1499938964844,0.0,18000.0,313.1499938964844,20136.8046875,21240.0,0.0,0.0,0.4906573593616485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.612568736076355,1.612590193748474,-2.147544546460267e-05,0.0,0.0004979548393748,0.0,0.0,466.2425231933594,0.0,0.0,0.0,0.8953425884246826,4.0,0.0,1.0
543000,291.8838806152344,297.1499938964844,293.1499938964844,0.3907064497470855,-6876.51220703125,304.0020751953125,0.8259128332138062,0.3811632990837097,0.3429739773273468,291.7941589355469,297.1499938964844,293.1499938964844,0.4501379132270813,-8093.24755859375,303.97149658203125,0.8560022711753845,0.4280202984809875,0.404406189918518,291.6883544921875,297.1499938964844,293.1499938964844,0.4796797037124634,-6285.1376953125,303.9530639648437,0.8706777691841125,0.451006531715393,0.3144073784351349,291.6097412109375,297.1499938964844,293.1499938964844,0.6253643035888672,-10509.65625,303.84197998046875,0.941881000995636,0.5612694025039673,0.529275119304657,292.1399230957031,297.1499938964844,293.1499938964844,0.0848392844200134,-10311.6728515625,304.1037292480469,0.5423941612243652,0.1105224564671516,0.511172890663147,287.4156799316406,291.1499938964844,250.40631103515625,249.9169769287109,279.12579345703125,292.1368103027344,287.4096984863281,1.0,0.5115385055541992,0.433786004781723,0.433786004781723,1.0,1.0,-2.5236291885375977,0.7873123288154602,1.736316800117493,0.219154804944992,0.0,0.0,1.0,151.53013610839844,237.0,-339.2931823730469,-20651.953125,1566.0150146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5771484375,301.5173645019531,278.1499938964844,0.0,18000.0,313.1499938964844,20136.8046875,21240.0,0.0,0.0,0.4906573593616485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.612568736076355,1.612590193748474,-2.147544546460267e-05,0.0,0.0004979548393748,0.0,0.0,466.2425231933594,0.0,0.0,0.0,0.8953425884246826,4.0,0.0,1.0
543060,291.9830322265625,297.1499938964844,293.1499938964844,0.4109145104885101,-7142.07080078125,304.0176696777344,0.8104842305183411,0.3931257724761963,0.3546722531318664,291.8883361816406,297.1499938964844,293.1499938964844,0.4759605526924133,-8438.5986328125,303.9879455566406,0.8408275842666626,0.4432652592658996,0.4198071658611297,291.7890014648437,297.1499938964844,293.1499938964844,0.5080684423446655,-6560.63720703125,303.9713439941406,0.855035662651062,0.4676164090633392,0.3267070055007934,291.7157287597656,297.1499938964844,293.1499938964844,0.6598019003868103,-10913.7783203125,303.8868408203125,0.9197016954421996,0.5787717700004578,0.5462549328804016,292.2398681640625,297.1499938964844,293.1499938964844,0.0911861360073089,-10910.0341796875,304.1085205078125,0.5334510207176208,0.1158206686377525,0.538851261138916,287.3571472167969,291.1499938964844,250.39390563964844,249.9061279296875,279.1316833496094,292.2373046875,287.3560485839844,1.0,0.540465772151947,0.4322872459888458,0.4322872459888458,1.0,1.0,-2.624624490737915,0.8225252032279968,1.8020992279052728,0.2317861169576645,0.0,0.0,1.0,177.44174194335938,240.0,-145.41944885253906,-21585.685546875,1822.5234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.00323486328125,301.8638000488281,278.1499938964844,0.0,18000.0,313.1499938964844,21085.681640625,21240.0,0.0,0.0,0.5198816061019897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6427228450775146,1.6427451372146606,-2.228611265309155e-05,0.0,0.000527613738086,0.0,0.0,492.8902587890625,0.0,0.0,0.0,0.8970023393630981,4.0,0.0,1.0
543120,291.9830322265625,297.1499938964844,293.1499938964844,0.4109145104885101,-7142.07080078125,304.0176696777344,0.8104842305183411,0.3931257724761963,0.3546722531318664,291.8883361816406,297.1499938964844,293.1499938964844,0.4759605526924133,-8438.5986328125,303.9879455566406,0.8408275842666626,0.4432652592658996,0.4198071658611297,291.7890014648437,297.1499938964844,293.1499938964844,0.5080684423446655,-6560.63720703125,303.9713439941406,0.855035662651062,0.4676164090633392,0.3267070055007934,291.7157287597656,297.1499938964844,293.1499938964844,0.6598019003868103,-10913.7783203125,303.8868408203125,0.9197016954421996,0.5787717700004578,0.5462549328804016,292.2398681640625,297.1499938964844,293.1499938964844,0.0911861360073089,-10910.0341796875,304.1085205078125,0.5334510207176208,0.1158206686377525,0.538851261138916,287.3571472167969,291.1499938964844,250.39390563964844,249.9061279296875,279.1316833496094,292.2373046875,287.3560485839844,1.0,0.540465772151947,0.4322872459888458,0.4322872459888458,1.0,1.0,-2.624624490737915,0.8225252032279968,1.8020992279052728,0.2317861169576645,0.0,0.0,1.0,177.44174194335938,240.0,-145.41944885253906,-21585.685546875,1822.5234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.00323486328125,301.8638000488281,278.1499938964844,0.0,18000.0,313.1499938964844,21085.681640625,21240.0,0.0,0.0,0.5198816061019897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6427228450775146,1.6427451372146606,-2.228611265309155e-05,0.0,0.000527613738086,0.0,0.0,492.8902587890625,0.0,0.0,0.0,0.8970023393630981,4.0,0.0,1.0
543180,292.0731506347656,297.1499938964844,293.1499938964844,0.4283466041088104,-7366.7548828125,304.03271484375,0.8050450682640076,0.4044057130813598,0.3653973042964935,291.9742431640625,297.1499938964844,293.1499938964844,0.4987731575965881,-8737.73046875,304.00390625,0.8365339040756226,0.4577983021736145,0.4341486692428589,291.8803100585937,297.1499938964844,293.1499938964844,0.5334085822105408,-6801.8544921875,303.9886474609375,0.8508592247962952,0.4835700392723083,0.3382717072963714,291.8087158203125,297.1499938964844,293.1499938964844,0.6912418603897095,-11279.693359375,303.9219970703125,0.9129432439804076,0.5962404608726501,0.563215970993042,292.3268737792969,297.1499938964844,293.1499938964844,0.0970339030027389,-11457.6416015625,304.11260986328125,0.5331392884254456,0.121221125125885,0.565602719783783,287.351806640625,291.1499938964844,250.382080078125,249.8957061767578,279.1350402832031,292.32470703125,287.3529663085937,1.0,0.5622352361679077,0.4309708476066589,0.4309708476066589,1.0,1.0,-2.721173048019409,0.8561973571777344,1.8649756908416748,0.2439239472150802,0.0,0.0,1.0,194.7259979248047,243.0,-39.36101531982422,-22499.837890625,2049.980224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5357666015625,302.2707824707031,278.1499938964844,0.0,18000.0,313.1499938964844,21202.560546875,21240.0,0.0,0.0,0.5461016297340393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.646398901939392,1.6464213132858276,-2.2385967895388603e-05,0.0,0.0005542237195186,0.0,0.0,496.2066650390625,0.0,0.0,0.0,0.8988303542137146,4.0,0.0,1.0
543240,292.0731506347656,297.1499938964844,293.1499938964844,0.4283466041088104,-7366.7548828125,304.03271484375,0.8050450682640076,0.4044057130813598,0.3653973042964935,291.9742431640625,297.1499938964844,293.1499938964844,0.4987731575965881,-8737.73046875,304.00390625,0.8365339040756226,0.4577983021736145,0.4341486692428589,291.8803100585937,297.1499938964844,293.1499938964844,0.5334085822105408,-6801.8544921875,303.9886474609375,0.8508592247962952,0.4835700392723083,0.3382717072963714,291.8087158203125,297.1499938964844,293.1499938964844,0.6912418603897095,-11279.693359375,303.9219970703125,0.9129432439804076,0.5962404608726501,0.563215970993042,292.3268737792969,297.1499938964844,293.1499938964844,0.0970339030027389,-11457.6416015625,304.11260986328125,0.5331392884254456,0.121221125125885,0.565602719783783,287.351806640625,291.1499938964844,250.382080078125,249.8957061767578,279.1350402832031,292.32470703125,287.3529663085937,1.0,0.5622352361679077,0.4309708476066589,0.4309708476066589,1.0,1.0,-2.721173048019409,0.8561973571777344,1.8649756908416748,0.2439239472150802,0.0,0.0,1.0,194.7259979248047,243.0,-39.36101531982422,-22499.837890625,2049.980224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5357666015625,302.2707824707031,278.1499938964844,0.0,18000.0,313.1499938964844,21202.560546875,21240.0,0.0,0.0,0.5461016297340393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.646398901939392,1.6464213132858276,-2.2385967895388603e-05,0.0,0.0005542237195186,0.0,0.0,496.2066650390625,0.0,0.0,0.0,0.8988303542137146,4.0,0.0,1.0
543300,292.1151123046875,297.1499938964844,293.1499938964844,0.4361493289470672,-7466.0791015625,304.0398254394531,0.8044997453689575,0.4098016321659088,0.3704578280448913,292.0143127441406,297.1499938964844,293.1499938964844,0.5091859102249146,-8872.5751953125,304.01153564453125,0.8365106582641602,0.464818000793457,0.4409954249858856,291.9228210449219,297.1499938964844,293.1499938964844,0.5450543165206909,-6911.3583984375,303.9967956542969,0.8510065078735352,0.4913049042224884,0.343821108341217,291.851806640625,297.1499938964844,293.1499938964844,0.7056522369384766,-11445.97265625,303.93719482421875,0.9125227332115172,0.6047679781913757,0.5714484453201294,292.3663330078125,297.1499938964844,293.1499938964844,0.0997736826539039,-11711.732421875,304.1144104003906,0.5346406102180481,0.1238981708884239,0.5785374045372009,287.3648376464844,291.1499938964844,250.3763885498047,249.89064025878903,279.1362609863281,292.36431884765625,287.36669921875,1.0,0.5714747309684753,0.4303760230541229,0.4303760230541229,1.0,1.0,-2.767590284347534,0.8723834753036499,1.8952066898345947,0.2497513145208358,0.0,0.0,1.0,201.0782012939453,243.0,-2.756573438644409,-22963.51171875,2155.21826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8220520019531,302.490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,21221.5234375,22320.0,0.0,0.0,0.5581791400909424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6469945907592771,1.647017002105713,-2.2402167815016583e-05,0.0,0.0005664808559231,0.0,0.0,496.7454223632813,0.0,0.0,0.0,0.9141266942024232,4.0,0.0,1.0
543360,292.1552734375,297.1499938964844,293.1499938964844,0.4428642690181732,-7550.05419921875,304.04766845703125,0.8047868013381958,0.4150213599205017,0.3753296434879303,292.0527038574219,297.1499938964844,293.1499938964844,0.5183796882629395,-8989.751953125,304.0199890136719,0.8372821807861328,0.471664547920227,0.4476445913314819,291.9634704589844,297.1499938964844,293.1499938964844,0.5554124116897583,-7007.24853515625,304.0057983398437,0.8519890308380127,0.4988630712032318,0.3492238521575928,291.8930358886719,297.1499938964844,293.1499938964844,0.7183898687362671,-11590.392578125,303.9527282714844,0.91319078207016,0.6131137609481812,0.5794855356216431,292.4034729003906,297.1499938964844,293.1499938964844,0.1022708788514137,-11939.970703125,304.1163330078125,0.5367298722267151,0.1265284419059753,0.59112548828125,287.40350341796875,291.1499938964844,250.370834350586,249.8856811523437,279.1373291015625,292.401611328125,287.40679931640625,1.0,0.5799145102500916,0.4298235476016998,0.4298235476016998,1.0,1.0,-2.812718152999878,0.8881195783615112,1.9245985746383667,0.2554186284542084,0.0,0.0,1.0,206.40771484375,246.0,49.45075988769531,-23516.431640625,2256.41015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.09912109375,302.73809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,22015.91796875,22320.0,0.0,0.0,0.5697854161262512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.671756625175476,1.671779751777649,-2.3080850951373577e-05,0.0,0.0005782597581855,0.0,0.0,519.4893798828125,0.0,0.0,0.0,0.9130741357803344,4.0,0.0,1.0
543420,292.2160949707031,297.1499938964844,293.1499938964844,0.4532936215400696,-7680.77197265625,304.057861328125,0.8063148856163025,0.4230008423328399,0.3827331066131592,292.1108703613281,297.1499938964844,293.1499938964844,0.5328088998794556,-9173.8544921875,304.0309143066406,0.8395538926124573,0.4822526276111603,0.4578765630722046,292.0250244140625,297.1499938964844,293.1499938964844,0.571699857711792,-7158.15380859375,304.0174560546875,0.8546539545059204,0.5105811953544617,0.3575614988803863,291.9555358886719,297.1499938964844,293.1499938964844,0.7383104562759399,-11817.7353515625,303.9726867675781,0.9157034158706664,0.6260698437690735,0.5919116735458374,292.45867919921875,297.1499938964844,293.1499938964844,0.106174498796463,-12295.154296875,304.118896484375,0.5407638549804688,0.1305955499410629,0.6104269623756409,287.4535217285156,291.1499938964844,250.3622436523437,249.8779144287109,279.1388854980469,292.45703125,287.4564208984375,1.0,0.5921300053596497,0.4290283322334289,0.4290283322334289,1.0,1.0,-2.8820700645446777,0.9123085141181946,1.969761610031128,0.2641360163688659,0.0,0.0,1.0,213.38699340820312,246.0,72.16706085205078,-24251.732421875,2411.428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5353088378906,303.0824584960937,278.1499938964844,0.0,18000.0,313.1499938964844,22223.115234375,22320.0,0.0,0.0,0.587283730506897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6781551837921145,1.6781784296035769,-2.325786954315845e-05,0.0,0.0005960183334536,0.0,0.0,525.4772338867188,0.0,0.0,0.0,0.9162538051605223,4.0,0.0,1.0
