time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543480,292.2306823730469,297.1499938964844,293.1499938964844,0.4557836651802063,-7711.90966796875,304.0601501464844,0.8068280816078186,0.4249249994754791,0.3845129311084747,292.1248474121094,297.1499938964844,293.1499938964844,0.5362956523895264,-9218.2255859375,304.03338623046875,0.8402549624443054,0.4848299324512481,0.460360586643219,292.039794921875,297.1499938964844,293.1499938964844,0.5756460428237915,-7194.61669921875,304.0200500488281,0.8554612994194031,0.5134392976760864,0.3595901727676391,291.9705505371094,297.1499938964844,293.1499938964844,0.7431167364120483,-11872.5947265625,303.9770812988281,0.9165229201316832,0.6292334794998169,0.594939112663269,292.4717712402344,297.1499938964844,293.1499938964844,0.1071153208613395,-12380.2822265625,304.1194763183594,0.5418464541435242,0.1315806061029434,0.6150802969932556,287.4657287597656,291.1499938964844,250.3601531982422,249.87600708007807,279.1392517089844,292.4701538085937,287.4686279296875,1.0,0.5949840545654297,0.4288460612297058,0.4288460612297058,1.0,1.0,-2.898865938186645,0.9181685447692872,1.9806972742080688,0.266249418258667,0.0,0.0,1.0,214.9056854248047,249.0,74.98038482666016,-24429.28515625,2449.0869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6431884765625,303.1665954589844,278.1499938964844,0.0,18000.0,313.1499938964844,22247.22265625,22320.0,0.0,0.0,0.5914535522460938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6788979768753052,1.6789212226867676,-2.3278464141185395e-05,0.0,0.0006002501468174,0.0,0.0,526.1753540039062,0.0,0.0,0.0,0.9166229367256165,4.0,0.0,1.0
543540,292.3001708984375,297.1499938964844,293.1499938964844,0.4675272107124328,-7858.31640625,304.0704650878906,0.8097652196884155,0.4341144263744354,0.3929946720600128,292.1914367675781,297.1499938964844,293.1499938964844,0.5530012249946594,-9430.1103515625,304.0443420410156,0.844193696975708,0.4972910583019256,0.4723465144634247,292.1101379394531,297.1499938964844,293.1499938964844,0.5946149826049805,-7369.28662109375,304.0316772460937,0.8599605560302734,0.5272922515869141,0.3694046437740326,292.0421142578125,297.1499938964844,293.1499938964844,0.7661235332489014,-12135.0634765625,303.9962463378906,0.9212802052497864,0.6445894837379456,0.6096085906028748,292.5332336425781,297.1499938964844,293.1499938964844,0.1115867868065834,-12782.2744140625,304.1221923828125,0.5473788976669312,0.1362899988889694,0.637252151966095,287.5263366699219,291.1499938964844,250.3500061035156,249.8666839599609,279.1409606933594,292.53179931640625,287.52911376953125,1.0,0.6083130836486816,0.4280300736427307,0.4280300736427307,1.0,1.0,-2.9795522689819336,0.9463368058204652,2.0332155227661133,0.2764206230640411,0.0,0.0,1.0,221.55691528320312,252.0,81.3819808959961,-25286.287109375,2631.8935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1702575683594,303.5752868652344,278.1499938964844,0.0,18000.0,313.1499938964844,22302.5859375,23400.0,0.0,0.0,0.6111436486244202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.680602788925171,1.6806261539459229,-2.33257633226458e-05,0.0,0.0006202330696396,0.0,0.0,527.7798461914062,0.0,0.0,0.0,0.9324701428413392,4.0,0.0,1.0
543600,292.3001708984375,297.1499938964844,293.1499938964844,0.4675272107124328,-7858.31640625,304.0704650878906,0.8097652196884155,0.4341144263744354,0.3929946720600128,292.1914367675781,297.1499938964844,293.1499938964844,0.5530012249946594,-9430.1103515625,304.0443420410156,0.844193696975708,0.4972910583019256,0.4723465144634247,292.1101379394531,297.1499938964844,293.1499938964844,0.5946149826049805,-7369.28662109375,304.0316772460937,0.8599605560302734,0.5272922515869141,0.3694046437740326,292.0421142578125,297.1499938964844,293.1499938964844,0.7661235332489014,-12135.0634765625,303.9962463378906,0.9212802052497864,0.6445894837379456,0.6096085906028748,292.5332336425781,297.1499938964844,293.1499938964844,0.1115867868065834,-12782.2744140625,304.1221923828125,0.5473788976669312,0.1362899988889694,0.637252151966095,287.5263366699219,291.1499938964844,250.3500061035156,249.8666839599609,279.1409606933594,292.53179931640625,287.52911376953125,1.0,0.6083130836486816,0.4280300736427307,0.4280300736427307,1.0,1.0,-2.9795522689819336,0.9463368058204652,2.0332155227661133,0.2764206230640411,0.0,0.0,1.0,221.55691528320312,252.0,81.3819808959961,-25286.287109375,2631.8935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1702575683594,303.5752868652344,278.1499938964844,0.0,18000.0,313.1499938964844,22302.5859375,23400.0,0.0,0.0,0.6111436486244202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.680602788925171,1.6806261539459229,-2.33257633226458e-05,0.0,0.0006202330696396,0.0,0.0,527.7798461914062,0.0,0.0,0.0,0.9324701428413392,4.0,0.0,1.0
543660,292.3646240234375,297.1499938964844,293.1499938964844,0.4772928357124328,-7978.21337890625,304.0805969238281,0.8128499388694763,0.4425690472126007,0.4007900655269623,292.2532958984375,297.1499938964844,293.1499938964844,0.5675435066223145,-9612.134765625,304.05517578125,0.8484082221984863,0.5090246200561523,0.483617216348648,292.1754150390625,297.1499938964844,293.1499938964844,0.6112915277481079,-7520.85693359375,304.0431823730469,0.8647558689117432,0.5403945446014404,0.3786748349666595,292.1087341308594,297.1499938964844,293.1499938964844,0.7861753702163696,-12361.2177734375,304.01385498046875,0.9265056252479552,0.6591446995735168,0.6234980225563049,292.5889587402344,297.1499938964844,293.1499938964844,0.1154605895280838,-13124.7900390625,304.1249694824219,0.5527251362800598,0.140612244606018,0.6575602293014526,287.6109924316406,291.1499938964844,250.3417205810547,249.85899353027344,279.1426086425781,292.5876770019531,287.61383056640625,1.0,0.6203937530517578,0.4273742139339447,0.4273742139339447,1.0,1.0,-3.0547292232513428,0.972647190093994,2.0820820331573486,0.285967618227005,0.0,0.0,1.0,227.1718292236328,255.0,100.89407348632812,-26196.36328125,2806.852294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.63458251953125,303.9732971191406,278.1499938964844,0.0,18000.0,313.1499938964844,23254.740234375,23400.0,0.0,0.0,0.629473865032196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7096564769744873,1.7096805572509766,-2.413922993582673e-05,0.0,0.0006388359470292,0.0,0.0,555.6282348632812,0.0,0.0,0.0,0.9335208535194396,4.0,0.0,1.0
543720,292.3646240234375,297.1499938964844,293.1499938964844,0.4772928357124328,-7978.21337890625,304.0805969238281,0.8128499388694763,0.4425690472126007,0.4007900655269623,292.2532958984375,297.1499938964844,293.1499938964844,0.5675435066223145,-9612.134765625,304.05517578125,0.8484082221984863,0.5090246200561523,0.483617216348648,292.1754150390625,297.1499938964844,293.1499938964844,0.6112915277481079,-7520.85693359375,304.0431823730469,0.8647558689117432,0.5403945446014404,0.3786748349666595,292.1087341308594,297.1499938964844,293.1499938964844,0.7861753702163696,-12361.2177734375,304.01385498046875,0.9265056252479552,0.6591446995735168,0.6234980225563049,292.5889587402344,297.1499938964844,293.1499938964844,0.1154605895280838,-13124.7900390625,304.1249694824219,0.5527251362800598,0.140612244606018,0.6575602293014526,287.6109924316406,291.1499938964844,250.3417205810547,249.85899353027344,279.1426086425781,292.5876770019531,287.61383056640625,1.0,0.6203937530517578,0.4273742139339447,0.4273742139339447,1.0,1.0,-3.0547292232513428,0.972647190093994,2.0820820331573486,0.285967618227005,0.0,0.0,1.0,227.1718292236328,255.0,100.89407348632812,-26196.36328125,2806.852294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.63458251953125,303.9732971191406,278.1499938964844,0.0,18000.0,313.1499938964844,23254.740234375,23400.0,0.0,0.0,0.629473865032196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7096564769744873,1.7096805572509766,-2.413922993582673e-05,0.0,0.0006388359470292,0.0,0.0,555.6282348632812,0.0,0.0,0.0,0.9335208535194396,4.0,0.0,1.0
543780,292.42449951171875,297.1499938964844,293.1499938964844,0.4868173003196716,-8095.99755859375,304.0877990722656,0.8157506585121155,0.4503204226493835,0.407930463552475,292.3109130859375,297.1499938964844,293.1499938964844,0.5819420218467712,-9793.1181640625,304.062744140625,0.8525481820106506,0.5200524926185608,0.4941973388195038,292.236083984375,297.1499938964844,293.1499938964844,0.6278441548347473,-7671.8427734375,304.0511474609375,0.8694760203361511,0.5527782440185547,0.3874239921569824,292.1707763671875,297.1499938964844,293.1499938964844,0.8060362339019775,-12587.5634765625,304.0260314941406,0.9316852688789368,0.6729384660720825,0.6366397738456726,292.6396789550781,297.1499938964844,293.1499938964844,0.1191243529319763,-13447.998046875,304.127197265625,0.5575836896896362,0.1445304900407791,0.6759787201881409,287.66815185546875,291.1499938964844,250.33663940429688,249.854248046875,279.1441650390625,292.6385498046875,287.67041015625,1.0,0.631498396396637,0.4268712401390075,0.4268712401390075,1.0,1.0,-3.124498128890991,0.99717515707016,2.1273229122161865,0.2949391901493072,0.0,0.0,1.0,232.1953887939453,258.0,84.09786224365234,-26939.47265625,2974.843017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0652770996094,304.3074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,23365.9375,23400.0,0.0,0.0,0.6463545560836792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7130173444747925,1.7130416631698608,-2.4234232114395127e-05,0.0,0.000655967683997,0.0,0.0,558.9115600585938,0.0,0.0,0.0,0.9351885318756104,4.0,0.0,1.0
543840,292.42449951171875,297.1499938964844,293.1499938964844,0.4868173003196716,-8095.99755859375,304.0877990722656,0.8157506585121155,0.4503204226493835,0.407930463552475,292.3109130859375,297.1499938964844,293.1499938964844,0.5819420218467712,-9793.1181640625,304.062744140625,0.8525481820106506,0.5200524926185608,0.4941973388195038,292.236083984375,297.1499938964844,293.1499938964844,0.6278441548347473,-7671.8427734375,304.0511474609375,0.8694760203361511,0.5527782440185547,0.3874239921569824,292.1707763671875,297.1499938964844,293.1499938964844,0.8060362339019775,-12587.5634765625,304.0260314941406,0.9316852688789368,0.6729384660720825,0.6366397738456726,292.6396789550781,297.1499938964844,293.1499938964844,0.1191243529319763,-13447.998046875,304.127197265625,0.5575836896896362,0.1445304900407791,0.6759787201881409,287.66815185546875,291.1499938964844,250.33663940429688,249.854248046875,279.1441650390625,292.6385498046875,287.67041015625,1.0,0.631498396396637,0.4268712401390075,0.4268712401390075,1.0,1.0,-3.124498128890991,0.99717515707016,2.1273229122161865,0.2949391901493072,0.0,0.0,1.0,232.1953887939453,258.0,84.09786224365234,-26939.47265625,2974.843017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0652770996094,304.3074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,23365.9375,23400.0,0.0,0.0,0.6463545560836792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7130173444747925,1.7130416631698608,-2.4234232114395127e-05,0.0,0.000655967683997,0.0,0.0,558.9115600585938,0.0,0.0,0.0,0.9351885318756104,4.0,0.0,1.0
543900,292.4528503417969,297.1499938964844,293.1499938964844,0.4913133978843689,-8151.52294921875,304.0909423828125,0.8170851469039917,0.4539390504360199,0.4112668633460998,292.3382873535156,297.1499938964844,293.1499938964844,0.5888804197311401,-9880.1328125,304.06597900390625,0.8545321226119995,0.525307834148407,0.4992398023605346,292.26483154296875,297.1499938964844,293.1499938964844,0.635855495929718,-7744.73681640625,304.0545349121094,0.8717458248138428,0.5587072372436523,0.3916126489639282,292.2002258300781,297.1499938964844,293.1499938964844,0.8156369924545288,-12697.0283203125,304.0310974121094,0.9341703057289124,0.6795572638511658,0.6429452896118164,292.66339111328125,297.1499938964844,293.1499938964844,0.1208325028419494,-13597.9619140625,304.12823486328125,0.5597888827323914,0.1463399827480316,0.6844978928565979,287.6929931640625,291.1499938964844,250.3352966308593,249.8529815673828,279.1448974609375,292.6623229980469,287.6950988769531,1.0,0.6367394924163818,0.4266712665557861,0.4266712665557861,1.0,1.0,-3.15743374824524,1.008800387382507,2.1486332416534424,0.299221783876419,0.0,0.0,1.0,234.56704711914065,258.0,76.93354034423828,-27288.65625,3056.380615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2705078125,304.4651794433594,278.1499938964844,0.0,18000.0,313.1499938964844,23383.4765625,24480.0,0.0,0.0,0.654263973236084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.713546872138977,1.713571071624756,-2.424921513011213e-05,0.0,0.0006639947532676,0.0,0.0,559.4299926757812,0.0,0.0,0.0,0.9504514336586,4.0,0.0,1.0
543960,292.4803161621094,297.1499938964844,293.1499938964844,0.4949018061161041,-8194.666015625,304.0951538085937,0.8183239698410034,0.4573810994625091,0.4144489765167236,292.3647766113281,297.1499938964844,293.1499938964844,0.5947778820991516,-9952.6513671875,304.0705261230469,0.8564339876174927,0.5303853750228882,0.5041186213493347,292.29266357421875,297.1499938964844,293.1499938964844,0.642759382724762,-7806.3935546875,304.059326171875,0.8739290237426758,0.5644540190696716,0.395678162574768,292.2287902832031,297.1499938964844,293.1499938964844,0.8238625526428223,-12788.7548828125,304.0377502441406,0.9365493059158324,0.6859800815582275,0.649073600769043,292.6860656738281,297.1499938964844,293.1499938964844,0.1222795695066452,-13722.6064453125,304.12957763671875,0.5618321299552917,0.1480506509542465,0.6925702691078186,287.7368469238281,291.1499938964844,250.33474731445312,249.85243225097656,279.1455993652344,292.68505859375,287.73956298828125,1.0,0.641791820526123,0.4265032112598419,0.4265032112598419,1.0,1.0,-3.1890902519226074,1.020007848739624,2.1690824031829834,0.3033735752105713,0.0,0.0,1.0,236.87661743164065,261.0,96.42321014404295,-27728.58984375,3136.281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4526062011719,304.6392517089844,278.1499938964844,0.0,18000.0,313.1499938964844,24187.10546875,24480.0,0.0,0.0,0.6620162725448608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.737635612487793,1.737660527229309,-2.493579086149112e-05,0.0,0.0006718623917549,0.0,0.0,583.3565063476562,0.0,0.0,0.0,0.9490105509757996,4.0,0.0,1.0
544020,292.532470703125,297.1499938964844,293.1499938964844,0.502589225769043,-8289.0009765625,304.1005554199219,0.8204836845397949,0.4637673795223236,0.4203534126281738,292.415283203125,297.1499938964844,293.1499938964844,0.6072697639465332,-10108.322265625,304.0761413574219,0.8599426746368408,0.540031373500824,0.5133839249610901,292.3456115722656,297.1499938964844,293.1499938964844,0.6573433876037598,-7938.23486328125,304.065185546875,0.8779849410057068,0.5754361152648926,0.4034403264522552,292.2832336425781,297.1499938964844,293.1499938964844,0.8412846326828003,-12986.712890625,304.0460510253906,0.9409232139587402,0.6982758641242981,0.6607927680015564,292.72857666015625,297.1499938964844,293.1499938964844,0.1251908093690872,-13975.564453125,304.1315002441406,0.5654119253158569,0.1511798053979873,0.7073896527290344,287.7870483398437,291.1499938964844,250.33604431152344,249.8535614013672,279.1468811035156,292.7276611328125,287.788818359375,1.0,0.6513614058494568,0.4262562096118927,0.4262562096118927,1.0,1.0,-3.2485785484313965,1.0411769151687622,2.2074015140533447,0.3112834393978119,0.0,0.0,1.0,241.3666839599609,264.0,74.78348541259766,-28365.5390625,3290.93115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.79071044921875,304.90478515625,278.1499938964844,0.0,18000.0,313.1499938964844,24412.388671875,24480.0,0.0,0.0,0.6767398118972778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7443287372589111,1.7443538904190063,-2.5128259949269705e-05,0.0,0.000686804880388,0.0,0.0,590.1235961914062,0.0,0.0,0.0,0.9523293375968932,4.0,0.0,1.0
544080,292.532470703125,297.1499938964844,293.1499938964844,0.502589225769043,-8289.0009765625,304.1005554199219,0.8204836845397949,0.4637673795223236,0.4203534126281738,292.415283203125,297.1499938964844,293.1499938964844,0.6072697639465332,-10108.322265625,304.0761413574219,0.8599426746368408,0.540031373500824,0.5133839249610901,292.3456115722656,297.1499938964844,293.1499938964844,0.6573433876037598,-7938.23486328125,304.065185546875,0.8779849410057068,0.5754361152648926,0.4034403264522552,292.2832336425781,297.1499938964844,293.1499938964844,0.8412846326828003,-12986.712890625,304.0460510253906,0.9409232139587402,0.6982758641242981,0.6607927680015564,292.72857666015625,297.1499938964844,293.1499938964844,0.1251908093690872,-13975.564453125,304.1315002441406,0.5654119253158569,0.1511798053979873,0.7073896527290344,287.7870483398437,291.1499938964844,250.33604431152344,249.8535614013672,279.1468811035156,292.7276611328125,287.788818359375,1.0,0.6513614058494568,0.4262562096118927,0.4262562096118927,1.0,1.0,-3.2485785484313965,1.0411769151687622,2.2074015140533447,0.3112834393978119,0.0,0.0,1.0,241.3666839599609,264.0,74.78348541259766,-28365.5390625,3290.93115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.79071044921875,304.90478515625,278.1499938964844,0.0,18000.0,313.1499938964844,24412.388671875,24480.0,0.0,0.0,0.6767398118972778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7443287372589111,1.7443538904190063,-2.5128259949269705e-05,0.0,0.000686804880388,0.0,0.0,590.1235961914062,0.0,0.0,0.0,0.9523293375968932,4.0,0.0,1.0
544140,292.58123779296875,297.1499938964844,293.1499938964844,0.5097869634628296,-8377.322265625,304.10504150390625,0.8222430944442749,0.469514936208725,0.4256858229637146,292.4626770019531,297.1499938964844,293.1499938964844,0.6193060278892517,-10258.0400390625,304.0806884765625,0.863061785697937,0.5490257143974304,0.52203369140625,292.39508056640625,297.1499938964844,293.1499938964844,0.6714980602264404,-8065.9248046875,304.0698547363281,0.8816378116607666,0.5857720971107483,0.4107503294944763,292.334228515625,297.1499938964844,293.1499938964844,0.8582140803337097,-13179.220703125,304.0524597167969,0.9448046088218688,0.7098825573921204,0.6718599796295166,292.767578125,297.1499938964844,293.1499938964844,0.1278305798768997,-14204.2080078125,304.1332702636719,0.5683503746986389,0.1539376378059387,0.7205235362052917,287.8245544433594,291.1499938964844,250.3404998779297,249.8575897216797,279.14801025390625,292.7667541503906,287.8260498046875,1.0,0.6602710485458374,0.4261137843132019,0.4261137843132019,1.0,1.0,-3.303288221359253,1.0607918500900269,2.242496490478516,0.3187053501605987,0.0,0.0,1.0,245.71823120117188,267.0,58.068790435791016,-28940.474609375,3438.72265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1113586425781,305.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,24464.24609375,25560.0,0.0,0.0,0.6903164982795715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.745865821838379,1.745890974998474,-2.5172563255182467e-05,0.0,0.0007005835068412,0.0,0.0,591.6849975585938,0.0,0.0,0.0,0.9680916666984558,4.0,0.0,1.0
544200,292.58123779296875,297.1499938964844,293.1499938964844,0.5097869634628296,-8377.322265625,304.10504150390625,0.8222430944442749,0.469514936208725,0.4256858229637146,292.4626770019531,297.1499938964844,293.1499938964844,0.6193060278892517,-10258.0400390625,304.0806884765625,0.863061785697937,0.5490257143974304,0.52203369140625,292.39508056640625,297.1499938964844,293.1499938964844,0.6714980602264404,-8065.9248046875,304.0698547363281,0.8816378116607666,0.5857720971107483,0.4107503294944763,292.334228515625,297.1499938964844,293.1499938964844,0.8582140803337097,-13179.220703125,304.0524597167969,0.9448046088218688,0.7098825573921204,0.6718599796295166,292.767578125,297.1499938964844,293.1499938964844,0.1278305798768997,-14204.2080078125,304.1332702636719,0.5683503746986389,0.1539376378059387,0.7205235362052917,287.8245544433594,291.1499938964844,250.3404998779297,249.8575897216797,279.14801025390625,292.7667541503906,287.8260498046875,1.0,0.6602710485458374,0.4261137843132019,0.4261137843132019,1.0,1.0,-3.303288221359253,1.0607918500900269,2.242496490478516,0.3187053501605987,0.0,0.0,1.0,245.71823120117188,267.0,58.068790435791016,-28940.474609375,3438.72265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1113586425781,305.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,24464.24609375,25560.0,0.0,0.0,0.6903164982795715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.745865821838379,1.745890974998474,-2.5172563255182467e-05,0.0,0.0007005835068412,0.0,0.0,591.6849975585938,0.0,0.0,0.0,0.9680916666984558,4.0,0.0,1.0
544260,292.6271057128906,297.1499938964844,293.1499938964844,0.51529860496521,-8443.302734375,304.1107177734375,0.8235774636268616,0.474619597196579,0.4304498732089996,292.5074462890625,297.1499938964844,293.1499938964844,0.6294500827789307,-10382.06640625,304.08673095703125,0.8657503724098206,0.5573641061782837,0.5300738215446472,292.4416198730469,297.1499938964844,293.1499938964844,0.6836804747581482,-8174.0654296875,304.0761108398437,0.8848476409912109,0.5954597592353821,0.4176146984100342,292.38238525390625,297.1499938964844,293.1499938964844,0.8727401494979858,-13341.529296875,304.0605773925781,0.9481542110443116,0.7207847833633423,0.6822764277458191,292.803466796875,297.1499938964844,293.1499938964844,0.129920020699501,-14381.6689453125,304.1353454589844,0.5706722736358643,0.1563446074724197,0.7320842146873474,287.8837890625,291.1499938964844,250.34811401367188,249.8645477294922,279.14898681640625,292.802734375,287.8853454589844,1.0,0.6685662865638733,0.4260649979114532,0.4260649979114532,1.0,1.0,-3.353375196456909,1.0789073705673218,2.274467706680298,0.3256621360778808,0.0,0.0,1.0,249.9901733398437,270.0,68.4885025024414,-29585.626953125,3579.384521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3788146972656,305.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,25421.90625,25560.0,0.0,0.0,0.7032505869865417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7740113735198977,1.7740373611450195,-2.599073377496097e-05,0.0,0.0007137099746614,0.0,0.0,620.7651977539062,0.0,0.0,0.0,0.9686343669891356,4.0,0.0,1.0
544320,292.6271057128906,297.1499938964844,293.1499938964844,0.51529860496521,-8443.302734375,304.1107177734375,0.8235774636268616,0.474619597196579,0.4304498732089996,292.5074462890625,297.1499938964844,293.1499938964844,0.6294500827789307,-10382.06640625,304.08673095703125,0.8657503724098206,0.5573641061782837,0.5300738215446472,292.4416198730469,297.1499938964844,293.1499938964844,0.6836804747581482,-8174.0654296875,304.0761108398437,0.8848476409912109,0.5954597592353821,0.4176146984100342,292.38238525390625,297.1499938964844,293.1499938964844,0.8727401494979858,-13341.529296875,304.0605773925781,0.9481542110443116,0.7207847833633423,0.6822764277458191,292.803466796875,297.1499938964844,293.1499938964844,0.129920020699501,-14381.6689453125,304.1353454589844,0.5706722736358643,0.1563446074724197,0.7320842146873474,287.8837890625,291.1499938964844,250.34811401367188,249.8645477294922,279.14898681640625,292.802734375,287.8853454589844,1.0,0.6685662865638733,0.4260649979114532,0.4260649979114532,1.0,1.0,-3.353375196456909,1.0789073705673218,2.274467706680298,0.3256621360778808,0.0,0.0,1.0,249.9901733398437,270.0,68.4885025024414,-29585.626953125,3579.384521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3788146972656,305.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,25421.90625,25560.0,0.0,0.0,0.7032505869865417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7740113735198977,1.7740373611450195,-2.599073377496097e-05,0.0,0.0007137099746614,0.0,0.0,620.7651977539062,0.0,0.0,0.0,0.9686343669891356,4.0,0.0,1.0
544380,292.670166015625,297.1499938964844,293.1499938964844,0.5209041237831116,-8511.462890625,304.11444091796875,0.824515163898468,0.4791302680969238,0.434674322605133,292.54962158203125,297.1499938964844,293.1499938964844,0.6398195624351501,-10509.9013671875,304.0905456542969,0.868023693561554,0.5650872588157654,0.5375272631645203,292.4852600097656,297.1499938964844,293.1499938964844,0.6961855292320251,-8285.8798828125,304.07989501953125,0.8876387476921082,0.604555606842041,0.4240593612194061,292.4276733398437,297.1499938964844,293.1499938964844,0.8877050876617432,-13510.68359375,304.0653991699219,0.9510128498077391,0.7310466170310974,0.6920768618583679,292.8365173339844,297.1499938964844,293.1499938964844,0.1319120079278946,-14552.2548828125,304.13690185546875,0.5724235773086548,0.1584194004535675,0.7421446442604065,287.9158630371094,291.1499938964844,250.3588714599609,249.87440490722656,279.1498718261719,292.8358459472656,287.91705322265625,1.0,0.676275372505188,0.4260988533496856,0.4260988533496856,1.0,1.0,-3.3990604877471924,1.0955981016159058,2.303462266921997,0.3321733474731445,0.0,0.0,1.0,254.18853759765625,273.0,50.660888671875,-30069.701171875,3712.61083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.63336181640625,305.5898132324219,278.1499938964844,0.0,18000.0,313.1499938964844,25528.58203125,25560.0,0.0,0.0,0.715277910232544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7771190404891968,1.7771451473236084,-2.608187060104683e-05,0.0,0.0007259161793626,0.0,0.0,624.033203125,0.0,0.0,0.0,0.970174252986908,4.0,0.0,1.0
544440,292.670166015625,297.1499938964844,293.1499938964844,0.5209041237831116,-8511.462890625,304.11444091796875,0.824515163898468,0.4791302680969238,0.434674322605133,292.54962158203125,297.1499938964844,293.1499938964844,0.6398195624351501,-10509.9013671875,304.0905456542969,0.868023693561554,0.5650872588157654,0.5375272631645203,292.4852600097656,297.1499938964844,293.1499938964844,0.6961855292320251,-8285.8798828125,304.07989501953125,0.8876387476921082,0.604555606842041,0.4240593612194061,292.4276733398437,297.1499938964844,293.1499938964844,0.8877050876617432,-13510.68359375,304.0653991699219,0.9510128498077391,0.7310466170310974,0.6920768618583679,292.8365173339844,297.1499938964844,293.1499938964844,0.1319120079278946,-14552.2548828125,304.13690185546875,0.5724235773086548,0.1584194004535675,0.7421446442604065,287.9158630371094,291.1499938964844,250.3588714599609,249.87440490722656,279.1498718261719,292.8358459472656,287.91705322265625,1.0,0.676275372505188,0.4260988533496856,0.4260988533496856,1.0,1.0,-3.3990604877471924,1.0955981016159058,2.303462266921997,0.3321733474731445,0.0,0.0,1.0,254.18853759765625,273.0,50.660888671875,-30069.701171875,3712.61083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.63336181640625,305.5898132324219,278.1499938964844,0.0,18000.0,313.1499938964844,25528.58203125,25560.0,0.0,0.0,0.715277910232544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7771190404891968,1.7771451473236084,-2.608187060104683e-05,0.0,0.0007259161793626,0.0,0.0,624.033203125,0.0,0.0,0.0,0.970174252986908,4.0,0.0,1.0
544500,292.69073486328125,297.1499938964844,293.1499938964844,0.5234836935997009,-8542.7265625,304.1162109375,0.8248457908630371,0.4811696708202362,0.4365943968296051,292.56982421875,297.1499938964844,293.1499938964844,0.6447787284851074,-10570.8330078125,304.0923156738281,0.8690134882926941,0.5687248706817627,0.5410442352294922,292.50604248046875,297.1499938964844,293.1499938964844,0.7022289633750916,-8339.740234375,304.0816345214844,0.8888877630233765,0.6088892221450806,0.4271333217620849,292.4493103027344,297.1499938964844,293.1499938964844,0.8949503302574158,-13592.3740234375,304.067626953125,0.9522749781608582,0.7359456419944763,0.6967605352401733,292.85205078125,297.1499938964844,293.1499938964844,0.1328085213899612,-14628.80859375,304.1376647949219,0.5731043219566345,0.1593402028083801,0.7466481924057007,287.92974853515625,291.1499938964844,250.3654327392578,249.8804168701172,279.1502990722656,292.8514099121094,287.9308776855469,1.0,0.6799216270446777,0.4261434674263,0.4261434674263,1.0,1.0,-3.4203484058380127,1.103440761566162,2.3169076442718506,0.3352730870246887,0.0,0.0,1.0,256.2610168457031,273.0,45.13606262207031,-30297.4296875,3776.4287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7587890625,305.6856994628906,278.1499938964844,0.0,18000.0,313.1499938964844,25544.9921875,26640.0,0.0,0.0,0.7209303975105286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7775965929031372,1.7776226997375488,-2.609589137136936e-05,0.0,0.0007316527189686,0.0,0.0,624.5364379882812,0.0,0.0,0.0,0.9854108691215516,4.0,0.0,1.0
544560,292.71075439453125,297.1499938964844,293.1499938964844,0.5251051783561707,-8561.060546875,304.1194152832031,0.8250818848609924,0.4830585718154907,0.4383862614631653,292.5895080566406,297.1499938964844,293.1499938964844,0.648604154586792,-10616.26171875,304.0958557128906,0.8699020147323608,0.572206437587738,0.5444212555885315,292.5263061523437,297.1499938964844,293.1499938964844,0.7070703506469727,-8381.6328125,304.08526611328125,0.8900356888771057,0.613071084022522,0.4301078915596008,292.47039794921875,297.1499938964844,293.1499938964844,0.9007261991500854,-13655.2099609375,304.07208251953125,0.9534233212471008,0.7406769394874573,0.7012975215911865,292.866943359375,297.1499938964844,293.1499938964844,0.133435845375061,-14679.9912109375,304.1387634277344,0.5736604332923889,0.1601860672235489,0.7508193254470825,287.9643249511719,291.1499938964844,250.37277221679688,249.8871459960937,279.1506652832031,292.8663330078125,287.9660339355469,1.0,0.6834334135055542,0.4262056052684784,0.4262056052684784,1.0,1.0,-3.4406187534332275,1.110954761505127,2.329663753509521,0.3382728397846222,0.0,0.0,1.0,258.3211669921875,276.0,66.9748306274414,-30626.86328125,3838.34423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.86529541015625,305.8013610839844,278.1499938964844,0.0,18000.0,313.1499938964844,26357.125,26640.0,0.0,0.0,0.7265385389328003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8010729551315308,1.8010997772216797,-2.6789728508447297e-05,0.0,0.0007373442640528,0.0,0.0,649.6092529296875,0.0,0.0,0.0,0.9836168885231018,4.0,0.0,1.0
544620,292.7490234375,297.1499938964844,293.1499938964844,0.5290459990501404,-8608.146484375,304.1230163574219,0.8252714276313782,0.4864228069782257,0.4415875375270843,292.6273498535156,297.1499938964844,293.1499938964844,0.6571685671806335,-10720.5830078125,304.0995788574219,0.8713725209236145,0.5787327289581299,0.5507530570030212,292.5649719238281,297.1499938964844,293.1499938964844,0.7178061008453369,-8476.56640625,304.0888977050781,0.8920280337333679,0.6210247278213501,0.4357594549655914,292.5108642578125,297.1499938964844,293.1499938964844,0.913591206073761,-13799.1630859375,304.0765686035156,0.9553819894790648,0.7496869564056396,0.7099257111549377,292.89501953125,297.1499938964844,293.1499938964844,0.1348073035478592,-14795.62890625,304.14019775390625,0.5744102001190186,0.1616614609956741,0.7581892013549805,287.99725341796875,291.1499938964844,250.3897857666016,249.9027862548828,279.1513671875,292.8944702148437,287.9983215332031,1.0,0.6900594830513,0.4263795912265777,0.4263795912265777,1.0,1.0,-3.4781289100646973,1.1250056028366089,2.353123188018799,0.343967854976654,0.0,0.0,1.0,262.4091491699219,279.0,50.16011428833008,-31044.123046875,3956.2255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0685119628906,305.9636535644531,278.1499938964844,0.0,18000.0,313.1499938964844,26576.81640625,26640.0,0.0,0.0,0.7372374534606934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8073712587356567,1.8073982000350952,-2.697742274904158e-05,0.0,0.0007482022629119,0.0,0.0,656.4481811523438,0.0,0.0,0.0,0.9867334961891174,4.0,0.0,1.0
544680,292.7490234375,297.1499938964844,293.1499938964844,0.5290459990501404,-8608.146484375,304.1230163574219,0.8252714276313782,0.4864228069782257,0.4415875375270843,292.6273498535156,297.1499938964844,293.1499938964844,0.6571685671806335,-10720.5830078125,304.0995788574219,0.8713725209236145,0.5787327289581299,0.5507530570030212,292.5649719238281,297.1499938964844,293.1499938964844,0.7178061008453369,-8476.56640625,304.0888977050781,0.8920280337333679,0.6210247278213501,0.4357594549655914,292.5108642578125,297.1499938964844,293.1499938964844,0.913591206073761,-13799.1630859375,304.0765686035156,0.9553819894790648,0.7496869564056396,0.7099257111549377,292.89501953125,297.1499938964844,293.1499938964844,0.1348073035478592,-14795.62890625,304.14019775390625,0.5744102001190186,0.1616614609956741,0.7581892013549805,287.99725341796875,291.1499938964844,250.3897857666016,249.9027862548828,279.1513671875,292.8944702148437,287.9983215332031,1.0,0.6900594830513,0.4263795912265777,0.4263795912265777,1.0,1.0,-3.4781289100646973,1.1250056028366089,2.353123188018799,0.343967854976654,0.0,0.0,1.0,262.4091491699219,279.0,50.16011428833008,-31044.123046875,3956.2255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0685119628906,305.9636535644531,278.1499938964844,0.0,18000.0,313.1499938964844,26576.81640625,26640.0,0.0,0.0,0.7372374534606934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8073712587356567,1.8073982000350952,-2.697742274904158e-05,0.0,0.0007482022629119,0.0,0.0,656.4481811523438,0.0,0.0,0.0,0.9867334961891174,4.0,0.0,1.0
544740,292.7850646972656,297.1499938964844,293.1499938964844,0.5325297117233276,-8649.6748046875,304.1261901855469,0.8251444101333618,0.4892689287662506,0.4443261325359344,292.66314697265625,297.1499938964844,293.1499938964844,0.6652678847312927,-10819.013671875,304.1029052734375,0.8724960088729858,0.5847100019454956,0.5565688014030457,292.6013488769531,297.1499938964844,293.1499938964844,0.7281494140625,-8567.8349609375,304.092041015625,0.8936859965324402,0.6284707188606262,0.4410582184791565,292.54901123046875,297.1499938964844,293.1499938964844,0.9260196685791016,-13938.07421875,304.080322265625,0.956978976726532,0.7581424713134766,0.7180325388908386,292.9208984375,297.1499938964844,293.1499938964844,0.1359739005565643,-14893.841796875,304.1415100097656,0.5747402906417847,0.1628710776567459,0.7643558382987976,288.0226745605469,291.1499938964844,250.409912109375,249.9212951660156,279.1520080566406,292.9203796386719,288.0236511230469,1.0,0.6961879730224609,0.4266123175621032,0.4266123175621032,1.0,1.0,-3.511964797973633,1.1378740072250366,2.3740909099578857,0.3492981493473053,0.0,0.0,1.0,266.4295654296875,282.0,39.60918426513672,-31420.861328125,4066.458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2740478515625,306.12261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,26625.9140625,27720.0,0.0,0.0,0.7470958828926086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.808775782585144,1.808802843093872,-2.7019368644687347e-05,0.0,0.0007582074031233,0.0,0.0,657.9797973632812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544800,292.7850646972656,297.1499938964844,293.1499938964844,0.5325297117233276,-8649.6748046875,304.1261901855469,0.8251444101333618,0.4892689287662506,0.4443261325359344,292.66314697265625,297.1499938964844,293.1499938964844,0.6652678847312927,-10819.013671875,304.1029052734375,0.8724960088729858,0.5847100019454956,0.5565688014030457,292.6013488769531,297.1499938964844,293.1499938964844,0.7281494140625,-8567.8349609375,304.092041015625,0.8936859965324402,0.6284707188606262,0.4410582184791565,292.54901123046875,297.1499938964844,293.1499938964844,0.9260196685791016,-13938.07421875,304.080322265625,0.956978976726532,0.7581424713134766,0.7180325388908386,292.9208984375,297.1499938964844,293.1499938964844,0.1359739005565643,-14893.841796875,304.1415100097656,0.5747402906417847,0.1628710776567459,0.7643558382987976,288.0226745605469,291.1499938964844,250.409912109375,249.9212951660156,279.1520080566406,292.9203796386719,288.0236511230469,1.0,0.6961879730224609,0.4266123175621032,0.4266123175621032,1.0,1.0,-3.511964797973633,1.1378740072250366,2.3740909099578857,0.3492981493473053,0.0,0.0,1.0,266.4295654296875,282.0,39.60918426513672,-31420.861328125,4066.458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2740478515625,306.12261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,26625.9140625,27720.0,0.0,0.0,0.7470958828926086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.808775782585144,1.808802843093872,-2.7019368644687347e-05,0.0,0.0007582074031233,0.0,0.0,657.9797973632812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544860,292.8192138671875,297.1499938964844,293.1499938964844,0.5344519019126892,-8670.7998046875,304.1307983398437,0.8246904611587524,0.491588294506073,0.446601390838623,292.697265625,297.1499938964844,293.1499938964844,0.6715359091758728,-10893.2021484375,304.10797119140625,0.8732605576515198,0.5901274085044861,0.5618674159049988,292.6357421875,297.1499938964844,293.1499938964844,0.7366136908531189,-8640.95703125,304.0970764160156,0.8949968814849854,0.6353947520256042,0.4460012316703796,292.58526611328125,297.1499938964844,293.1499938964844,0.9361717700958252,-14048.767578125,304.0863952636719,0.95820552110672,0.7660163640975952,0.7256067991256714,292.9447631835937,297.1499938964844,293.1499938964844,0.1366758048534393,-14949.7802734375,304.14312744140625,0.5746758580207825,0.1638329029083252,0.7694169878959656,288.0702819824219,291.1499938964844,250.4331512451172,249.9426727294922,279.152587890625,292.9443054199219,288.0711975097656,1.0,0.7018419504165649,0.4269001185894012,0.4269001185894012,1.0,1.0,-3.542224645614624,1.1495935916900637,2.3926310539245605,0.3542788624763489,0.0,0.0,1.0,270.4069519042969,285.0,50.48880386352539,-31866.990234375,4168.923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4442749023437,306.286865234375,278.1499938964844,0.0,18000.0,313.1499938964844,27437.83984375,27720.0,0.0,0.0,0.7565540075302124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831846833229065,1.8318746089935305,-2.7713031158782545e-05,0.0,0.0007678061374463,0.0,0.0,683.480224609375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544920,292.8192138671875,297.1499938964844,293.1499938964844,0.5344519019126892,-8670.7998046875,304.1307983398437,0.8246904611587524,0.491588294506073,0.446601390838623,292.697265625,297.1499938964844,293.1499938964844,0.6715359091758728,-10893.2021484375,304.10797119140625,0.8732605576515198,0.5901274085044861,0.5618674159049988,292.6357421875,297.1499938964844,293.1499938964844,0.7366136908531189,-8640.95703125,304.0970764160156,0.8949968814849854,0.6353947520256042,0.4460012316703796,292.58526611328125,297.1499938964844,293.1499938964844,0.9361717700958252,-14048.767578125,304.0863952636719,0.95820552110672,0.7660163640975952,0.7256067991256714,292.9447631835937,297.1499938964844,293.1499938964844,0.1366758048534393,-14949.7802734375,304.14312744140625,0.5746758580207825,0.1638329029083252,0.7694169878959656,288.0702819824219,291.1499938964844,250.4331512451172,249.9426727294922,279.152587890625,292.9443054199219,288.0711975097656,1.0,0.7018419504165649,0.4269001185894012,0.4269001185894012,1.0,1.0,-3.542224645614624,1.1495935916900637,2.3926310539245605,0.3542788624763489,0.0,0.0,1.0,270.4069519042969,285.0,50.48880386352539,-31866.990234375,4168.923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4442749023437,306.286865234375,278.1499938964844,0.0,18000.0,313.1499938964844,27437.83984375,27720.0,0.0,0.0,0.7565540075302124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831846833229065,1.8318746089935305,-2.7713031158782545e-05,0.0,0.0007678061374463,0.0,0.0,683.480224609375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544980,292.8514404296875,297.1499938964844,293.1499938964844,0.5365840196609497,-8695.587890625,304.1336364746094,0.823950469493866,0.49343341588974,0.4484454095363617,292.7296142578125,297.1499938964844,293.1499938964844,0.6781314015388489,-10972.646484375,304.1109924316406,0.8737079501152039,0.5950326919555664,0.5666770935058594,292.6680603027344,297.1499938964844,293.1499938964844,0.7455562353134155,-8719.298828125,304.0998229980469,0.8960105180740356,0.6418627500534058,0.4506190419197082,292.61944580078125,297.1499938964844,293.1499938964844,0.9469395875930786,-14168.3291015625,304.08966064453125,0.9591208696365356,0.7733863592147827,0.7326929569244385,292.9667663574219,297.1499938964844,293.1499938964844,0.1373734325170517,-15007.4443359375,304.1442565917969,0.5742620825767517,0.1645668148994445,0.7734457850456238,288.0935363769531,291.1499938964844,250.45947265625,249.96690368652344,279.1531066894531,292.9663391113281,288.0944519042969,1.0,0.7070454955101013,0.4272378087043762,0.4272378087043762,1.0,1.0,-3.569157838821411,1.160247802734375,2.408910036087036,0.3589314520359039,0.0,0.0,1.0,274.3247375488281,288.0,38.20832061767578,-32179.337890625,4263.71728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6231384277344,306.42498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,27720.0,0.0,0.0,0.765231192111969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007766123744659,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545040,292.8514404296875,297.1499938964844,293.1499938964844,0.5365840196609497,-8695.587890625,304.1336364746094,0.823950469493866,0.49343341588974,0.4484454095363617,292.7296142578125,297.1499938964844,293.1499938964844,0.6781314015388489,-10972.646484375,304.1109924316406,0.8737079501152039,0.5950326919555664,0.5666770935058594,292.6680603027344,297.1499938964844,293.1499938964844,0.7455562353134155,-8719.298828125,304.0998229980469,0.8960105180740356,0.6418627500534058,0.4506190419197082,292.61944580078125,297.1499938964844,293.1499938964844,0.9469395875930786,-14168.3291015625,304.08966064453125,0.9591208696365356,0.7733863592147827,0.7326929569244385,292.9667663574219,297.1499938964844,293.1499938964844,0.1373734325170517,-15007.4443359375,304.1442565917969,0.5742620825767517,0.1645668148994445,0.7734457850456238,288.0935363769531,291.1499938964844,250.45947265625,249.96690368652344,279.1531066894531,292.9663391113281,288.0944519042969,1.0,0.7070454955101013,0.4272378087043762,0.4272378087043762,1.0,1.0,-3.569157838821411,1.160247802734375,2.408910036087036,0.3589314520359039,0.0,0.0,1.0,274.3247375488281,288.0,38.20832061767578,-32179.337890625,4263.71728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6231384277344,306.42498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,27720.0,0.0,0.0,0.765231192111969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007766123744659,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545100,292.86688232421875,297.1499938964844,293.1499938964844,0.537384033203125,-8704.6064453125,304.1351623535156,0.8234786987304688,0.4941782653331756,0.4492107331752777,292.7452087402344,297.1499938964844,293.1499938964844,0.6811293959617615,-11008.4892578125,304.1126403808594,0.8738195896148682,0.5972943902015686,0.5689046382904053,292.6835327148437,297.1499938964844,293.1499938964844,0.7497519850730896,-8755.8486328125,304.1012878417969,0.8964137434959412,0.6449272036552429,0.4528118669986725,292.6358642578125,297.1499938964844,293.1499938964844,0.9520005583763124,-14224.1787109375,304.0914306640625,0.9594720602035522,0.7768837809562683,0.7360630035400391,292.97711181640625,297.1499938964844,293.1499938964844,0.1376351118087768,-15028.6708984375,304.14483642578125,0.5739362835884094,0.1648547202348709,0.7751033902168274,288.10577392578125,291.1499938964844,250.4738006591797,249.9801025390625,279.1533508300781,292.9767150878906,288.1067199707031,1.0,0.7094871997833252,0.4274240732192993,0.4274240732192993,1.0,1.0,-3.5814461708068848,1.1651982069015503,2.416248083114624,0.3611436784267425,0.0,0.0,1.0,276.2618713378906,288.0,36.49944305419922,-32332.201171875,4308.29931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.71466064453125,306.4965515136719,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,28800.0,0.0,0.0,0.7692749500274658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007807163055986,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545160,292.8819274902344,297.1499938964844,293.1499938964844,0.5380085706710815,-8711.408203125,304.13671875,0.8229405879974365,0.4948102831840515,0.4498750567436218,292.7604064941406,297.1499938964844,293.1499938964844,0.6839271187782288,-11041.7646484375,304.1143493652344,0.8738582134246826,0.599433183670044,0.571017324924469,292.6985778808594,297.1499938964844,293.1499938964844,0.7537626028060913,-8790.65625,304.1028747558594,0.8967494964599609,0.6478821635246277,0.4549294412136078,292.6518249511719,297.1499938964844,293.1499938964844,0.956842601299286,-14277.3935546875,304.09326171875,0.9597538113594056,0.7802590131759644,0.7393198609352112,292.987060546875,297.1499938964844,293.1499938964844,0.1378423422574997,-15045.15234375,304.1453857421875,0.57353675365448,0.165093645453453,0.7765423059463501,288.1185302734375,291.1499938964844,250.4888916015625,249.9939880371093,279.1535949707031,292.9866638183594,288.1195068359375,1.0,0.7118279337882996,0.427621454000473,0.427621454000473,1.0,1.0,-3.592985153198242,1.1699095964431765,2.4230756759643555,0.3632838428020477,0.0,0.0,1.0,278.1872863769531,291.0,36.119285583496094,-32481.6015625,4351.06005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8061828613281,306.56854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,28800.0,0.0,0.0,0.7731380462646484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007846368243917,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545220,292.910888671875,297.1499938964844,293.1499938964844,0.5387348532676697,-8718.451171875,304.1399230957031,0.8216678500175476,0.4957264959812164,0.4509015083312988,292.7897644042969,297.1499938964844,293.1499938964844,0.6889283061027527,-11100.7822265625,304.1178894042969,0.8737232685089111,0.6033506393432617,0.574903666973114,292.7273254394531,297.1499938964844,293.1499938964844,0.7612408995628357,-8855.2373046875,304.1061096191406,0.8972278237342834,0.6534873843193054,0.4589467942714691,292.6825256347656,297.1499938964844,293.1499938964844,0.9658694267272948,-14376.0234375,304.0971374511719,0.9601154327392578,0.786649763584137,0.7454957365989685,293.0057373046875,297.1499938964844,293.1499938964844,0.1381000280380249,-15064.48828125,304.146484375,0.5725260376930237,0.1654307544231414,0.7787872552871704,288.14532470703125,291.1499938964844,250.52137756347656,250.0239105224609,279.154052734375,293.00537109375,288.1463317871094,1.0,0.7162134051322937,0.428048700094223,0.428048700094223,1.0,1.0,-3.613862276077272,1.1786320209503174,2.435230255126953,0.367353081703186,0.0,0.0,1.0,282.0032653808594,294.0,37.11399841308594,-32767.537109375,4431.09130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9865417480469,306.7115783691406,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,28800.0,0.0,0.0,0.7803447842597961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007919507916085,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
