time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545280,292.910888671875,297.1499938964844,293.1499938964844,0.5387348532676697,-8718.451171875,304.1399230957031,0.8216678500175476,0.4957264959812164,0.4509015083312988,292.7897644042969,297.1499938964844,293.1499938964844,0.6889283061027527,-11100.7822265625,304.1178894042969,0.8737232685089111,0.6033506393432617,0.574903666973114,292.7273254394531,297.1499938964844,293.1499938964844,0.7612408995628357,-8855.2373046875,304.1061096191406,0.8972278237342834,0.6534873843193054,0.4589467942714691,292.6825256347656,297.1499938964844,293.1499938964844,0.9658694267272948,-14376.0234375,304.0971374511719,0.9601154327392578,0.786649763584137,0.7454957365989685,293.0057373046875,297.1499938964844,293.1499938964844,0.1381000280380249,-15064.48828125,304.146484375,0.5725260376930237,0.1654307544231414,0.7787872552871704,288.14532470703125,291.1499938964844,250.52137756347656,250.0239105224609,279.154052734375,293.00537109375,288.1463317871094,1.0,0.7162134051322937,0.428048700094223,0.428048700094223,1.0,1.0,-3.613862276077272,1.1786320209503174,2.435230255126953,0.367353081703186,0.0,0.0,1.0,282.0032653808594,294.0,37.11399841308594,-32767.537109375,4431.09130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9865417480469,306.7115783691406,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,28800.0,0.0,0.0,0.7803447842597961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007919507916085,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545340,292.9386291503906,297.1499938964844,293.1499938964844,0.5387413501739502,-8716.4677734375,304.1432800292969,0.8201178312301636,0.4961563944816589,0.4514972269535064,292.8177795410156,297.1499938964844,293.1499938964844,0.6931625008583069,-11150.1865234375,304.1215209960937,0.8733152747154236,0.6067907810211182,0.5783470869064331,292.7543029785156,297.1499938964844,293.1499938964844,0.7680676579475403,-8913.888671875,304.1093444824219,0.8974754214286804,0.6587182283401489,0.4627064764499664,292.7117004394531,297.1499938964844,293.1499938964844,0.9740593433380128,-14464.892578125,304.1011047363281,0.9602225422859192,0.7925769090652466,0.7512397170066833,293.02294921875,297.1499938964844,293.1499938964844,0.1381674855947494,-15067.3544921875,304.1475524902344,0.5712543725967407,0.1655943095684051,0.7802534103393555,288.17340087890625,291.1499938964844,250.55691528320312,250.05665588378903,279.15447998046875,293.0226135253906,288.1744384765625,1.0,0.7202215194702148,0.4285176694393158,0.4285176694393158,1.0,1.0,-3.6319222450256334,1.1864601373672483,2.445462226867676,0.3711549043655395,0.0,0.0,1.0,285.777587890625,297.0,38.61428451538086,-33033.921875,4503.91796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1605529785156,306.850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,29880.0,0.0,0.0,0.7869055867195129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007986091077327,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545400,292.9386291503906,297.1499938964844,293.1499938964844,0.5387413501739502,-8716.4677734375,304.1432800292969,0.8201178312301636,0.4961563944816589,0.4514972269535064,292.8177795410156,297.1499938964844,293.1499938964844,0.6931625008583069,-11150.1865234375,304.1215209960937,0.8733152747154236,0.6067907810211182,0.5783470869064331,292.7543029785156,297.1499938964844,293.1499938964844,0.7680676579475403,-8913.888671875,304.1093444824219,0.8974754214286804,0.6587182283401489,0.4627064764499664,292.7117004394531,297.1499938964844,293.1499938964844,0.9740593433380128,-14464.892578125,304.1011047363281,0.9602225422859192,0.7925769090652466,0.7512397170066833,293.02294921875,297.1499938964844,293.1499938964844,0.1381674855947494,-15067.3544921875,304.1475524902344,0.5712543725967407,0.1655943095684051,0.7802534103393555,288.17340087890625,291.1499938964844,250.55691528320312,250.05665588378903,279.15447998046875,293.0226135253906,288.1744384765625,1.0,0.7202215194702148,0.4285176694393158,0.4285176694393158,1.0,1.0,-3.6319222450256334,1.1864601373672483,2.445462226867676,0.3711549043655395,0.0,0.0,1.0,285.777587890625,297.0,38.61428451538086,-33033.921875,4503.91796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1605529785156,306.850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,29880.0,0.0,0.0,0.7869055867195129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007986091077327,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545460,292.96490478515625,297.1499938964844,293.1499938964844,0.5381181240081787,-8706.705078125,304.14654541015625,0.8183274269104004,0.4961839020252228,0.451716810464859,292.84454345703125,297.1499938964844,293.1499938964844,0.6966679692268372,-11190.5673828125,304.12518310546875,0.8726555705070496,0.6097793579101562,0.5813627243041992,292.77984619140625,297.1499938964844,293.1499938964844,0.7742559313774109,-8966.77734375,304.1125793457031,0.8975023031234741,0.6635635495185852,0.4662031531333923,292.73944091796875,297.1499938964844,293.1499938964844,0.9814528822898864,-14544.6142578125,304.1050720214844,0.9600958824157716,0.7980554699897766,0.7565646767616272,293.0387878417969,297.1499938964844,293.1499938964844,0.1380652785301208,-15055.583984375,304.1485290527344,0.5697503089904785,0.1655997782945633,0.7810094356536865,288.20233154296875,291.1499938964844,250.5955047607422,250.0922088623047,279.1548767089844,293.0384826660156,288.2033386230469,1.0,0.7238739132881165,0.4290265738964081,0.4290265738964081,1.0,1.0,-3.6473405361175537,1.1934534311294556,2.453887224197388,0.3747075796127319,0.0,0.0,1.0,289.5072326660156,300.0,39.80632019042969,-33279.65234375,4569.759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3264465332031,306.984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,29880.0,0.0,0.0,0.7928688526153564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008046611328609,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545520,292.96490478515625,297.1499938964844,293.1499938964844,0.5381181240081787,-8706.705078125,304.14654541015625,0.8183274269104004,0.4961839020252228,0.451716810464859,292.84454345703125,297.1499938964844,293.1499938964844,0.6966679692268372,-11190.5673828125,304.12518310546875,0.8726555705070496,0.6097793579101562,0.5813627243041992,292.77984619140625,297.1499938964844,293.1499938964844,0.7742559313774109,-8966.77734375,304.1125793457031,0.8975023031234741,0.6635635495185852,0.4662031531333923,292.73944091796875,297.1499938964844,293.1499938964844,0.9814528822898864,-14544.6142578125,304.1050720214844,0.9600958824157716,0.7980554699897766,0.7565646767616272,293.0387878417969,297.1499938964844,293.1499938964844,0.1380652785301208,-15055.583984375,304.1485290527344,0.5697503089904785,0.1655997782945633,0.7810094356536865,288.20233154296875,291.1499938964844,250.5955047607422,250.0922088623047,279.1548767089844,293.0384826660156,288.2033386230469,1.0,0.7238739132881165,0.4290265738964081,0.4290265738964081,1.0,1.0,-3.6473405361175537,1.1934534311294556,2.453887224197388,0.3747075796127319,0.0,0.0,1.0,289.5072326660156,300.0,39.80632019042969,-33279.65234375,4569.759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3264465332031,306.984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,29880.0,0.0,0.0,0.7928688526153564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008046611328609,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545580,292.9895935058594,297.1499938964844,293.1499938964844,0.5369648933410645,-8690.482421875,304.14959716796875,0.8163355588912964,0.495858758687973,0.4516182243824005,292.8700561523437,297.1499938964844,293.1499938964844,0.6995018720626831,-11222.7392578125,304.12872314453125,0.8717743158340454,0.6123427748680115,0.5839785933494568,292.8040466308594,297.1499938964844,293.1499938964844,0.7798321843147278,-9014.2001953125,304.1157531738281,0.8973263502120972,0.6680328249931335,0.4694395959377289,292.76580810546875,297.1499938964844,293.1499938964844,0.9880961179733276,-14615.8447265625,304.1089782714844,0.959758996963501,0.803103506565094,0.7614861726760864,293.0533447265625,297.1499938964844,293.1499938964844,0.1378129571676254,-15030.90234375,304.1494445800781,0.5680426359176636,0.1654622554779052,0.781119704246521,288.2315979003906,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,293.0530700683594,288.2326354980469,1.0,0.7271942496299744,0.4295733571052551,0.4295733571052551,1.0,1.0,-3.660319566726685,1.1996794939041138,2.460639953613281,0.3780338764190674,0.0,0.0,1.0,293.1866149902344,303.0,40.488075256347656,-33504.6640625,4628.94384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4832763671875,307.112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,29880.0,0.0,0.0,0.7982754111289978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008101480780169,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545640,292.9895935058594,297.1499938964844,293.1499938964844,0.5369648933410645,-8690.482421875,304.14959716796875,0.8163355588912964,0.495858758687973,0.4516182243824005,292.8700561523437,297.1499938964844,293.1499938964844,0.6995018720626831,-11222.7392578125,304.12872314453125,0.8717743158340454,0.6123427748680115,0.5839785933494568,292.8040466308594,297.1499938964844,293.1499938964844,0.7798321843147278,-9014.2001953125,304.1157531738281,0.8973263502120972,0.6680328249931335,0.4694395959377289,292.76580810546875,297.1499938964844,293.1499938964844,0.9880961179733276,-14615.8447265625,304.1089782714844,0.959758996963501,0.803103506565094,0.7614861726760864,293.0533447265625,297.1499938964844,293.1499938964844,0.1378129571676254,-15030.90234375,304.1494445800781,0.5680426359176636,0.1654622554779052,0.781119704246521,288.2315979003906,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,293.0530700683594,288.2326354980469,1.0,0.7271942496299744,0.4295733571052551,0.4295733571052551,1.0,1.0,-3.660319566726685,1.1996794939041138,2.460639953613281,0.3780338764190674,0.0,0.0,1.0,293.1866149902344,303.0,40.488075256347656,-33504.6640625,4628.94384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4832763671875,307.112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,29880.0,0.0,0.0,0.7982754111289978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008101480780169,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545700,293.0014343261719,297.1499938964844,293.1499938964844,0.5362021327018738,-8680.103515625,304.15106201171875,0.8152656555175781,0.4955674707889557,0.451454609632492,292.8823547363281,297.1499938964844,293.1499938964844,0.7006775140762329,-11235.892578125,304.13043212890625,0.8712547421455383,0.61346834897995,0.5851405262947083,292.8156433105469,297.1499938964844,293.1499938964844,0.7824013233184814,-9035.97265625,304.1173095703125,0.89716637134552,0.6701313257217407,0.4709633588790893,292.7785339355469,297.1499938964844,293.1499938964844,0.9911498427391052,-14648.4580078125,304.1108703613281,0.9595158696174622,0.8054720163345337,0.763801097869873,293.0601806640625,297.1499938964844,293.1499938964844,0.1376361697912216,-15014.2138671875,304.1498718261719,0.567119300365448,0.1653444170951843,0.7809529900550842,288.24627685546875,291.1499938964844,250.6590881347656,250.1507873535156,279.15545654296875,293.0599060058594,288.247314453125,1.0,0.7287364602088928,0.4298605918884277,0.4298605918884277,1.0,1.0,-3.665940046310425,1.2025201320648191,2.463419914245605,0.3796173334121704,0.0,0.0,1.0,295.0086669921875,303.0,40.66659927368164,-33609.4921875,4656.12158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5581970214844,307.1733093261719,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,30960.0,0.0,0.0,0.80078125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008126911707222,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545760,293.0129089355469,297.1499938964844,293.1499938964844,0.5353219509124756,-8668.2900390625,304.1524658203125,0.814146876335144,0.4951930940151214,0.4512175023555755,292.8944091796875,297.1499938964844,293.1499938964844,0.7016997337341309,-11247.1845703125,304.13214111328125,0.870685338973999,0.6144930720329285,0.5862087607383728,292.82696533203125,297.1499938964844,293.1499938964844,0.7848338484764099,-9056.54296875,304.11883544921875,0.8969619274139404,0.6721461415290833,0.4724279642105102,292.7909240722656,297.1499938964844,293.1499938964844,0.9940354824066162,-14679.1982421875,304.1127319335937,0.95922589302063,0.8077404499053955,0.7660238146781921,293.06671142578125,297.1499938964844,293.1499938964844,0.1374293267726898,-14994.943359375,304.1502685546875,0.5661542415618896,0.1651967912912368,0.7806528210639954,288.260986328125,291.1499938964844,250.68179321289065,250.1717224121093,279.1556396484375,293.06646728515625,288.2619934082031,1.0,0.7302051782608032,0.4301568269729614,0.4301568269729614,1.0,1.0,-3.6710166931152335,1.2051913738250732,2.465825319290161,0.3811518549919128,0.0,0.0,1.0,296.8202514648437,306.0,40.76676559448242,-33709.41015625,4681.7724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6308898925781,307.2329406738281,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,30960.0,0.0,0.0,0.8031643033027649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008151096990332,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545820,293.0349426269531,297.1499938964844,293.1499938964844,0.533211886882782,-8640.3720703125,304.1551513671875,0.8117559552192688,0.4941933453083038,0.4505209922790527,292.917724609375,297.1499938964844,293.1499938964844,0.7032842636108398,-11264.1943359375,304.13543701171875,0.869397759437561,0.616237998008728,0.5880613923072815,292.8482666015625,297.1499938964844,293.1499938964844,0.7893689274787903,-9094.880859375,304.12164306640625,0.8964495658874512,0.6760081052780151,0.4752238392829895,292.81512451171875,297.1499938964844,293.1499938964844,0.9992719292640686,-14734.5810546875,304.1164245605469,0.958490788936615,0.8119282126426697,0.7701582908630371,293.0789794921875,297.1499938964844,293.1499938964844,0.1369310319423675,-14949.1337890625,304.1510009765625,0.5641055107116699,0.1648175567388534,0.7796733379364014,288.29034423828125,291.1499938964844,250.72946166992188,250.2156524658203,279.156005859375,293.0787353515625,288.2913513183594,1.0,0.7329275608062744,0.4307761788368225,0.4307761788368225,1.0,1.0,-3.679569959640503,1.2100355625152588,2.469534397125244,0.384077250957489,0.0,0.0,1.0,300.4138488769531,309.0,40.80928039550781,-33894.6953125,4728.53662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7695007324219,307.3473815917969,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,30960.0,0.0,0.0,0.8075724244117737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000819583365228,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545880,293.0349426269531,297.1499938964844,293.1499938964844,0.533211886882782,-8640.3720703125,304.1551513671875,0.8117559552192688,0.4941933453083038,0.4505209922790527,292.917724609375,297.1499938964844,293.1499938964844,0.7032842636108398,-11264.1943359375,304.13543701171875,0.869397759437561,0.616237998008728,0.5880613923072815,292.8482666015625,297.1499938964844,293.1499938964844,0.7893689274787903,-9094.880859375,304.12164306640625,0.8964495658874512,0.6760081052780151,0.4752238392829895,292.81512451171875,297.1499938964844,293.1499938964844,0.9992719292640686,-14734.5810546875,304.1164245605469,0.958490788936615,0.8119282126426697,0.7701582908630371,293.0789794921875,297.1499938964844,293.1499938964844,0.1369310319423675,-14949.1337890625,304.1510009765625,0.5641055107116699,0.1648175567388534,0.7796733379364014,288.29034423828125,291.1499938964844,250.72946166992188,250.2156524658203,279.156005859375,293.0787353515625,288.2913513183594,1.0,0.7329275608062744,0.4307761788368225,0.4307761788368225,1.0,1.0,-3.679569959640503,1.2100355625152588,2.469534397125244,0.384077250957489,0.0,0.0,1.0,300.4138488769531,309.0,40.80928039550781,-33894.6953125,4728.53662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7695007324219,307.3473815917969,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,30960.0,0.0,0.0,0.8075724244117737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000819583365228,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545940,293.0558776855469,297.1499938964844,293.1499938964844,0.5306503772735596,-8606.8916015625,304.1576843261719,0.8091666102409363,0.4928633272647857,0.449531227350235,292.94000244140625,297.1499938964844,293.1499938964844,0.7042878270149231,-11274.197265625,304.1386108398437,0.867941677570343,0.617601752281189,0.5895529389381409,292.8684997558594,297.1499938964844,293.1499938964844,0.7934461236000061,-9129.2509765625,304.1242980957031,0.8958072662353516,0.6795445084571838,0.4778215587139129,292.8372802734375,297.1499938964844,293.1499938964844,1.0,-14764.11328125,304.1013488769531,0.957629382610321,0.8159160017967224,0.7740128040313721,293.0902099609375,297.1499938964844,293.1499938964844,0.1363326162099838,-14894.71875,304.15167236328125,0.561927855014801,0.1643387526273727,0.7782368659973145,288.31951904296875,291.1499938964844,250.7801513671875,250.26235961914065,279.15631103515625,293.08966064453125,288.32049560546875,1.0,0.7353852391242981,0.4314233660697937,0.4314233660697937,1.0,1.0,-3.68621039390564,1.21427321434021,2.4719371795654297,0.3868144154548645,0.0,0.0,1.0,303.9524230957031,312.0,40.60529708862305,-34061.96875,4769.6904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8995056152344,307.4555358886719,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,32040.0,0.0,0.0,0.8115301132202148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000823599868454,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546000,293.0558776855469,297.1499938964844,293.1499938964844,0.5306503772735596,-8606.8916015625,304.1576843261719,0.8091666102409363,0.4928633272647857,0.449531227350235,292.94000244140625,297.1499938964844,293.1499938964844,0.7042878270149231,-11274.197265625,304.1386108398437,0.867941677570343,0.617601752281189,0.5895529389381409,292.8684997558594,297.1499938964844,293.1499938964844,0.7934461236000061,-9129.2509765625,304.1242980957031,0.8958072662353516,0.6795445084571838,0.4778215587139129,292.8372802734375,297.1499938964844,293.1499938964844,1.0,-14764.11328125,304.1013488769531,0.957629382610321,0.8159160017967224,0.7740128040313721,293.0902099609375,297.1499938964844,293.1499938964844,0.1363326162099838,-14894.71875,304.15167236328125,0.561927855014801,0.1643387526273727,0.7782368659973145,288.31951904296875,291.1499938964844,250.7801513671875,250.26235961914065,279.15631103515625,293.08966064453125,288.32049560546875,1.0,0.7353852391242981,0.4314233660697937,0.4314233660697937,1.0,1.0,-3.68621039390564,1.21427321434021,2.4719371795654297,0.3868144154548645,0.0,0.0,1.0,303.9524230957031,312.0,40.60529708862305,-34061.96875,4769.6904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8995056152344,307.4555358886719,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,32040.0,0.0,0.0,0.8115301132202148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000823599868454,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546060,293.0757751464844,297.1499938964844,293.1499938964844,0.5276637077331543,-8568.154296875,304.1600952148437,0.8063832521438599,0.4912105500698089,0.4482525587081909,292.96160888671875,297.1499938964844,293.1499938964844,0.7047103643417358,-11277.1572265625,304.1416931152344,0.8663331866264343,0.6185453534126282,0.5906643867492676,292.8879089355469,297.1499938964844,293.1499938964844,0.7970073819160461,-9159.0693359375,304.1269226074219,0.8950309753417969,0.6827393174171448,0.4801747500896454,292.85662841796875,297.1499938964844,293.1499938964844,1.0,-14790.0068359375,304.0766906738281,0.956792414188385,0.8199114799499512,0.7778719067573547,293.1004333496094,297.1499938964844,293.1499938964844,0.1356560587882995,-14833.6142578125,304.1522216796875,0.5596635937690735,0.1637805998325348,0.7764244675636292,288.34814453125,291.1499938964844,250.8338317871093,250.3118133544922,279.1565856933594,293.0992431640625,288.34912109375,1.0,0.7376168370246887,0.432095319032669,0.432095319032669,1.0,1.0,-3.691305160522461,1.218022346496582,2.4732825756073,0.389403760433197,0.0,0.0,1.0,307.4208984375,315.0,40.03232192993164,-34212.9921875,4806.1044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0209655761719,307.5572814941406,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,32040.0,0.0,0.0,0.8150714635848999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008271939586848,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546120,293.0757751464844,297.1499938964844,293.1499938964844,0.5276637077331543,-8568.154296875,304.1600952148437,0.8063832521438599,0.4912105500698089,0.4482525587081909,292.96160888671875,297.1499938964844,293.1499938964844,0.7047103643417358,-11277.1572265625,304.1416931152344,0.8663331866264343,0.6185453534126282,0.5906643867492676,292.8879089355469,297.1499938964844,293.1499938964844,0.7970073819160461,-9159.0693359375,304.1269226074219,0.8950309753417969,0.6827393174171448,0.4801747500896454,292.85662841796875,297.1499938964844,293.1499938964844,1.0,-14790.0068359375,304.0766906738281,0.956792414188385,0.8199114799499512,0.7778719067573547,293.1004333496094,297.1499938964844,293.1499938964844,0.1356560587882995,-14833.6142578125,304.1522216796875,0.5596635937690735,0.1637805998325348,0.7764244675636292,288.34814453125,291.1499938964844,250.8338317871093,250.3118133544922,279.1565856933594,293.0992431640625,288.34912109375,1.0,0.7376168370246887,0.432095319032669,0.432095319032669,1.0,1.0,-3.691305160522461,1.218022346496582,2.4732825756073,0.389403760433197,0.0,0.0,1.0,307.4208984375,315.0,40.03232192993164,-34212.9921875,4806.1044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0209655761719,307.5572814941406,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,32040.0,0.0,0.0,0.8150714635848999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008271939586848,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546180,293.0947570800781,297.1499938964844,293.1499938964844,0.5242648720741272,-8524.2880859375,304.1623840332031,0.8033774495124817,0.4892403185367584,0.4466916024684906,292.9825744628906,297.1499938964844,293.1499938964844,0.7045333385467529,-11272.8125,304.1447448730469,0.8645369410514832,0.6190636157989502,0.5913809537887573,292.90631103515625,297.1499938964844,293.1499938964844,0.8001238703727722,-9185.0517578125,304.1294250488281,0.8941162824630737,0.6856486797332764,0.4823249578475952,292.8746643066406,297.1499938964844,293.1499938964844,1.0,-14814.2314453125,304.0560913085937,0.95587158203125,0.8236826658248901,0.7815726399421692,293.1097106933594,297.1499938964844,293.1499938964844,0.1349155902862548,-14767.0146484375,304.1527099609375,0.5573071241378784,0.1631519496440887,0.7742995619773865,288.3763427734375,291.1499938964844,250.89048767089844,250.3640289306641,279.1568603515625,293.1077575683594,288.3772888183594,1.0,0.739632785320282,0.4327965080738067,0.4327965080738067,1.0,1.0,-3.694774389266968,1.2212684154510498,2.473505973815918,0.3918516635894775,0.0,0.0,1.0,310.8626708984375,318.0,39.43510055541992,-34347.609375,4837.76416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1342468261719,307.6529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,32040.0,0.0,0.0,0.8182223439216614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008303916547447,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546240,293.0947570800781,297.1499938964844,293.1499938964844,0.5242648720741272,-8524.2880859375,304.1623840332031,0.8033774495124817,0.4892403185367584,0.4466916024684906,292.9825744628906,297.1499938964844,293.1499938964844,0.7045333385467529,-11272.8125,304.1447448730469,0.8645369410514832,0.6190636157989502,0.5913809537887573,292.90631103515625,297.1499938964844,293.1499938964844,0.8001238703727722,-9185.0517578125,304.1294250488281,0.8941162824630737,0.6856486797332764,0.4823249578475952,292.8746643066406,297.1499938964844,293.1499938964844,1.0,-14814.2314453125,304.0560913085937,0.95587158203125,0.8236826658248901,0.7815726399421692,293.1097106933594,297.1499938964844,293.1499938964844,0.1349155902862548,-14767.0146484375,304.1527099609375,0.5573071241378784,0.1631519496440887,0.7742995619773865,288.3763427734375,291.1499938964844,250.89048767089844,250.3640289306641,279.1568603515625,293.1077575683594,288.3772888183594,1.0,0.739632785320282,0.4327965080738067,0.4327965080738067,1.0,1.0,-3.694774389266968,1.2212684154510498,2.473505973815918,0.3918516635894775,0.0,0.0,1.0,310.8626708984375,318.0,39.43510055541992,-34347.609375,4837.76416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1342468261719,307.6529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,32040.0,0.0,0.0,0.8182223439216614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008303916547447,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546300,293.1039123535156,297.1499938964844,293.1499938964844,0.522412896156311,-8500.4423828125,304.1635131835937,0.801803708076477,0.4881379902362823,0.4458072781562805,292.9928894042969,297.1499938964844,293.1499938964844,0.7042089700698853,-11267.7490234375,304.14630126953125,0.8635609745979309,0.6191556453704834,0.5915845036506653,292.91510009765625,297.1499938964844,293.1499938964844,0.8015258312225342,-9196.703125,304.1305847167969,0.8936064839363098,0.6870044469833374,0.4833312332630157,292.8833312988281,297.1499938964844,293.1499938964844,1.0,-14825.337890625,304.04669189453125,0.9553582668304444,0.8254615068435669,0.7833294868469238,293.114013671875,297.1499938964844,293.1499938964844,0.1345226019620895,-14731.740234375,304.1529235839844,0.5560924410820007,0.1628122925758361,0.7731273770332336,288.3903503417969,291.1499938964844,250.91993713378903,250.3911590576172,279.15704345703125,293.1117553710937,288.39129638671875,1.0,0.7405601739883423,0.4331607222557068,0.4331607222557068,1.0,1.0,-3.6958703994750977,1.2226979732513428,2.473172426223755,0.3930237889289856,0.0,0.0,1.0,312.5809020996094,318.0,39.22951889038086,-34408.80078125,4851.7578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1880187988281,307.69873046875,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,33120.0,0.0,0.0,0.8196583390235901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008318490581586,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546360,293.1128845214844,297.1499938964844,293.1499938964844,0.5204640030860901,-8475.375,304.1645812988281,0.8001872301101685,0.4869619607925415,0.444857656955719,293.0030517578125,297.1499938964844,293.1499938964844,0.7037361860275269,-11260.8720703125,304.1478271484375,0.862538754940033,0.6191478371620178,0.5916927456855774,292.92364501953125,297.1499938964844,293.1499938964844,0.8028302192687988,-9207.517578125,304.1317443847656,0.893065869808197,0.6882996559143066,0.4842957556247711,292.891845703125,297.1499938964844,293.1499938964844,1.0,-14835.72265625,304.0379333496094,0.9548094868659972,0.8271675109863281,0.7850207090377808,293.1181640625,297.1499938964844,293.1499938964844,0.1341154724359512,-14695.2294921875,304.15313720703125,0.5548564791679382,0.1624571532011032,0.7718883156776428,288.4043273925781,291.1499938964844,250.9501342773437,250.41897583007807,279.1572265625,293.1156921386719,288.4052734375,1.0,0.7414366602897644,0.4335360527038574,0.4335360527038574,1.0,1.0,-3.696563720703125,1.2240126132965088,2.472551107406616,0.3941697776317596,0.0,0.0,1.0,314.2969970703125,321.0,39.10017395019531,-34466.23828125,4864.5830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2400817871094,307.7433166503906,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,33120.0,0.0,0.0,0.8210086226463318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008332193829119,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546420,293.1302185058594,297.1499938964844,293.1499938964844,0.5162702798843384,-8421.4892578125,304.1667175292969,0.7968273758888245,0.4843853712081909,0.4427590668201446,293.02294921875,297.1499938964844,293.1499938964844,0.7023488879203796,-11241.740234375,304.1508483886719,0.860362708568573,0.6188351511955261,0.5916295051574707,292.9400329589844,297.1499938964844,293.1499938964844,0.8051433563232422,-9226.611328125,304.13397216796875,0.8918958306312561,0.6907095313072205,0.4860999286174774,292.9084167480469,297.1499938964844,293.1499938964844,1.0,-14854.162109375,304.0224609375,0.9536017179489136,0.8303486704826355,0.7881917953491211,293.1258544921875,297.1499938964844,293.1499938964844,0.1332595199346542,-14618.5400390625,304.1535339355469,0.5523245930671692,0.161702424287796,0.7692140936851501,288.43231201171875,291.1499938964844,251.0127410888672,250.4766387939453,279.1576538085937,293.1234436035156,288.4332580566406,1.0,0.7430353164672852,0.434321641921997,0.434321641921997,1.0,1.0,-3.696733236312866,1.2262972593307495,2.470435857772827,0.3963853716850281,0.0,0.0,1.0,317.7197265625,324.0,39.031776428222656,-34570.03125,4886.66650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33941650390625,307.8291015625,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,33120.0,0.0,0.0,0.8234525918960571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008356997277587,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546480,293.1302185058594,297.1499938964844,293.1499938964844,0.5162702798843384,-8421.4892578125,304.1667175292969,0.7968273758888245,0.4843853712081909,0.4427590668201446,293.02294921875,297.1499938964844,293.1499938964844,0.7023488879203796,-11241.740234375,304.1508483886719,0.860362708568573,0.6188351511955261,0.5916295051574707,292.9400329589844,297.1499938964844,293.1499938964844,0.8051433563232422,-9226.611328125,304.13397216796875,0.8918958306312561,0.6907095313072205,0.4860999286174774,292.9084167480469,297.1499938964844,293.1499938964844,1.0,-14854.162109375,304.0224609375,0.9536017179489136,0.8303486704826355,0.7881917953491211,293.1258544921875,297.1499938964844,293.1499938964844,0.1332595199346542,-14618.5400390625,304.1535339355469,0.5523245930671692,0.161702424287796,0.7692140936851501,288.43231201171875,291.1499938964844,251.0127410888672,250.4766387939453,279.1576538085937,293.1234436035156,288.4332580566406,1.0,0.7430353164672852,0.434321641921997,0.434321641921997,1.0,1.0,-3.696733236312866,1.2262972593307495,2.470435857772827,0.3963853716850281,0.0,0.0,1.0,317.7197265625,324.0,39.031776428222656,-34570.03125,4886.66650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33941650390625,307.8291015625,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,33120.0,0.0,0.0,0.8234525918960571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008356997277587,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546540,293.1468200683594,297.1499938964844,293.1499938964844,0.5116923451423645,-8362.70703125,304.16876220703125,0.7933075428009033,0.4815180003643036,0.4404011368751526,293.042236328125,297.1499938964844,293.1499938964844,0.7003886103630066,-11215.640625,304.1538391113281,0.8580246567726135,0.6181371212005615,0.5912057161331177,292.9555969238281,297.1499938964844,293.1499938964844,0.8070672154426575,-9242.357421875,304.1361083984375,0.8906147480010986,0.6928709745407104,0.4877400994300842,292.9244079589844,297.1499938964844,293.1499938964844,1.0,-14869.4521484375,304.009765625,0.9522499442100524,0.8332196474075317,0.7910771369934082,293.1328430175781,297.1499938964844,293.1499938964844,0.1323536187410354,-14537.427734375,304.15386962890625,0.5497256517410278,0.1608945429325103,0.7663055658340454,288.46044921875,291.1499938964844,251.0782928466797,250.5370178222656,279.15802001953125,293.1304626464844,288.4613647460937,1.0,0.7444345951080322,0.4351435005664825,0.4351435005664825,1.0,1.0,-3.69533371925354,1.2281142473220823,2.467219352722168,0.3984789550304413,0.0,0.0,1.0,321.1270751953125,327.0,39.12039566040039,-34659.984375,4904.10888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.432861328125,307.9107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,34200.0,0.0,0.0,0.8255689740180969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008378475904464,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.1468200683594,297.1499938964844,293.1499938964844,0.5116923451423645,-8362.70703125,304.16876220703125,0.7933075428009033,0.4815180003643036,0.4404011368751526,293.042236328125,297.1499938964844,293.1499938964844,0.7003886103630066,-11215.640625,304.1538391113281,0.8580246567726135,0.6181371212005615,0.5912057161331177,292.9555969238281,297.1499938964844,293.1499938964844,0.8070672154426575,-9242.357421875,304.1361083984375,0.8906147480010986,0.6928709745407104,0.4877400994300842,292.9244079589844,297.1499938964844,293.1499938964844,1.0,-14869.4521484375,304.009765625,0.9522499442100524,0.8332196474075317,0.7910771369934082,293.1328430175781,297.1499938964844,293.1499938964844,0.1323536187410354,-14537.427734375,304.15386962890625,0.5497256517410278,0.1608945429325103,0.7663055658340454,288.46044921875,291.1499938964844,251.0782928466797,250.5370178222656,279.15802001953125,293.1304626464844,288.4613647460937,1.0,0.7444345951080322,0.4351435005664825,0.4351435005664825,1.0,1.0,-3.69533371925354,1.2281142473220823,2.467219352722168,0.3984789550304413,0.0,0.0,1.0,321.1270751953125,327.0,39.12039566040039,-34659.984375,4904.10888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.432861328125,307.9107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,34200.0,0.0,0.0,0.8255689740180969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008378475904464,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.1625671386719,297.1499938964844,293.1499938964844,0.5067739486694336,-8299.5703125,304.17071533203125,0.7896438241004944,0.4784051179885864,0.4378145337104797,293.0609741210937,297.1499938964844,293.1499938964844,0.6978753209114075,-11182.8056640625,304.15673828125,0.8555293679237366,0.617066502571106,0.5904348492622375,292.9710998535156,297.1499938964844,293.1499938964844,0.8084760308265686,-9253.490234375,304.1383972167969,0.8891727328300476,0.6946504712104797,0.4891429841518402,292.93994140625,297.1499938964844,293.1499938964844,1.0,-14881.640625,303.9998474121094,0.9507486820220948,0.8357860445976257,0.7936813831329346,293.13922119140625,297.1499938964844,293.1499938964844,0.1314017474651336,-14452.2021484375,304.1541442871094,0.5470627546310425,0.1600345522165298,0.7631809115409851,288.4887390136719,291.1499938964844,251.14678955078125,250.6000823974609,279.15826416015625,293.13555908203125,288.4896850585937,1.0,0.745639443397522,0.4359816014766693,0.4359816014766693,1.0,1.0,-3.692358016967773,1.2293933629989624,2.462964534759521,0.400383323431015,0.0,0.0,1.0,324.5294189453125,330.0,39.396785736083984,-34736.59375,4916.935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5210266113281,307.9889221191406,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,34200.0,0.0,0.0,0.8273775577545166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008396829944103,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.1625671386719,297.1499938964844,293.1499938964844,0.5067739486694336,-8299.5703125,304.17071533203125,0.7896438241004944,0.4784051179885864,0.4378145337104797,293.0609741210937,297.1499938964844,293.1499938964844,0.6978753209114075,-11182.8056640625,304.15673828125,0.8555293679237366,0.617066502571106,0.5904348492622375,292.9710998535156,297.1499938964844,293.1499938964844,0.8084760308265686,-9253.490234375,304.1383972167969,0.8891727328300476,0.6946504712104797,0.4891429841518402,292.93994140625,297.1499938964844,293.1499938964844,1.0,-14881.640625,303.9998474121094,0.9507486820220948,0.8357860445976257,0.7936813831329346,293.13922119140625,297.1499938964844,293.1499938964844,0.1314017474651336,-14452.2021484375,304.1541442871094,0.5470627546310425,0.1600345522165298,0.7631809115409851,288.4887390136719,291.1499938964844,251.14678955078125,250.6000823974609,279.15826416015625,293.13555908203125,288.4896850585937,1.0,0.745639443397522,0.4359816014766693,0.4359816014766693,1.0,1.0,-3.692358016967773,1.2293933629989624,2.462964534759521,0.400383323431015,0.0,0.0,1.0,324.5294189453125,330.0,39.396785736083984,-34736.59375,4916.935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5210266113281,307.9889221191406,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,34200.0,0.0,0.0,0.8273775577545166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008396829944103,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.1773986816406,297.1499938964844,293.1499938964844,0.5015532374382019,-8232.5458984375,304.1724853515625,0.785866379737854,0.4750742018222809,0.4350333213806152,293.0792236328125,297.1499938964844,293.1499938964844,0.6947949528694153,-11143.0244140625,304.1596069335937,0.8528863787651062,0.6156216859817505,0.5893164873123169,292.9861755371094,297.1499938964844,293.1499938964844,0.8093467950820923,-9259.8544921875,304.14080810546875,0.8875811100006104,0.6961207985877991,0.4903120994567871,292.9550476074219,297.1499938964844,293.1499938964844,1.0,-14890.5439453125,303.99285888671875,0.9491031169891356,0.8380431532859802,0.7960007786750793,293.1450500488281,297.1499938964844,293.1499938964844,0.1303988844156265,-14362.365234375,304.1544494628906,0.5443398952484131,0.1591221243143081,0.7598289251327515,288.517578125,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1406555175781,288.5185546875,1.0,0.7466516494750977,0.436867743730545,0.436867743730545,1.0,1.0,-3.687832117080689,1.2302343845367432,2.4575977325439453,0.4021888971328735,0.0,0.0,1.0,327.9195251464844,333.0,40.01891708374024,-34800.41796875,4925.1669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60455322265625,308.0641174316406,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,34200.0,0.0,0.0,0.8288864493370056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008412143797613,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.1773986816406,297.1499938964844,293.1499938964844,0.5015532374382019,-8232.5458984375,304.1724853515625,0.785866379737854,0.4750742018222809,0.4350333213806152,293.0792236328125,297.1499938964844,293.1499938964844,0.6947949528694153,-11143.0244140625,304.1596069335937,0.8528863787651062,0.6156216859817505,0.5893164873123169,292.9861755371094,297.1499938964844,293.1499938964844,0.8093467950820923,-9259.8544921875,304.14080810546875,0.8875811100006104,0.6961207985877991,0.4903120994567871,292.9550476074219,297.1499938964844,293.1499938964844,1.0,-14890.5439453125,303.99285888671875,0.9491031169891356,0.8380431532859802,0.7960007786750793,293.1450500488281,297.1499938964844,293.1499938964844,0.1303988844156265,-14362.365234375,304.1544494628906,0.5443398952484131,0.1591221243143081,0.7598289251327515,288.517578125,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1406555175781,288.5185546875,1.0,0.7466516494750977,0.436867743730545,0.436867743730545,1.0,1.0,-3.687832117080689,1.2302343845367432,2.4575977325439453,0.4021888971328735,0.0,0.0,1.0,327.9195251464844,333.0,40.01891708374024,-34800.41796875,4925.1669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60455322265625,308.0641174316406,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,34200.0,0.0,0.0,0.8288864493370056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008412143797613,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,293.18463134765625,297.1499938964844,293.1499938964844,0.498820424079895,-8197.431640625,304.1733703613281,0.783932089805603,0.4733031988143921,0.4335615038871765,293.0882263183594,297.1499938964844,293.1499938964844,0.6930319666862488,-11120.3828125,304.1610717773437,0.8515079021453857,0.6147407293319702,0.5886189341545105,292.99346923828125,297.1499938964844,293.1499938964844,0.8096123337745667,-9261.576171875,304.1419677734375,0.8867433667182922,0.696761429309845,0.4908289909362793,292.96246337890625,297.1499938964844,293.1499938964844,1.0,-14893.7451171875,303.990478515625,0.948226511478424,0.8390541076660156,0.7970520257949829,293.14776611328125,297.1499938964844,293.1499938964844,0.1298800259828567,-14315.857421875,304.1545715332031,0.542959988117218,0.1586486548185348,0.7580759525299072,288.5322570800781,291.1499938964844,251.25503540039065,250.69972229003903,279.1589050292969,293.14324951171875,288.533203125,1.0,0.7470871210098267,0.4373303055763244,0.4373303055763244,1.0,1.0,-3.6850006580352783,1.2304974794387815,2.454503059387207,0.4030600786209106,0.0,0.0,1.0,329.6094970703125,333.0,40.40355682373047,-34827.73046875,4927.5927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64471435546875,308.1007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,35280.0,0.0,0.0,0.8295311331748962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00084186863387,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546960,293.19195556640625,297.1499938964844,293.1499938964844,0.4959742724895477,-8160.7978515625,304.1742858886719,0.7819477319717407,0.4714267253875732,0.4320105910301208,293.09735107421875,297.1499938964844,293.1499938964844,0.691101610660553,-11095.62890625,304.1625671386719,0.8500797748565674,0.6137311458587646,0.587813675403595,293.0005798339844,297.1499938964844,293.1499938964844,0.8097772598266602,-9262.4384765625,304.14312744140625,0.8858769536018372,0.6973471641540527,0.4913081228733063,292.9697570800781,297.1499938964844,293.1499938964844,1.0,-14896.1455078125,303.98883056640625,0.9473097324371338,0.8399913907051086,0.7980361580848694,293.150390625,297.1499938964844,293.1499938964844,0.1293517351150512,-14268.474609375,304.1546936035156,0.5415676832199097,0.1581657230854034,0.7562834024429321,288.5470886230469,291.1499938964844,251.2925720214844,250.73426818847656,279.1591491699219,293.1459350585937,288.5480651855469,1.0,0.7474768161773682,0.4378074407577514,0.4378074407577514,1.0,1.0,-3.6817705631256095,1.2306523323059082,2.451118230819702,0.4039122760295868,0.0,0.0,1.0,331.3043518066406,336.0,40.88614273071289,-34852.03515625,4928.88818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6839904785156,308.13677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,35280.0,0.0,0.0,0.8301092982292175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000842455367092,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547020,293.2064208984375,297.1499938964844,293.1499938964844,0.489915668964386,-8082.6337890625,304.1763000488281,0.7778280973434448,0.4674286544322967,0.4286591410636902,293.1156921386719,297.1499938964844,293.1499938964844,0.6866818070411682,-11039.060546875,304.1657409667969,0.8470659852027893,0.6113496422767639,0.5858480334281921,293.0142822265625,297.1499938964844,293.1499938964844,0.8097918629646301,-9261.462890625,304.1453857421875,0.8840633034706116,0.6983544230461121,0.4921528697013855,292.98419189453125,297.1499938964844,293.1499938964844,1.0,-14898.3359375,303.98785400390625,0.9453550577163696,0.841633677482605,0.7997909188270569,293.1552124023437,297.1499938964844,293.1499938964844,0.1282661855220794,-14171.0029296875,304.1549377441406,0.5387519598007202,0.1571725904941558,0.7525840997695923,288.5776062011719,291.1499938964844,251.36984252929688,250.80535888671875,279.1596984863281,293.15155029296875,288.57861328125,1.0,0.7481096982955933,0.4388067126274109,0.4388067126274109,1.0,1.0,-3.674052000045776,1.2306159734725952,2.4434361457824707,0.4055445790290832,0.0,0.0,1.0,334.6996459960937,339.0,42.14847946166992,-34891.56640625,4927.8564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76007080078125,308.20770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,35280.0,0.0,0.0,0.8310580849647522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008434182964265,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
