time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
547080,293.2064208984375,297.1499938964844,293.1499938964844,0.489915668964386,-8082.6337890625,304.1763000488281,0.7778280973434448,0.4674286544322967,0.4286591410636902,293.1156921386719,297.1499938964844,293.1499938964844,0.6866818070411682,-11039.060546875,304.1657409667969,0.8470659852027893,0.6113496422767639,0.5858480334281921,293.0142822265625,297.1499938964844,293.1499938964844,0.8097918629646301,-9261.462890625,304.1453857421875,0.8840633034706116,0.6983544230461121,0.4921528697013855,292.98419189453125,297.1499938964844,293.1499938964844,1.0,-14898.3359375,303.98785400390625,0.9453550577163696,0.841633677482605,0.7997909188270569,293.1552124023437,297.1499938964844,293.1499938964844,0.1282661855220794,-14171.0029296875,304.1549377441406,0.5387519598007202,0.1571725904941558,0.7525840997695923,288.5776062011719,291.1499938964844,251.36984252929688,250.80535888671875,279.1596984863281,293.15155029296875,288.57861328125,1.0,0.7481096982955933,0.4388067126274109,0.4388067126274109,1.0,1.0,-3.674052000045776,1.2306159734725952,2.4434361457824707,0.4055445790290832,0.0,0.0,1.0,334.6996459960937,339.0,42.14847946166992,-34891.56640625,4927.8564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76007080078125,308.20770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,35280.0,0.0,0.0,0.8310580849647522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008434182964265,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.2200012207031,297.1499938964844,293.1499938964844,0.4835485517978668,-8000.384765625,304.1781311035156,0.7736249566078186,0.4632397294044494,0.4251085519790649,293.1336364746094,297.1499938964844,293.1499938964844,0.6816312074661255,-10974.6650390625,304.1688842773437,0.8439164161682129,0.6085774898529053,0.5834954977035522,293.0272827148437,297.1499938964844,293.1499938964844,0.8094096779823303,-9257.1064453125,304.1475524902344,0.8821826577186584,0.6991546750068665,0.4928536117076874,292.9983215332031,297.1499938964844,293.1499938964844,1.0,-14897.1201171875,303.98992919921875,0.9432789087295532,0.8429675698280334,0.8012596368789673,293.1596069335937,297.1499938964844,293.1499938964844,0.1271465569734573,-14070.3125,304.1551513671875,0.5359267592430115,0.1561488956212997,0.7487456798553467,288.6090393066406,291.1499938964844,251.4499969482422,250.87908935546875,279.1602783203125,293.1574401855469,288.6100769042969,1.0,0.7485647797584534,0.4398633539676666,0.4398633539676666,1.0,1.0,-3.664943218231201,1.23021137714386,2.434731960296631,0.4071085155010223,0.0,0.0,1.0,338.0611267089844,342.0,43.41154479980469,-34920.7109375,4922.58447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8331298828125,308.2769470214844,278.1499938964844,0.0,18000.0,313.3099975585937,27437.71875,36000.0,0.0,0.0,0.833337664604187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008457318181172,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.2200012207031,297.1499938964844,293.1499938964844,0.4835485517978668,-8000.384765625,304.1781311035156,0.7736249566078186,0.4632397294044494,0.4251085519790649,293.1336364746094,297.1499938964844,293.1499938964844,0.6816312074661255,-10974.6650390625,304.1688842773437,0.8439164161682129,0.6085774898529053,0.5834954977035522,293.0272827148437,297.1499938964844,293.1499938964844,0.8094096779823303,-9257.1064453125,304.1475524902344,0.8821826577186584,0.6991546750068665,0.4928536117076874,292.9983215332031,297.1499938964844,293.1499938964844,1.0,-14897.1201171875,303.98992919921875,0.9432789087295532,0.8429675698280334,0.8012596368789673,293.1596069335937,297.1499938964844,293.1499938964844,0.1271465569734573,-14070.3125,304.1551513671875,0.5359267592430115,0.1561488956212997,0.7487456798553467,288.6090393066406,291.1499938964844,251.4499969482422,250.87908935546875,279.1602783203125,293.1574401855469,288.6100769042969,1.0,0.7485647797584534,0.4398633539676666,0.4398633539676666,1.0,1.0,-3.664943218231201,1.23021137714386,2.434731960296631,0.4071085155010223,0.0,0.0,1.0,338.0611267089844,342.0,43.41154479980469,-34920.7109375,4922.58447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8331298828125,308.2769470214844,278.1499938964844,0.0,18000.0,313.3099975585937,27437.71875,36000.0,0.0,0.0,0.833337664604187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008457318181172,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.2333068847656,297.1499938964844,293.1499938964844,0.4767243564128876,-7911.88671875,304.1801452636719,0.7692688703536987,0.4587720930576324,0.4213579297065735,293.1517639160156,297.1499938964844,293.1499938964844,0.6757212281227112,-10899.2607421875,304.1724548339844,0.8405492901802063,0.6053183078765869,0.580740749835968,293.0403747558594,297.1499938964844,293.1499938964844,0.8082965016365051,-9246.0771484375,304.1502380371094,0.8801203370094299,0.699611485004425,0.4933612942695617,293.0130615234375,297.1499938964844,293.1499938964844,1.0,-14889.3330078125,303.9979553222656,0.9409402012825012,0.8438254594802856,0.8023573756217957,293.1643981933594,297.1499938964844,293.1499938964844,0.1258740872144699,-13955.3916015625,304.15557861328125,0.5329217314720154,0.1549396961927414,0.744390070438385,288.6459655761719,291.1499938964844,251.5347442626953,250.95700073242188,279.1611022949219,293.1642761230469,288.647216796875,1.0,0.7488154172897339,0.4410129487514496,0.4410129487514496,1.0,1.0,-3.653811693191528,1.2292896509170532,2.424521923065185,0.4086275100708008,0.0,0.0,1.0,341.5071716308594,345.0,49.95047378540039,-34959.85546875,4912.0107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9262084960937,308.36492919921875,278.1499938964844,0.0,18000.0,313.3099975585937,27437.71875,36000.0,0.0,0.0,0.8341269493103027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000846532813739,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.2333068847656,297.1499938964844,293.1499938964844,0.4767243564128876,-7911.88671875,304.1801452636719,0.7692688703536987,0.4587720930576324,0.4213579297065735,293.1517639160156,297.1499938964844,293.1499938964844,0.6757212281227112,-10899.2607421875,304.1724548339844,0.8405492901802063,0.6053183078765869,0.580740749835968,293.0403747558594,297.1499938964844,293.1499938964844,0.8082965016365051,-9246.0771484375,304.1502380371094,0.8801203370094299,0.699611485004425,0.4933612942695617,293.0130615234375,297.1499938964844,293.1499938964844,1.0,-14889.3330078125,303.9979553222656,0.9409402012825012,0.8438254594802856,0.8023573756217957,293.1643981933594,297.1499938964844,293.1499938964844,0.1258740872144699,-13955.3916015625,304.15557861328125,0.5329217314720154,0.1549396961927414,0.744390070438385,288.6459655761719,291.1499938964844,251.5347442626953,250.95700073242188,279.1611022949219,293.1642761230469,288.647216796875,1.0,0.7488154172897339,0.4410129487514496,0.4410129487514496,1.0,1.0,-3.653811693191528,1.2292896509170532,2.424521923065185,0.4086275100708008,0.0,0.0,1.0,341.5071716308594,345.0,49.95047378540039,-34959.85546875,4912.0107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9262084960937,308.36492919921875,278.1499938964844,0.0,18000.0,313.3099975585937,27437.71875,36000.0,0.0,0.0,0.8341269493103027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000846532813739,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.24627685546875,297.1499938964844,293.1499938964844,0.4694136679172516,-7816.734375,304.1822814941406,0.7646793723106384,0.4540275633335113,0.4173462688922882,293.1700744628906,297.1499938964844,293.1499938964844,0.6689082384109497,-10812.333984375,304.17633056640625,0.8368781208992004,0.6015604734420776,0.577506422996521,293.0534973144531,297.1499938964844,293.1499938964844,0.806400716304779,-9228.0146484375,304.1533203125,0.8777835965156555,0.6997238993644714,0.4936186671257019,293.0286865234375,297.1499938964844,293.1499938964844,1.0,-14874.1982421875,304.0126647949219,0.9381971955299376,0.8441271781921387,0.8029361367225647,293.1697082519531,297.1499938964844,293.1499938964844,0.1243463903665542,-13817.1728515625,304.15625,0.5295378565788269,0.1534989029169082,0.7389581799507141,288.6871643066406,291.1499938964844,251.62548828125,251.0403594970703,279.1622009277344,293.17236328125,288.68853759765625,1.0,0.7487674355506897,0.4422884285449981,0.4422884285449981,1.0,1.0,-3.6395680904388414,1.2275397777557373,2.412028312683105,0.4099932610988617,0.0,0.0,1.0,345.0971374511719,348.0,55.58955383300781,-34978.46875,4893.43017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01568603515625,308.45196533203125,278.1499938964844,0.0,18000.0,313.3099975585937,27437.71875,36000.0,0.0,0.0,0.8345864415168762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008469991735182,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.24627685546875,297.1499938964844,293.1499938964844,0.4694136679172516,-7816.734375,304.1822814941406,0.7646793723106384,0.4540275633335113,0.4173462688922882,293.1700744628906,297.1499938964844,293.1499938964844,0.6689082384109497,-10812.333984375,304.17633056640625,0.8368781208992004,0.6015604734420776,0.577506422996521,293.0534973144531,297.1499938964844,293.1499938964844,0.806400716304779,-9228.0146484375,304.1533203125,0.8777835965156555,0.6997238993644714,0.4936186671257019,293.0286865234375,297.1499938964844,293.1499938964844,1.0,-14874.1982421875,304.0126647949219,0.9381971955299376,0.8441271781921387,0.8029361367225647,293.1697082519531,297.1499938964844,293.1499938964844,0.1243463903665542,-13817.1728515625,304.15625,0.5295378565788269,0.1534989029169082,0.7389581799507141,288.6871643066406,291.1499938964844,251.62548828125,251.0403594970703,279.1622009277344,293.17236328125,288.68853759765625,1.0,0.7487674355506897,0.4422884285449981,0.4422884285449981,1.0,1.0,-3.6395680904388414,1.2275397777557373,2.412028312683105,0.4099932610988617,0.0,0.0,1.0,345.0971374511719,348.0,55.58955383300781,-34978.46875,4893.43017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01568603515625,308.45196533203125,278.1499938964844,0.0,18000.0,313.3099975585937,27437.71875,36000.0,0.0,0.0,0.8345864415168762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008469991735182,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.2525329589844,297.1499938964844,293.1499938964844,0.4656275510787964,-7767.36376953125,304.18328857421875,0.7623569369316101,0.4515801668167114,0.4152686893939972,293.1791076660156,297.1499938964844,293.1499938964844,0.6652178764343262,-10765.3046875,304.17822265625,0.8349823355674744,0.599524199962616,0.5757355690002441,293.0599060058594,297.1499938964844,293.1499938964844,0.8052206039428711,-9216.974609375,304.15484619140625,0.8765748739242554,0.699683427810669,0.4936766028404236,293.0366516113281,297.1499938964844,293.1499938964844,1.0,-14864.298828125,304.0221252441406,0.936738908290863,0.8440942764282227,0.8030487298965454,293.17236328125,297.1499938964844,293.1499938964844,0.1235180646181106,-13742.138671875,304.1566162109375,0.527779221534729,0.1527248620986938,0.7359669804573059,288.7088623046875,291.1499938964844,251.67295837402344,251.08395385742188,279.1627502441406,293.1766052246094,288.7102966308594,1.0,0.7486357688903809,0.4429672658443451,0.4429672658443451,1.0,1.0,-3.6315457820892334,1.2264314889907837,2.40511441230774,0.410633772611618,0.0,0.0,1.0,346.8807678222656,348.0,57.87071990966797,-34982.0546875,4881.52392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0595703125,308.4953918457031,278.1499938964844,0.0,18000.0,313.7900085449219,27437.71875,36000.0,0.0,0.0,0.8394872546195984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008519728435203,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.2585754394531,297.1499938964844,293.1499938964844,0.4616223573684692,-7714.900390625,304.1845092773437,0.7600328922271729,0.4490925967693329,0.4131542146205902,293.18804931640625,297.1499938964844,293.1499938964844,0.661159336566925,-10713.3916015625,304.18048095703125,0.8330633640289307,0.597400426864624,0.573880672454834,293.06622314453125,297.1499938964844,293.1499938964844,0.8036599159240723,-9202.3623046875,304.1568298339844,0.8753560185432434,0.699588418006897,0.4936970174312591,293.0447082519531,297.1499938964844,293.1499938964844,1.0,-14850.7294921875,304.0349426269531,0.9352436065673828,0.8439468741416931,0.8030601143836975,293.17498779296875,297.1499938964844,293.1499938964844,0.1226217821240425,-13660.541015625,304.15704345703125,0.5260055065155029,0.1519283950328827,0.7328624129295349,288.7356262207031,291.1499938964844,251.72178649902344,251.12876892089844,279.16326904296875,293.1809387207031,288.7376403808594,1.0,0.7484455108642578,0.4436704814434051,0.4436704814434051,1.0,1.0,-3.623074769973755,1.2252119779586792,2.397862672805786,0.4112584590911865,0.0,0.0,1.0,348.6458435058594,351.0,67.19286346435547,-35019.1328125,4868.2548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1377868652344,308.5688171386719,278.1499938964844,0.0,18000.0,313.7900085449219,27437.71875,36000.0,0.0,0.0,0.8400886058807373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000852583150845,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.2701416015625,297.1499938964844,293.1499938964844,0.4532244503498077,-7604.58447265625,304.1869812011719,0.7553761601448059,0.4439948201179504,0.4088136255741119,293.2054443359375,297.1499938964844,293.1499938964844,0.6523118019104004,-10600.2841796875,304.1850280761719,0.8291505575180054,0.59291011095047,0.569930374622345,293.0784606933594,297.1499938964844,293.1499938964844,0.7997904419898987,-9166.55078125,304.1609802246094,0.8728780746459961,0.6992258429527283,0.4936175346374511,293.0614318847656,297.1499938964844,293.1499938964844,1.0,-14816.0244140625,304.06768798828125,0.9321005940437316,0.8432257771492004,0.8026995062828064,293.1800231933594,297.1499938964844,293.1499938964844,0.1207104101777076,-13485.9306640625,304.1578674316406,0.522425651550293,0.1502733528614044,0.7263616323471069,288.7970886230469,291.1499938964844,251.82321166992188,251.22178649902344,279.1642761230469,293.18975830078125,288.79913330078125,1.0,0.7478905916213989,0.4451492130756378,0.4451492130756378,1.0,1.0,-3.6047520637512207,1.2224198579788208,2.382332324981689,0.4124502539634704,0.0,0.0,1.0,352.1299743652344,354.0,80.17543029785156,-35075.3515625,4837.6337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2857971191406,308.70947265625,278.1499938964844,0.0,18000.0,313.7900085449219,27437.71875,36000.0,0.0,0.0,0.8409132957458496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008534200605936,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.2701416015625,297.1499938964844,293.1499938964844,0.4532244503498077,-7604.58447265625,304.1869812011719,0.7553761601448059,0.4439948201179504,0.4088136255741119,293.2054443359375,297.1499938964844,293.1499938964844,0.6523118019104004,-10600.2841796875,304.1850280761719,0.8291505575180054,0.59291011095047,0.569930374622345,293.0784606933594,297.1499938964844,293.1499938964844,0.7997904419898987,-9166.55078125,304.1609802246094,0.8728780746459961,0.6992258429527283,0.4936175346374511,293.0614318847656,297.1499938964844,293.1499938964844,1.0,-14816.0244140625,304.06768798828125,0.9321005940437316,0.8432257771492004,0.8026995062828064,293.1800231933594,297.1499938964844,293.1499938964844,0.1207104101777076,-13485.9306640625,304.1578674316406,0.522425651550293,0.1502733528614044,0.7263616323471069,288.7970886230469,291.1499938964844,251.82321166992188,251.22178649902344,279.1642761230469,293.18975830078125,288.79913330078125,1.0,0.7478905916213989,0.4451492130756378,0.4451492130756378,1.0,1.0,-3.6047520637512207,1.2224198579788208,2.382332324981689,0.4124502539634704,0.0,0.0,1.0,352.1299743652344,354.0,80.17543029785156,-35075.3515625,4837.6337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2857971191406,308.70947265625,278.1499938964844,0.0,18000.0,313.7900085449219,27437.71875,36000.0,0.0,0.0,0.8409132957458496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008534200605936,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.28094482421875,297.1499938964844,293.1499938964844,0.4446465671062469,-7491.66943359375,304.1889343261719,0.7507278323173523,0.4387561082839966,0.4043421745300293,293.22198486328125,297.1499938964844,293.1499938964844,0.6429955959320068,-10481.501953125,304.1888732910156,0.8251574635505676,0.5881457924842834,0.5657123327255249,293.09014892578125,297.1499938964844,293.1499938964844,0.7954634428024292,-9127.1181640625,304.1644897460937,0.8703674674034119,0.698667585849762,0.4933973848819732,293.07843017578125,297.1499938964844,293.1499938964844,1.0,-14776.08984375,304.1051025390625,0.9287861585617064,0.8420190215110779,0.8018659353256226,293.18475341796875,297.1499938964844,293.1499938964844,0.1187356188893318,-13305.15234375,304.1585388183594,0.5188314914703369,0.1485494375228881,0.7195356488227844,288.85968017578125,291.1499938964844,251.9293365478516,251.3190460205078,279.16522216796875,293.19873046875,288.8617553710937,1.0,0.7471311092376709,0.4467183351516723,0.4467183351516723,1.0,1.0,-3.5848207473754883,1.2192155122756958,2.365605115890503,0.4135685265064239,0.0,0.0,1.0,355.5492248535156,357.0,85.13816833496094,-35109.296875,4802.283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4214172363281,308.84063720703125,278.1499938964844,0.0,18000.0,314.2699890136719,27437.71875,36000.0,0.0,0.0,0.8460958003997803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008586797048337,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.28094482421875,297.1499938964844,293.1499938964844,0.4446465671062469,-7491.66943359375,304.1889343261719,0.7507278323173523,0.4387561082839966,0.4043421745300293,293.22198486328125,297.1499938964844,293.1499938964844,0.6429955959320068,-10481.501953125,304.1888732910156,0.8251574635505676,0.5881457924842834,0.5657123327255249,293.09014892578125,297.1499938964844,293.1499938964844,0.7954634428024292,-9127.1181640625,304.1644897460937,0.8703674674034119,0.698667585849762,0.4933973848819732,293.07843017578125,297.1499938964844,293.1499938964844,1.0,-14776.08984375,304.1051025390625,0.9287861585617064,0.8420190215110779,0.8018659353256226,293.18475341796875,297.1499938964844,293.1499938964844,0.1187356188893318,-13305.15234375,304.1585388183594,0.5188314914703369,0.1485494375228881,0.7195356488227844,288.85968017578125,291.1499938964844,251.9293365478516,251.3190460205078,279.16522216796875,293.19873046875,288.8617553710937,1.0,0.7471311092376709,0.4467183351516723,0.4467183351516723,1.0,1.0,-3.5848207473754883,1.2192155122756958,2.365605115890503,0.4135685265064239,0.0,0.0,1.0,355.5492248535156,357.0,85.13816833496094,-35109.296875,4802.283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4214172363281,308.84063720703125,278.1499938964844,0.0,18000.0,314.2699890136719,27437.71875,36000.0,0.0,0.0,0.8460958003997803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008586797048337,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.29107666015625,297.1499938964844,293.1499938964844,0.4355604350566864,-7371.326171875,304.19110107421875,0.7460962533950806,0.4333871603012085,0.3997535407543182,293.2377319335937,297.1499938964844,293.1499938964844,0.6327659487724304,-10350.6455078125,304.1929626464844,0.8210778832435608,0.5831286311149597,0.5612557530403137,293.1012878417969,297.1499938964844,293.1499938964844,0.7901026606559753,-9078.298828125,304.1686096191406,0.8678337335586548,0.6979243755340576,0.493050754070282,293.0955810546875,297.1499938964844,293.1499938964844,0.998567759990692,-14718.232421875,304.1452941894531,0.9253289103507996,0.8403574228286743,0.8006039261817932,293.1891784667969,297.1499938964844,293.1499938964844,0.1166161820292472,-13109.87890625,304.15924072265625,0.5152462720870972,0.1467701196670532,0.7124491930007935,288.9345092773437,291.1499938964844,252.0397186279297,251.4201202392578,279.1661071777344,293.2078857421875,288.9371032714844,1.0,0.7461963891983032,0.4483726918697357,0.4483726918697357,1.0,1.0,-3.563480854034424,1.215646743774414,2.3478341102600098,0.4146189093589782,0.0,0.0,1.0,358.9129333496094,360.0,100.25343322753906,-35193.44140625,4762.9150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6141052246094,309.0223999023437,278.1499938964844,0.0,18000.0,314.2699890136719,27437.71875,36000.0,0.0,0.0,0.8471733927726746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000859773310367,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.29107666015625,297.1499938964844,293.1499938964844,0.4355604350566864,-7371.326171875,304.19110107421875,0.7460962533950806,0.4333871603012085,0.3997535407543182,293.2377319335937,297.1499938964844,293.1499938964844,0.6327659487724304,-10350.6455078125,304.1929626464844,0.8210778832435608,0.5831286311149597,0.5612557530403137,293.1012878417969,297.1499938964844,293.1499938964844,0.7901026606559753,-9078.298828125,304.1686096191406,0.8678337335586548,0.6979243755340576,0.493050754070282,293.0955810546875,297.1499938964844,293.1499938964844,0.998567759990692,-14718.232421875,304.1452941894531,0.9253289103507996,0.8403574228286743,0.8006039261817932,293.1891784667969,297.1499938964844,293.1499938964844,0.1166161820292472,-13109.87890625,304.15924072265625,0.5152462720870972,0.1467701196670532,0.7124491930007935,288.9345092773437,291.1499938964844,252.0397186279297,251.4201202392578,279.1661071777344,293.2078857421875,288.9371032714844,1.0,0.7461963891983032,0.4483726918697357,0.4483726918697357,1.0,1.0,-3.563480854034424,1.215646743774414,2.3478341102600098,0.4146189093589782,0.0,0.0,1.0,358.9129333496094,360.0,100.25343322753906,-35193.44140625,4762.9150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6141052246094,309.0223999023437,278.1499938964844,0.0,18000.0,314.2699890136719,27437.71875,36000.0,0.0,0.0,0.8471733927726746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000859773310367,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.3005065917969,297.1499938964844,293.1499938964844,0.4263079762458801,-7248.373046875,304.1928100585937,0.7415014505386353,0.427896499633789,0.395050048828125,293.2527160644531,297.1499938964844,293.1499938964844,0.6220951080322266,-10214.193359375,304.1963806152344,0.816909909248352,0.5778635144233704,0.556560754776001,293.1119079589844,297.1499938964844,293.1499938964844,0.7842444777488708,-9025.4443359375,304.1721496582031,0.8653039336204529,0.6969999074935913,0.4925740957260132,293.1102905273437,297.1499938964844,293.1499938964844,0.9918156266212464,-14630.640625,304.157958984375,0.9219160676002502,0.8387451767921448,0.7992280721664429,293.1932678222656,297.1499938964844,293.1499938964844,0.11445152759552,-12909.787109375,304.1597595214844,0.511703372001648,0.1449480205774307,0.7051430940628052,289.0118713378906,291.1499938964844,252.1539459228516,251.52459716796875,279.1668701171875,293.21697998046875,289.0144348144531,1.0,0.7451237440109253,0.4501024186611175,0.4501024186611175,1.0,1.0,-3.541157960891724,1.2118369340896606,2.3293211460113525,0.4156184494495392,0.0,0.0,1.0,362.1856689453125,363.0,105.22575378417967,-35249.94140625,4720.58642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.787109375,309.1880187988281,278.1499938964844,0.0,18000.0,314.2699890136719,27437.71875,36000.0,0.0,0.0,0.8477061986923218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008603140595369,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.3005065917969,297.1499938964844,293.1499938964844,0.4263079762458801,-7248.373046875,304.1928100585937,0.7415014505386353,0.427896499633789,0.395050048828125,293.2527160644531,297.1499938964844,293.1499938964844,0.6220951080322266,-10214.193359375,304.1963806152344,0.816909909248352,0.5778635144233704,0.556560754776001,293.1119079589844,297.1499938964844,293.1499938964844,0.7842444777488708,-9025.4443359375,304.1721496582031,0.8653039336204529,0.6969999074935913,0.4925740957260132,293.1102905273437,297.1499938964844,293.1499938964844,0.9918156266212464,-14630.640625,304.157958984375,0.9219160676002502,0.8387451767921448,0.7992280721664429,293.1932678222656,297.1499938964844,293.1499938964844,0.11445152759552,-12909.787109375,304.1597595214844,0.511703372001648,0.1449480205774307,0.7051430940628052,289.0118713378906,291.1499938964844,252.1539459228516,251.52459716796875,279.1668701171875,293.21697998046875,289.0144348144531,1.0,0.7451237440109253,0.4501024186611175,0.4501024186611175,1.0,1.0,-3.541157960891724,1.2118369340896606,2.3293211460113525,0.4156184494495392,0.0,0.0,1.0,362.1856689453125,363.0,105.22575378417967,-35249.94140625,4720.58642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.787109375,309.1880187988281,278.1499938964844,0.0,18000.0,314.2699890136719,27437.71875,36000.0,0.0,0.0,0.8477061986923218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008603140595369,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.3049621582031,297.1499938964844,293.1499938964844,0.4216867089271545,-7186.822265625,304.19342041015625,0.7392229437828064,0.4251132607460022,0.3926613628864288,293.2599182128906,297.1499938964844,293.1499938964844,0.6166911125183105,-10145.1015625,304.1977844238281,0.8147901892662048,0.575146496295929,0.5541308522224426,293.11700439453125,297.1499938964844,293.1499938964844,0.7812443971633911,-8998.560546875,304.1735534667969,0.8640497922897339,0.6964800357818604,0.4922933876514435,293.1167297363281,297.1499938964844,293.1499938964844,0.988310158252716,-14587.1748046875,304.162841796875,0.9202810525894164,0.8379793763160706,0.798597514629364,293.1951599121094,297.1499938964844,293.1499938964844,0.1133719757199287,-12809.8154296875,304.1599426269531,0.509958028793335,0.144026905298233,0.7014315724372864,289.0497436523437,291.1499938964844,252.21237182617188,251.57798767089844,279.167236328125,293.22149658203125,289.0522766113281,1.0,0.7445537447929382,0.4509917795658111,0.4509917795658111,1.0,1.0,-3.5298008918762207,1.2098926305770874,2.319908380508423,0.4161162972450256,0.0,0.0,1.0,363.7844543457031,363.0,105.26924896240234,-35269.546875,4698.7900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86676025390625,309.2651062011719,278.1499938964844,0.0,18000.0,314.75,27437.71875,36000.0,0.0,0.0,0.8525919318199158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008652724209241,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.30926513671875,297.1499938964844,293.1499938964844,0.4169369637966156,-7123.28515625,304.19415283203125,0.7369509935379028,0.4223070442676544,0.3902513086795807,293.2669372558594,297.1499938964844,293.1499938964844,0.6110553741455078,-10072.7705078125,304.1993408203125,0.8126354813575745,0.5723758339881897,0.5516501069068909,293.1219787597656,297.1499938964844,293.1499938964844,0.7779650688171387,-8969.037109375,304.1752624511719,0.8627976775169373,0.6959230303764343,0.4919873476028442,293.1228332519531,297.1499938964844,293.1499938964844,0.9844319224357604,-14539.8037109375,304.1675720214844,0.9186705350875854,0.8372039794921875,0.7979693412780762,293.19696044921875,297.1499938964844,293.1499938964844,0.1122597157955169,-12706.3779296875,304.16015625,0.5082285404205322,0.1431005895137787,0.6976940631866455,289.0913391113281,291.1499938964844,252.27159118652344,251.632080078125,279.1675720214844,293.2259521484375,289.0943908691406,1.0,0.7439649105072021,0.451896995306015,0.451896995306015,1.0,1.0,-3.518298387527466,1.2079139947891235,2.310384511947632,0.4166089296340942,0.0,0.0,1.0,365.370361328125,366.0,111.74957275390624,-35319.44921875,4676.61181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97686767578125,309.3687438964844,278.1499938964844,0.0,18000.0,314.75,27437.71875,36000.0,0.0,0.0,0.8531473875045776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008658361039124,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.3173828125,297.1499938964844,293.1499938964844,0.4072936177253723,-6993.78369140625,304.19549560546875,0.732406735420227,0.4166256189346313,0.3853680789470672,293.28045654296875,297.1499938964844,293.1499938964844,0.5994189977645874,-9923.107421875,304.2022705078125,0.8081801533699036,0.5666677355766296,0.5465315580368042,293.1315612792969,297.1499938964844,293.1499938964844,0.7709537148475647,-8906.03125,304.1784973144531,0.8602817058563232,0.6946877837181091,0.4912920296192169,293.13427734375,297.1499938964844,293.1499938964844,0.9759902358055116,-14438.8427734375,304.1757202148437,0.915479302406311,0.8355680108070374,0.7966495156288147,293.2003173828125,297.1499938964844,293.1499938964844,0.1100043803453445,-12495.8603515625,304.1605224609375,0.5048080682754517,0.1412322670221328,0.6901482939720154,289.1791687011719,291.1499938964844,252.39219665527344,251.7421722412109,279.1682434082031,293.2348022460937,289.18212890625,1.0,0.7427314519882202,0.4537546634674072,0.4537546634674072,1.0,1.0,-3.494767427444458,1.2038147449493408,2.290952682495117,0.4175596237182617,0.0,0.0,1.0,368.5264892578125,369.0,118.72391510009766,-35395.11328125,4631.021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.178955078125,309.5609130859375,278.1499938964844,0.0,18000.0,314.75,27437.71875,36000.0,0.0,0.0,0.8538024425506592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008665008936077,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.3173828125,297.1499938964844,293.1499938964844,0.4072936177253723,-6993.78369140625,304.19549560546875,0.732406735420227,0.4166256189346313,0.3853680789470672,293.28045654296875,297.1499938964844,293.1499938964844,0.5994189977645874,-9923.107421875,304.2022705078125,0.8081801533699036,0.5666677355766296,0.5465315580368042,293.1315612792969,297.1499938964844,293.1499938964844,0.7709537148475647,-8906.03125,304.1784973144531,0.8602817058563232,0.6946877837181091,0.4912920296192169,293.13427734375,297.1499938964844,293.1499938964844,0.9759902358055116,-14438.8427734375,304.1757202148437,0.915479302406311,0.8355680108070374,0.7966495156288147,293.2003173828125,297.1499938964844,293.1499938964844,0.1100043803453445,-12495.8603515625,304.1605224609375,0.5048080682754517,0.1412322670221328,0.6901482939720154,289.1791687011719,291.1499938964844,252.39219665527344,251.7421722412109,279.1682434082031,293.2348022460937,289.18212890625,1.0,0.7427314519882202,0.4537546634674072,0.4537546634674072,1.0,1.0,-3.494767427444458,1.2038147449493408,2.290952682495117,0.4175596237182617,0.0,0.0,1.0,368.5264892578125,369.0,118.72391510009766,-35395.11328125,4631.021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.178955078125,309.5609130859375,278.1499938964844,0.0,18000.0,314.75,27437.71875,36000.0,0.0,0.0,0.8538024425506592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008665008936077,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.3248291015625,297.1499938964844,293.1499938964844,0.3977529108524322,-6865.1640625,304.1962280273437,0.7278463840484619,0.4108695387840271,0.3804137110710144,293.2933044433594,297.1499938964844,293.1499938964844,0.5877195596694946,-9772.4306640625,304.2043151855469,0.803501546382904,0.560756504535675,0.5412176847457886,293.140625,297.1499938964844,293.1499938964844,0.7638581991195679,-8842.66796875,304.1807861328125,0.8577554821968079,0.6933153867721558,0.4904979169368744,293.1448669433594,297.1499938964844,293.1499938964844,0.967281460762024,-14337.0029296875,304.1815795898437,0.9123255610466005,0.8338151574134827,0.7952216267585754,293.2033386230469,297.1499938964844,293.1499938964844,0.1077812537550926,-12287.740234375,304.16070556640625,0.5014336705207825,0.139344036579132,0.6825130581855774,289.263916015625,291.1499938964844,252.51535034179688,251.85446166992188,279.1688537597656,293.2434997558594,289.26678466796875,1.0,0.7414296269416809,0.4556718468666076,0.4556718468666076,1.0,1.0,-3.470560312271118,1.1995198726654053,2.271040439605713,0.4184509515762329,0.0,0.0,1.0,371.6663513183594,372.0,117.8520736694336,-35441.1796875,4583.92138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.357421875,309.7333679199219,278.1499938964844,0.0,18000.0,315.2300109863281,27437.71875,36000.0,0.0,0.0,0.8587326407432556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008715044823475,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.3248291015625,297.1499938964844,293.1499938964844,0.3977529108524322,-6865.1640625,304.1962280273437,0.7278463840484619,0.4108695387840271,0.3804137110710144,293.2933044433594,297.1499938964844,293.1499938964844,0.5877195596694946,-9772.4306640625,304.2043151855469,0.803501546382904,0.560756504535675,0.5412176847457886,293.140625,297.1499938964844,293.1499938964844,0.7638581991195679,-8842.66796875,304.1807861328125,0.8577554821968079,0.6933153867721558,0.4904979169368744,293.1448669433594,297.1499938964844,293.1499938964844,0.967281460762024,-14337.0029296875,304.1815795898437,0.9123255610466005,0.8338151574134827,0.7952216267585754,293.2033386230469,297.1499938964844,293.1499938964844,0.1077812537550926,-12287.740234375,304.16070556640625,0.5014336705207825,0.139344036579132,0.6825130581855774,289.263916015625,291.1499938964844,252.51535034179688,251.85446166992188,279.1688537597656,293.2434997558594,289.26678466796875,1.0,0.7414296269416809,0.4556718468666076,0.4556718468666076,1.0,1.0,-3.470560312271118,1.1995198726654053,2.271040439605713,0.4184509515762329,0.0,0.0,1.0,371.6663513183594,372.0,117.8520736694336,-35441.1796875,4583.92138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.357421875,309.7333679199219,278.1499938964844,0.0,18000.0,315.2300109863281,27437.71875,36000.0,0.0,0.0,0.8587326407432556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008715044823475,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.3316955566406,297.1499938964844,293.1499938964844,0.3879889845848083,-6732.55029296875,304.19708251953125,0.7232394814491272,0.4050479531288147,0.3753997087478637,293.3055114746094,297.1499938964844,293.1499938964844,0.5754945278167725,-9613.982421875,304.20660400390625,0.7987127900123596,0.5546512603759766,0.5357216596603394,293.14923095703125,297.1499938964844,293.1499938964844,0.7560823559761047,-8772.8701171875,304.1835021972656,0.8552235960960388,0.691809356212616,0.4896137118339538,293.15478515625,297.1499938964844,293.1499938964844,0.9576154351234436,-14224.6416015625,304.1871643066406,0.9092198014259338,0.831932783126831,0.7936794757843018,293.2060852050781,297.1499938964844,293.1499938964844,0.105497695505619,-12072.552734375,304.16094970703125,0.4980967342853546,0.1374375224113464,0.6747958064079285,289.3572692871094,291.1499938964844,252.640625,251.9685516357422,279.16943359375,293.25201416015625,289.3605651855469,1.0,0.7400665879249573,0.4576451182365417,0.4576451182365417,1.0,1.0,-3.44571852684021,1.1950278282165527,2.250690698623657,0.4192753136157989,0.0,0.0,1.0,374.7937316894531,375.0,127.7532958984375,-35530.05078125,4535.4912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5835876464844,309.9479675292969,278.1499938964844,0.0,18000.0,315.2300109863281,27437.71875,36000.0,0.0,0.0,0.8595021367073059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008722853963263,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.3316955566406,297.1499938964844,293.1499938964844,0.3879889845848083,-6732.55029296875,304.19708251953125,0.7232394814491272,0.4050479531288147,0.3753997087478637,293.3055114746094,297.1499938964844,293.1499938964844,0.5754945278167725,-9613.982421875,304.20660400390625,0.7987127900123596,0.5546512603759766,0.5357216596603394,293.14923095703125,297.1499938964844,293.1499938964844,0.7560823559761047,-8772.8701171875,304.1835021972656,0.8552235960960388,0.691809356212616,0.4896137118339538,293.15478515625,297.1499938964844,293.1499938964844,0.9576154351234436,-14224.6416015625,304.1871643066406,0.9092198014259338,0.831932783126831,0.7936794757843018,293.2060852050781,297.1499938964844,293.1499938964844,0.105497695505619,-12072.552734375,304.16094970703125,0.4980967342853546,0.1374375224113464,0.6747958064079285,289.3572692871094,291.1499938964844,252.640625,251.9685516357422,279.16943359375,293.25201416015625,289.3605651855469,1.0,0.7400665879249573,0.4576451182365417,0.4576451182365417,1.0,1.0,-3.44571852684021,1.1950278282165527,2.250690698623657,0.4192753136157989,0.0,0.0,1.0,374.7937316894531,375.0,127.7532958984375,-35530.05078125,4535.4912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5835876464844,309.9479675292969,278.1499938964844,0.0,18000.0,315.2300109863281,27437.71875,36000.0,0.0,0.0,0.8595021367073059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008722853963263,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.3379821777344,297.1499938964844,293.1499938964844,0.3782857656478882,-6600.07470703125,304.1975402832031,0.7185365557670593,0.3991711735725403,0.3703323900699615,293.3171081542969,297.1499938964844,293.1499938964844,0.5631434321403503,-9453.361328125,304.2082824707031,0.793845534324646,0.5483570694923401,0.5300446152687073,293.15740966796875,297.1499938964844,293.1499938964844,0.74810391664505,-8701.421875,304.18560791015625,0.8526814579963684,0.6901699900627136,0.4886350333690643,293.1641540527344,297.1499938964844,293.1499938964844,0.9475960731506348,-14109.3388671875,304.1914367675781,0.9061685800552368,0.8299130797386169,0.79200679063797,293.20855712890625,297.1499938964844,293.1499938964844,0.1032293140888214,-11857.9296875,304.1610717773437,0.4947815537452698,0.1355139166116714,0.6670019030570984,289.45050048828125,291.1499938964844,252.767578125,252.08404541015625,279.16998291015625,293.2603759765625,289.4537048339844,1.0,0.7386445999145508,0.4596714377403259,0.4596714377403259,1.0,1.0,-3.4202330112457275,1.190319299697876,2.229913711547852,0.4200171530246734,0.0,0.0,1.0,377.9133911132813,378.0,128.7872772216797,-35585.57421875,4485.77587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7831420898437,310.1402587890625,278.1499938964844,0.0,18000.0,315.2300109863281,27437.71875,36000.0,0.0,0.0,0.859680712223053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008724665967747,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.3379821777344,297.1499938964844,293.1499938964844,0.3782857656478882,-6600.07470703125,304.1975402832031,0.7185365557670593,0.3991711735725403,0.3703323900699615,293.3171081542969,297.1499938964844,293.1499938964844,0.5631434321403503,-9453.361328125,304.2082824707031,0.793845534324646,0.5483570694923401,0.5300446152687073,293.15740966796875,297.1499938964844,293.1499938964844,0.74810391664505,-8701.421875,304.18560791015625,0.8526814579963684,0.6901699900627136,0.4886350333690643,293.1641540527344,297.1499938964844,293.1499938964844,0.9475960731506348,-14109.3388671875,304.1914367675781,0.9061685800552368,0.8299130797386169,0.79200679063797,293.20855712890625,297.1499938964844,293.1499938964844,0.1032293140888214,-11857.9296875,304.1610717773437,0.4947815537452698,0.1355139166116714,0.6670019030570984,289.45050048828125,291.1499938964844,252.767578125,252.08404541015625,279.16998291015625,293.2603759765625,289.4537048339844,1.0,0.7386445999145508,0.4596714377403259,0.4596714377403259,1.0,1.0,-3.4202330112457275,1.190319299697876,2.229913711547852,0.4200171530246734,0.0,0.0,1.0,377.9133911132813,378.0,128.7872772216797,-35585.57421875,4485.77587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7831420898437,310.1402587890625,278.1499938964844,0.0,18000.0,315.2300109863281,27437.71875,36000.0,0.0,0.0,0.859680712223053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008724665967747,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.34088134765625,297.1499938964844,293.1499938964844,0.3735056817531585,-6534.57421875,304.1976013183594,0.7161325812339783,0.3962176442146301,0.3677836954593658,293.3226928710937,297.1499938964844,293.1499938964844,0.5569924116134644,-9373.177734375,304.2088623046875,0.7913885712623596,0.5451447367668152,0.5271432399749756,293.16131591796875,297.1499938964844,293.1499938964844,0.7441303730010986,-8665.921875,304.18634033203125,0.8514109253883362,0.6893072128295898,0.4881147146224975,293.1686096191406,297.1499938964844,293.1499938964844,0.9425752758979796,-14051.953125,304.1930236816406,0.9046737551689148,0.8288589119911194,0.7911274433135986,293.2096862792969,297.1499938964844,293.1499938964844,0.1021120548248291,-11751.9599609375,304.1611022949219,0.493127167224884,0.1345465034246444,0.6630784869194031,289.49566650390625,291.1499938964844,252.83155822753903,252.14219665527344,279.17022705078125,293.26446533203125,289.498779296875,1.0,0.7379136085510254,0.460702896118164,0.460702896118164,1.0,1.0,-3.407275915145874,1.1878877878189087,2.219388246536255,0.4203555583953857,0.0,0.0,1.0,379.4676513671875,378.0,127.31092071533205,-35602.265625,4460.50634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8739318847656,310.2288513183594,278.1499938964844,0.0,18000.0,315.7099914550781,27437.71875,36000.0,0.0,0.0,0.8643685579299927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008772241999395,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548760,293.3436584472656,297.1499938964844,293.1499938964844,0.3686497509479522,-6467.70751953125,304.1977844238281,0.7136813402175903,0.3932558596134186,0.3652271032333374,293.3280944824219,297.1499938964844,293.1499938964844,0.5506817698478699,-9290.515625,304.20965576171875,0.7889193892478943,0.5418921709060669,0.5242038369178772,293.16510009765625,297.1499938964844,293.1499938964844,0.7399369478225708,-8628.23046875,304.1873779296875,0.8501423001289368,0.688416600227356,0.4875759482383728,293.17291259765625,297.1499938964844,293.1499938964844,0.9372720718383788,-13991.060546875,304.1948547363281,0.9032042026519777,0.8277755975723267,0.7902223467826843,293.2107849121094,297.1499938964844,293.1499938964844,0.1009719893336296,-11643.3642578125,304.1611633300781,0.4914712905883789,0.133575901389122,0.6591403484344482,289.5440979003906,291.1499938964844,252.89578247070312,252.20054626464844,279.17047119140625,293.2684936523437,289.5477294921875,1.0,0.7371712923049927,0.4617457985877991,0.4617457985877991,1.0,1.0,-3.394192934036255,1.1854079961776731,2.208785057067871,0.4206726551055908,0.0,0.0,1.0,381.0180969238281,381.0,132.4599609375,-35647.4296875,4435.01318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9940490722656,310.3431396484375,278.1499938964844,0.0,18000.0,315.7099914550781,27437.71875,36000.0,0.0,0.0,0.8647193312644958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008775801979936,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548820,293.3487854003906,297.1499938964844,293.1499938964844,0.3589122593402862,-6332.931640625,304.19805908203125,0.7085838913917542,0.3873091340065002,0.3600914776325226,293.33856201171875,297.1499938964844,293.1499938964844,0.5378623008728027,-9121.869140625,304.21112060546875,0.7839418053627014,0.5352615118026733,0.5182058811187744,293.1724853515625,297.1499938964844,293.1499938964844,0.7312303781509399,-8549.828125,304.1893920898437,0.8476018309593201,0.6865401268005371,0.4864335656166076,293.1812438964844,297.1499938964844,293.1499938964844,0.92623108625412,-13864.3623046875,304.1982727050781,0.9002959132194519,0.8255055546760559,0.7883179187774658,293.2127990722656,297.1499938964844,293.1499938964844,0.0986794084310531,-11424.078125,304.1612548828125,0.4881362318992615,0.1316255778074264,0.6512220501899719,289.6449584960937,291.1499938964844,253.0248260498047,252.3176422119141,279.17095947265625,293.27642822265625,289.6484680175781,1.0,0.7356517910957336,0.4638651013374328,0.4638651013374328,1.0,1.0,-3.367615938186645,1.1802855730056765,2.18733024597168,0.4212335050106048,0.0,0.0,1.0,384.1136779785156,369.0,137.53382873535156,-35711.69140625,4383.318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2138671875,310.55450439453125,278.1499938964844,0.0,18000.0,315.7099914550781,27437.71875,36000.0,0.0,0.0,0.8649314641952515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008777954499237,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
