time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548880,293.3487854003906,297.1499938964844,293.1499938964844,0.3589122593402862,-6332.931640625,304.19805908203125,0.7085838913917542,0.3873091340065002,0.3600914776325226,293.33856201171875,297.1499938964844,293.1499938964844,0.5378623008728027,-9121.869140625,304.21112060546875,0.7839418053627014,0.5352615118026733,0.5182058811187744,293.1724853515625,297.1499938964844,293.1499938964844,0.7312303781509399,-8549.828125,304.1893920898437,0.8476018309593201,0.6865401268005371,0.4864335656166076,293.1812438964844,297.1499938964844,293.1499938964844,0.92623108625412,-13864.3623046875,304.1982727050781,0.9002959132194519,0.8255055546760559,0.7883179187774658,293.2127990722656,297.1499938964844,293.1499938964844,0.0986794084310531,-11424.078125,304.1612548828125,0.4881362318992615,0.1316255778074264,0.6512220501899719,289.6449584960937,291.1499938964844,253.0248260498047,252.3176422119141,279.17095947265625,293.27642822265625,289.6484680175781,1.0,0.7356517910957336,0.4638651013374328,0.4638651013374328,1.0,1.0,-3.367615938186645,1.1802855730056765,2.18733024597168,0.4212335050106048,0.0,0.0,1.0,384.1136779785156,369.0,137.53382873535156,-35711.69140625,4383.318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2138671875,310.55450439453125,278.1499938964844,0.0,18000.0,315.7099914550781,27437.71875,36000.0,0.0,0.0,0.8649314641952515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008777954499237,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.3529968261719,297.1499938964844,293.1499938964844,0.3490719199180603,-6195.74267578125,304.1984558105469,0.7059920430183411,0.3814169466495514,0.3547077775001526,293.34814453125,297.1499938964844,293.1499938964844,0.5247802138328552,-8948.638671875,304.2125244140625,0.7818576693534851,0.5285352468490601,0.5118120312690735,293.1791687011719,297.1499938964844,293.1499938964844,0.7221717834472656,-8467.9560546875,304.1913757324219,0.8480732440948486,0.6846123337745667,0.4850296676158905,293.1888427734375,297.1499938964844,293.1499938964844,0.9147724509239196,-13732.7275390625,304.2012634277344,0.9008346796035768,0.8231689929962158,0.786047637462616,293.2143249511719,297.1499938964844,293.1499938964844,0.0962026640772819,-11186.7275390625,304.16162109375,0.4864585399627685,0.1297242194414138,0.6420772671699524,289.7442932128906,291.1499938964844,253.1542510986328,252.4349670410156,279.17156982421875,293.2838439941406,289.7478332519531,1.0,0.7300699353218079,0.4660535752773285,0.4660535752773285,1.0,1.0,-3.3380391597747803,1.1740394830703735,2.163999557495117,0.4213804900646209,0.0,0.0,1.0,379.9419250488281,357.0,138.18553161621094,-35731.890625,4283.0263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4097595214844,310.74774169921875,278.1499938964844,0.0,18000.0,316.19000244140625,27437.71875,36000.0,0.0,0.0,0.869359016418457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008822888485156,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.3529968261719,297.1499938964844,293.1499938964844,0.3490719199180603,-6195.74267578125,304.1984558105469,0.7059920430183411,0.3814169466495514,0.3547077775001526,293.34814453125,297.1499938964844,293.1499938964844,0.5247802138328552,-8948.638671875,304.2125244140625,0.7818576693534851,0.5285352468490601,0.5118120312690735,293.1791687011719,297.1499938964844,293.1499938964844,0.7221717834472656,-8467.9560546875,304.1913757324219,0.8480732440948486,0.6846123337745667,0.4850296676158905,293.1888427734375,297.1499938964844,293.1499938964844,0.9147724509239196,-13732.7275390625,304.2012634277344,0.9008346796035768,0.8231689929962158,0.786047637462616,293.2143249511719,297.1499938964844,293.1499938964844,0.0962026640772819,-11186.7275390625,304.16162109375,0.4864585399627685,0.1297242194414138,0.6420772671699524,289.7442932128906,291.1499938964844,253.1542510986328,252.4349670410156,279.17156982421875,293.2838439941406,289.7478332519531,1.0,0.7300699353218079,0.4660535752773285,0.4660535752773285,1.0,1.0,-3.3380391597747803,1.1740394830703735,2.163999557495117,0.4213804900646209,0.0,0.0,1.0,379.9419250488281,357.0,138.18553161621094,-35731.890625,4283.0263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4097595214844,310.74774169921875,278.1499938964844,0.0,18000.0,316.19000244140625,27437.71875,36000.0,0.0,0.0,0.869359016418457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008822888485156,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.356201171875,297.1499938964844,293.1499938964844,0.3390297293663025,-6054.5166015625,304.19903564453125,0.7049072980880737,0.3756260573863983,0.3492695689201355,293.3568420410156,297.1499938964844,293.1499938964844,0.5111830830574036,-8767.0791015625,304.21435546875,0.7813504934310913,0.5217516422271729,0.5052099227905273,293.1851501464844,297.1499938964844,293.1499938964844,0.7123380899429321,-8378.4013671875,304.1939697265625,0.8502354025840759,0.6826587915420532,0.4834983050823211,293.1957702636719,297.1499938964844,293.1499938964844,0.9023374319076538,-13588.8759765625,304.2049255371094,0.9032989144325256,0.8207843899726868,0.7835850119590759,293.2152099609375,297.1499938964844,293.1499938964844,0.0936180278658866,-10937.9267578125,304.1620483398437,0.4857898652553558,0.1279148012399673,0.6326109170913696,289.85400390625,291.1499938964844,253.2836303710937,252.5521240234375,279.17205810546875,293.2906494140625,289.8580627441406,1.0,0.7227262854576111,0.4682831466197967,0.4682831466197967,1.0,1.0,-3.307372808456421,1.1673375368118286,2.1400351524353027,0.4212738275527954,0.0,0.0,1.0,371.8528137207031,345.0,150.0743865966797,-35791.6640625,4159.3154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.655029296875,310.9852294921875,278.1499938964844,0.0,18000.0,316.19000244140625,27437.71875,36000.0,0.0,0.0,0.8695303201675415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008824627147987,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.356201171875,297.1499938964844,293.1499938964844,0.3390297293663025,-6054.5166015625,304.19903564453125,0.7049072980880737,0.3756260573863983,0.3492695689201355,293.3568420410156,297.1499938964844,293.1499938964844,0.5111830830574036,-8767.0791015625,304.21435546875,0.7813504934310913,0.5217516422271729,0.5052099227905273,293.1851501464844,297.1499938964844,293.1499938964844,0.7123380899429321,-8378.4013671875,304.1939697265625,0.8502354025840759,0.6826587915420532,0.4834983050823211,293.1957702636719,297.1499938964844,293.1499938964844,0.9023374319076538,-13588.8759765625,304.2049255371094,0.9032989144325256,0.8207843899726868,0.7835850119590759,293.2152099609375,297.1499938964844,293.1499938964844,0.0936180278658866,-10937.9267578125,304.1620483398437,0.4857898652553558,0.1279148012399673,0.6326109170913696,289.85400390625,291.1499938964844,253.2836303710937,252.5521240234375,279.17205810546875,293.2906494140625,289.8580627441406,1.0,0.7227262854576111,0.4682831466197967,0.4682831466197967,1.0,1.0,-3.307372808456421,1.1673375368118286,2.1400351524353027,0.4212738275527954,0.0,0.0,1.0,371.8528137207031,345.0,150.0743865966797,-35791.6640625,4159.3154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.655029296875,310.9852294921875,278.1499938964844,0.0,18000.0,316.19000244140625,27437.71875,36000.0,0.0,0.0,0.8695303201675415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008824627147987,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.3587646484375,297.1499938964844,293.1499938964844,0.3291167616844177,-5914.203125,304.1991882324219,0.7046083807945251,0.3698796331882477,0.3438233435153961,293.36492919921875,297.1499938964844,293.1499938964844,0.4975501596927643,-8584.068359375,304.2156066894531,0.7816344499588013,0.5148711204528809,0.4984613060951233,293.19061279296875,297.1499938964844,293.1499938964844,0.7023187875747681,-8287.1416015625,304.19598388671875,0.8533114194869995,0.6806601285934448,0.4818826019763946,293.2021179199219,297.1499938964844,293.1499938964844,0.8896323442459106,-13442.1005859375,304.2077331542969,0.9068788290023804,0.8183355927467346,0.7809888124465942,293.2156066894531,297.1499938964844,293.1499938964844,0.091059036552906,-10691.30859375,304.16229248046875,0.4856928288936615,0.1261808425188064,0.6231561303138733,289.9644775390625,291.1499938964844,253.4125518798828,252.6687164306641,279.1724548339844,293.2970886230469,289.96844482421875,1.0,0.7144302725791931,0.4705478549003601,0.4705478549003601,1.0,1.0,-3.276273488998413,1.160407304763794,2.115866184234619,0.421034038066864,0.0,0.0,1.0,361.8966369628906,333.0,152.33924865722656,-35819.54296875,4026.028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.87469482421875,311.20123291015625,278.1499938964844,0.0,18000.0,316.19000244140625,27437.71875,36000.0,0.0,0.0,0.8690213561058044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008819462382234,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.3587646484375,297.1499938964844,293.1499938964844,0.3291167616844177,-5914.203125,304.1991882324219,0.7046083807945251,0.3698796331882477,0.3438233435153961,293.36492919921875,297.1499938964844,293.1499938964844,0.4975501596927643,-8584.068359375,304.2156066894531,0.7816344499588013,0.5148711204528809,0.4984613060951233,293.19061279296875,297.1499938964844,293.1499938964844,0.7023187875747681,-8287.1416015625,304.19598388671875,0.8533114194869995,0.6806601285934448,0.4818826019763946,293.2021179199219,297.1499938964844,293.1499938964844,0.8896323442459106,-13442.1005859375,304.2077331542969,0.9068788290023804,0.8183355927467346,0.7809888124465942,293.2156066894531,297.1499938964844,293.1499938964844,0.091059036552906,-10691.30859375,304.16229248046875,0.4856928288936615,0.1261808425188064,0.6231561303138733,289.9644775390625,291.1499938964844,253.4125518798828,252.6687164306641,279.1724548339844,293.2970886230469,289.96844482421875,1.0,0.7144302725791931,0.4705478549003601,0.4705478549003601,1.0,1.0,-3.276273488998413,1.160407304763794,2.115866184234619,0.421034038066864,0.0,0.0,1.0,361.8966369628906,333.0,152.33924865722656,-35819.54296875,4026.028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.87469482421875,311.20123291015625,278.1499938964844,0.0,18000.0,316.19000244140625,27437.71875,36000.0,0.0,0.0,0.8690213561058044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008819462382234,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.3602294921875,297.1499938964844,293.1499938964844,0.3242049813270569,-5844.32373046875,304.1991882324219,0.704601526260376,0.3669461011886596,0.3410546779632568,293.369140625,297.1499938964844,293.1499938964844,0.4907464981079101,-8492.3330078125,304.2160339355469,0.7819221019744873,0.5113234519958496,0.4949942529201507,293.19317626953125,297.1499938964844,293.1499938964844,0.6973445415496826,-8241.8623046875,304.1966552734375,0.8550705313682556,0.6796420812606812,0.4810517430305481,293.2051086425781,297.1499938964844,293.1499938964844,0.883310854434967,-13369.2041015625,304.208740234375,0.908974289894104,0.8170879483222961,0.7796548008918762,293.2156982421875,297.1499938964844,293.1499938964844,0.0898052453994751,-10570.533203125,304.162353515625,0.4857823550701141,0.1253356635570526,0.6184664964675903,290.0184020996094,291.1499938964844,253.4766998291016,252.7266845703125,279.17266845703125,293.300537109375,290.0223083496094,1.0,0.7100643515586853,0.4716986417770386,0.4716986417770386,1.0,1.0,-3.260532855987549,1.1568546295166016,2.103677988052368,0.420872688293457,0.0,0.0,1.0,356.54766845703125,333.0,151.2880096435547,-35822.171875,3957.667236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9754943847656,311.3016967773437,278.1499938964844,0.0,18000.0,316.6700134277344,27437.71875,36000.0,0.0,0.0,0.87333744764328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008863264811225,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.3617248535156,297.1499938964844,293.1499938964844,0.3192022740840912,-5772.7666015625,304.1993408203125,0.7046446800231934,0.363991767168045,0.3382468521595001,293.3733825683594,297.1499938964844,293.1499938964844,0.4837767481803894,-8397.8408203125,304.2167053222656,0.7822594046592712,0.5077167749404907,0.4914540648460388,293.1956481933594,297.1499938964844,293.1499938964844,0.6921759247779846,-8194.5654296875,304.1976013183594,0.8569393157958984,0.6786099672317505,0.4802078008651733,293.2079772949219,297.1499938964844,293.1499938964844,0.8767467141151428,-13293.0869140625,304.2099914550781,0.9112303256988524,0.8158236145973206,0.7783007025718689,293.2156982421875,297.1499938964844,293.1499938964844,0.0885373353958129,-10448.2255859375,304.16241455078125,0.4859373867511749,0.1245009675621986,0.6138038039207458,290.0755615234375,291.1499938964844,253.5405731201172,252.78436279296875,279.1728820800781,293.3040466308594,290.0800170898437,1.0,0.7055966854095459,0.472860187292099,0.472860187292099,1.0,1.0,-3.244649648666382,1.1532340049743652,2.0914156436920166,0.4206745326519012,0.0,0.0,1.0,351.0542297363281,321.0,156.72525024414062,-35851.75390625,3888.732666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.10528564453125,311.4276428222656,278.1499938964844,0.0,18000.0,316.6700134277344,27437.71875,36000.0,0.0,0.0,0.8732989430427551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000886287423782,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.36431884765625,297.1499938964844,293.1499938964844,0.309204638004303,-5628.9150390625,304.1995544433594,0.7049124836921692,0.3581022620201111,0.3326120376586914,293.38153076171875,297.1499938964844,293.1499938964844,0.4696830511093139,-8205.708984375,304.21795654296875,0.7830843925476074,0.5003987550735474,0.4842376112937927,293.20037841796875,297.1499938964844,293.1499938964844,0.6815789937973022,-8097.32958984375,304.1993713378906,0.8609668612480164,0.6764937043190002,0.4784760177135467,293.2135314941406,297.1499938964844,293.1499938964844,0.8632786870002747,-13136.5439453125,304.21240234375,0.9161674976348876,0.813231348991394,0.7755231857299805,293.2156066894531,297.1499938964844,293.1499938964844,0.0860019624233245,-10203.748046875,304.1625061035156,0.4864100515842438,0.1228526532649993,0.6045374870300293,290.1942443847656,291.1499938964844,253.66726684570312,252.898666381836,279.173095703125,293.3099670410156,290.1985778808594,1.0,0.6964302659034729,0.4751856327056885,0.4751856327056885,1.0,1.0,-3.212632417678833,1.1457918882369995,2.066840410232544,0.4201334714889526,0.0,0.0,1.0,339.7637939453125,309.0,162.2002410888672,-35885.2109375,3750.357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3440856933594,311.6620483398437,278.1499938964844,0.0,18000.0,316.6700134277344,27437.71875,36000.0,0.0,0.0,0.8726779818534851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008856572094373,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.36431884765625,297.1499938964844,293.1499938964844,0.309204638004303,-5628.9150390625,304.1995544433594,0.7049124836921692,0.3581022620201111,0.3326120376586914,293.38153076171875,297.1499938964844,293.1499938964844,0.4696830511093139,-8205.708984375,304.21795654296875,0.7830843925476074,0.5003987550735474,0.4842376112937927,293.20037841796875,297.1499938964844,293.1499938964844,0.6815789937973022,-8097.32958984375,304.1993713378906,0.8609668612480164,0.6764937043190002,0.4784760177135467,293.2135314941406,297.1499938964844,293.1499938964844,0.8632786870002747,-13136.5439453125,304.21240234375,0.9161674976348876,0.813231348991394,0.7755231857299805,293.2156066894531,297.1499938964844,293.1499938964844,0.0860019624233245,-10203.748046875,304.1625061035156,0.4864100515842438,0.1228526532649993,0.6045374870300293,290.1942443847656,291.1499938964844,253.66726684570312,252.898666381836,279.173095703125,293.3099670410156,290.1985778808594,1.0,0.6964302659034729,0.4751856327056885,0.4751856327056885,1.0,1.0,-3.212632417678833,1.1457918882369995,2.066840410232544,0.4201334714889526,0.0,0.0,1.0,339.7637939453125,309.0,162.2002410888672,-35885.2109375,3750.357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3440856933594,311.6620483398437,278.1499938964844,0.0,18000.0,316.6700134277344,27437.71875,36000.0,0.0,0.0,0.8726779818534851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008856572094373,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.36627197265625,297.1499938964844,293.1499938964844,0.2995287477970123,-5488.794921875,304.1991271972656,0.7054153680801392,0.3522722721099853,0.327014297246933,293.3891296386719,297.1499938964844,293.1499938964844,0.4558404684066772,-8015.935546875,304.2183532714844,0.7840932607650757,0.4929942190647125,0.476917564868927,293.20477294921875,297.1499938964844,293.1499938964844,0.6711704730987549,-8001.828125,304.2002258300781,0.8653388023376465,0.6743274331092834,0.4766989946365356,293.2186584472656,297.1499938964844,293.1499938964844,0.8500174283981323,-12982.591796875,304.21368408203125,0.9215909838676452,0.8105789422988892,0.772673487663269,293.2155456542969,297.1499938964844,293.1499938964844,0.0835154727101326,-9964.83984375,304.1624755859375,0.487034797668457,0.1212058141827583,0.5952613949775696,290.30859375,291.1499938964844,253.79220581054688,253.01126098632807,279.1731262207031,293.3138427734375,290.3127746582031,1.0,0.687038779258728,0.477498322725296,0.477498322725296,1.0,1.0,-3.180383682250977,1.1380751132965088,2.042308568954468,0.4193724393844604,0.0,0.0,1.0,328.23834228515625,297.0,159.62661743164062,-35887.00390625,3612.5576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5554504394531,311.8731384277344,278.1499938964844,0.0,18000.0,317.1499938964844,27437.71875,36000.0,0.0,0.0,0.8762333393096924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008892654441297,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.36627197265625,297.1499938964844,293.1499938964844,0.2995287477970123,-5488.794921875,304.1991271972656,0.7054153680801392,0.3522722721099853,0.327014297246933,293.3891296386719,297.1499938964844,293.1499938964844,0.4558404684066772,-8015.935546875,304.2183532714844,0.7840932607650757,0.4929942190647125,0.476917564868927,293.20477294921875,297.1499938964844,293.1499938964844,0.6711704730987549,-8001.828125,304.2002258300781,0.8653388023376465,0.6743274331092834,0.4766989946365356,293.2186584472656,297.1499938964844,293.1499938964844,0.8500174283981323,-12982.591796875,304.21368408203125,0.9215909838676452,0.8105789422988892,0.772673487663269,293.2155456542969,297.1499938964844,293.1499938964844,0.0835154727101326,-9964.83984375,304.1624755859375,0.487034797668457,0.1212058141827583,0.5952613949775696,290.30859375,291.1499938964844,253.79220581054688,253.01126098632807,279.1731262207031,293.3138427734375,290.3127746582031,1.0,0.687038779258728,0.477498322725296,0.477498322725296,1.0,1.0,-3.180383682250977,1.1380751132965088,2.042308568954468,0.4193724393844604,0.0,0.0,1.0,328.23834228515625,297.0,159.62661743164062,-35887.00390625,3612.5576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5554504394531,311.8731384277344,278.1499938964844,0.0,18000.0,317.1499938964844,27437.71875,36000.0,0.0,0.0,0.8762333393096924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008892654441297,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.3677062988281,297.1499938964844,293.1499938964844,0.289907306432724,-5348.185546875,304.19879150390625,0.7061318159103394,0.3465004861354828,0.3214646279811859,293.3961486816406,297.1499938964844,293.1499938964844,0.4418748915195465,-7822.767578125,304.2188415527344,0.7852665781974792,0.4855143427848816,0.4695206880569458,293.2088623046875,297.1499938964844,293.1499938964844,0.6603879332542419,-7902.1806640625,304.20147705078125,0.870035707950592,0.6721101403236389,0.4748851954936981,293.22344970703125,297.1499938964844,293.1499938964844,0.8362847566604614,-12821.9736328125,304.2153625488281,0.9274303913116456,0.807866096496582,0.7697660326957703,293.2154541015625,297.1499938964844,293.1499938964844,0.0809946730732917,-9723.140625,304.1625061035156,0.4877882897853851,0.1195647865533828,0.5859746336936951,290.4300537109375,291.1499938964844,253.9149475097656,253.1217498779297,279.1731872558594,293.3173217773437,290.4347229003906,1.0,0.6774779558181763,0.4798184037208557,0.4798184037208557,1.0,1.0,-3.147974729537964,1.1301612854003906,2.017813444137573,0.4184532165527344,0.0,0.0,1.0,316.59326171875,285.0,167.78677368164062,-35925.68359375,3476.177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8099975585937,312.1227111816406,278.1499938964844,0.0,18000.0,317.1499938964844,27437.71875,36000.0,0.0,0.0,0.8755488991737366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000888570852112,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.3677062988281,297.1499938964844,293.1499938964844,0.289907306432724,-5348.185546875,304.19879150390625,0.7061318159103394,0.3465004861354828,0.3214646279811859,293.3961486816406,297.1499938964844,293.1499938964844,0.4418748915195465,-7822.767578125,304.2188415527344,0.7852665781974792,0.4855143427848816,0.4695206880569458,293.2088623046875,297.1499938964844,293.1499938964844,0.6603879332542419,-7902.1806640625,304.20147705078125,0.870035707950592,0.6721101403236389,0.4748851954936981,293.22344970703125,297.1499938964844,293.1499938964844,0.8362847566604614,-12821.9736328125,304.2153625488281,0.9274303913116456,0.807866096496582,0.7697660326957703,293.2154541015625,297.1499938964844,293.1499938964844,0.0809946730732917,-9723.140625,304.1625061035156,0.4877882897853851,0.1195647865533828,0.5859746336936951,290.4300537109375,291.1499938964844,253.9149475097656,253.1217498779297,279.1731872558594,293.3173217773437,290.4347229003906,1.0,0.6774779558181763,0.4798184037208557,0.4798184037208557,1.0,1.0,-3.147974729537964,1.1301612854003906,2.017813444137573,0.4184532165527344,0.0,0.0,1.0,316.59326171875,285.0,167.78677368164062,-35925.68359375,3476.177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8099975585937,312.1227111816406,278.1499938964844,0.0,18000.0,317.1499938964844,27437.71875,36000.0,0.0,0.0,0.8755488991737366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000888570852112,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.3686828613281,297.1499938964844,293.1499938964844,0.2805448174476623,-5210.32861328125,304.1981201171875,0.7070546746253967,0.3407858610153198,0.3159619867801666,293.40264892578125,297.1499938964844,293.1499938964844,0.4281008839607239,-7630.8994140625,304.2188415527344,0.7865952253341675,0.4779585897922516,0.4620472490787506,293.21270751953125,297.1499938964844,293.1499938964844,0.6496551036834717,-7802.76513671875,304.2021789550781,0.8750544786453247,0.6698387265205383,0.4730298519134521,293.2279663085937,297.1499938964844,293.1499938964844,0.8225963115692139,-12661.5927734375,304.21636962890625,0.9336258172988892,0.8050883412361145,0.7667917609214783,293.2153015136719,297.1499938964844,293.1499938964844,0.0785039216279983,-9485.5556640625,304.1625061035156,0.4886782765388489,0.1179357916116714,0.5767232179641724,290.5505676269531,291.1499938964844,254.0350646972656,253.22976684570312,279.1732177734375,293.3204650878906,290.5550842285156,1.0,0.6677742600440979,0.4821430742740631,0.4821430742740631,1.0,1.0,-3.1154439449310303,1.1220579147338867,1.993386030197144,0.4173746109008789,0.0,0.0,1.0,304.8869323730469,273.0,167.27830505371094,-35930.234375,3341.64599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.03466796875,312.34674072265625,278.1499938964844,0.0,18000.0,317.1499938964844,27437.71875,36000.0,0.0,0.0,0.8741962313652039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008871980244293,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.3686828613281,297.1499938964844,293.1499938964844,0.2805448174476623,-5210.32861328125,304.1981201171875,0.7070546746253967,0.3407858610153198,0.3159619867801666,293.40264892578125,297.1499938964844,293.1499938964844,0.4281008839607239,-7630.8994140625,304.2188415527344,0.7865952253341675,0.4779585897922516,0.4620472490787506,293.21270751953125,297.1499938964844,293.1499938964844,0.6496551036834717,-7802.76513671875,304.2021789550781,0.8750544786453247,0.6698387265205383,0.4730298519134521,293.2279663085937,297.1499938964844,293.1499938964844,0.8225963115692139,-12661.5927734375,304.21636962890625,0.9336258172988892,0.8050883412361145,0.7667917609214783,293.2153015136719,297.1499938964844,293.1499938964844,0.0785039216279983,-9485.5556640625,304.1625061035156,0.4886782765388489,0.1179357916116714,0.5767232179641724,290.5505676269531,291.1499938964844,254.0350646972656,253.22976684570312,279.1732177734375,293.3204650878906,290.5550842285156,1.0,0.6677742600440979,0.4821430742740631,0.4821430742740631,1.0,1.0,-3.1154439449310303,1.1220579147338867,1.993386030197144,0.4173746109008789,0.0,0.0,1.0,304.8869323730469,273.0,167.27830505371094,-35930.234375,3341.64599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.03466796875,312.34674072265625,278.1499938964844,0.0,18000.0,317.1499938964844,27437.71875,36000.0,0.0,0.0,0.8741962313652039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008871980244293,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.3690185546875,297.1499938964844,293.1499938964844,0.275997519493103,-5143.01416015625,304.1976623535156,0.7075979113578796,0.3379513621330261,0.3132299482822418,293.4057006835937,297.1499938964844,293.1499938964844,0.4213452637195587,-7536.3134765625,304.2185974121094,0.7873216867446899,0.4741543233394623,0.4582840502262115,293.2145080566406,297.1499938964844,293.1499938964844,0.6443983912467957,-7754.02880859375,304.2022399902344,0.8776924014091492,0.6686884164810181,0.472090482711792,293.2301025390625,297.1499938964844,293.1499938964844,0.8158827424049377,-12582.90625,304.21649169921875,0.9368476271629332,0.8036821484565735,0.7652860283851624,293.2152099609375,297.1499938964844,293.1499938964844,0.0772803425788879,-9369.43359375,304.1624450683594,0.4891782701015472,0.1171267554163932,0.572117030620575,290.6088562011719,291.1499938964844,254.0940093994141,253.28273010253903,279.1732177734375,293.3218994140625,290.6133117675781,1.0,0.6628739237785339,0.483305275440216,0.483305275440216,1.0,1.0,-3.0991573333740234,1.1179413795471191,1.9812159538269043,0.4167763888835907,0.0,0.0,1.0,299.0189208984375,273.0,164.95050048828125,-35921.02734375,3275.174560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1366271972656,312.44989013671875,278.1499938964844,0.0,18000.0,317.6300048828125,27437.71875,36000.0,0.0,0.0,0.8780946731567383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008911544573493,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.3692626953125,297.1499938964844,293.1499938964844,0.2714410424232483,-5075.2021484375,304.197265625,0.7081957459449768,0.3351307511329651,0.310509979724884,293.4086608886719,297.1499938964844,293.1499938964844,0.4145350754261017,-7440.43701171875,304.218505859375,0.7880907654762268,0.4703333973884582,0.4545048475265503,293.2162475585937,297.1499938964844,293.1499938964844,0.6390066146850586,-7703.759765625,304.2025756835937,0.8804185390472412,0.6675283312797546,0.4711447954177856,293.2321472167969,297.1499938964844,293.1499938964844,0.8090035915374756,-12501.779296875,304.2169189453125,0.9401442408561708,0.802264392375946,0.7637702226638794,293.2151184082031,297.1499938964844,293.1499938964844,0.0760426670312881,-9252.1708984375,304.1624450683594,0.4897158145904541,0.116321250796318,0.5675253868103027,290.6698608398437,291.1499938964844,254.15213012695312,253.33493041992188,279.1732177734375,293.3232727050781,290.67486572265625,1.0,0.6579442024230957,0.484466552734375,0.484466552734375,1.0,1.0,-3.0828640460968018,1.113783359527588,1.969080805778504,0.4161390662193298,0.0,0.0,1.0,293.14727783203125,261.0,169.0733184814453,-35938.01171875,3209.281982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2668151855469,312.5779113769531,278.1499938964844,0.0,18000.0,317.6300048828125,27437.71875,36000.0,0.0,0.0,0.8776491284370422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008907022420316,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.3694763183594,297.1499938964844,293.1499938964844,0.2624292969703674,-4940.19287109375,304.196533203125,0.7095553874969482,0.3295311629772186,0.3051066100597381,293.414306640625,297.1499938964844,293.1499938964844,0.400937557220459,-7247.72900390625,304.21832275390625,0.7897613048553467,0.462635189294815,0.4468926191329956,293.2196044921875,297.1499938964844,293.1499938964844,0.6280727982521057,-7601.38916015625,304.2032470703125,0.8861418962478638,0.6651677489280701,0.469226211309433,293.236083984375,297.1499938964844,293.1499938964844,0.7950578331947327,-12336.599609375,304.21783447265625,0.9469361901283264,0.7993865013122559,0.760698139667511,293.2148742675781,297.1499938964844,293.1499938964844,0.0735618844628334,-9018.2001953125,304.16241455078125,0.4909093976020813,0.1147198677062988,0.558384895324707,290.795654296875,291.1499938964844,254.2657165527344,253.43687438964844,279.1731872558594,293.3258056640625,290.8005065917969,1.0,0.647993266582489,0.4867840111255646,0.4867840111255646,1.0,1.0,-3.0502281188964844,1.1053271293640137,1.9449009895324707,0.4147392213344574,0.0,0.0,1.0,281.3979187011719,249.0,172.75830078125,-35946.1328125,3079.19482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.50494384765625,312.81494140625,278.1499938964844,0.0,18000.0,317.6300048828125,27437.71875,36000.0,0.0,0.0,0.8762292861938477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008892613695934,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.3694763183594,297.1499938964844,293.1499938964844,0.2624292969703674,-4940.19287109375,304.196533203125,0.7095553874969482,0.3295311629772186,0.3051066100597381,293.414306640625,297.1499938964844,293.1499938964844,0.400937557220459,-7247.72900390625,304.21832275390625,0.7897613048553467,0.462635189294815,0.4468926191329956,293.2196044921875,297.1499938964844,293.1499938964844,0.6280727982521057,-7601.38916015625,304.2032470703125,0.8861418962478638,0.6651677489280701,0.469226211309433,293.236083984375,297.1499938964844,293.1499938964844,0.7950578331947327,-12336.599609375,304.21783447265625,0.9469361901283264,0.7993865013122559,0.760698139667511,293.2148742675781,297.1499938964844,293.1499938964844,0.0735618844628334,-9018.2001953125,304.16241455078125,0.4909093976020813,0.1147198677062988,0.558384895324707,290.795654296875,291.1499938964844,254.2657165527344,253.43687438964844,279.1731872558594,293.3258056640625,290.8005065917969,1.0,0.647993266582489,0.4867840111255646,0.4867840111255646,1.0,1.0,-3.0502281188964844,1.1053271293640137,1.9449009895324707,0.4147392213344574,0.0,0.0,1.0,281.3979187011719,249.0,172.75830078125,-35946.1328125,3079.19482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.50494384765625,312.81494140625,278.1499938964844,0.0,18000.0,317.6300048828125,27437.71875,36000.0,0.0,0.0,0.8762292861938477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008892613695934,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.369384765625,297.1499938964844,293.1499938964844,0.2537628710269928,-4809.39453125,304.1954650878906,0.7111404538154602,0.3239918351173401,0.2997545003890991,293.4195861816406,297.1499938964844,293.1499938964844,0.3876979947090149,-7058.6962890625,304.2176208496094,0.7916301488876343,0.4548698365688324,0.4392133057117462,293.2227478027344,297.1499938964844,293.1499938964844,0.6174361705780029,-7501.6142578125,304.2032165527344,0.8922562003135681,0.6627710461616516,0.4672785997390747,293.2396545410156,297.1499938964844,293.1499938964844,0.7814819812774658,-12175.60546875,304.21783447265625,0.9539695382118224,0.7964767217636108,0.7575896382331848,293.214599609375,297.1499938964844,293.1499938964844,0.071133442223072,-8791.1484375,304.1623229980469,0.4922735095024109,0.1131304055452346,0.5492942929267883,290.9163818359375,291.1499938964844,254.3753967285156,253.53521728515625,279.173095703125,293.3280639648437,290.92108154296875,1.0,0.6379216909408569,0.4890885651111603,0.4890885651111603,1.0,1.0,-3.0175557136535645,1.096686601638794,1.920868992805481,0.4131675958633423,0.0,0.0,1.0,269.64483642578125,237.0,168.9019775390625,-35922.56640625,2951.45361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7139892578125,313.0270080566406,278.1499938964844,0.0,18000.0,318.1099853515625,27437.71875,36000.0,0.0,0.0,0.8790061473846436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008920794934965,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,293.369384765625,297.1499938964844,293.1499938964844,0.2537628710269928,-4809.39453125,304.1954650878906,0.7111404538154602,0.3239918351173401,0.2997545003890991,293.4195861816406,297.1499938964844,293.1499938964844,0.3876979947090149,-7058.6962890625,304.2176208496094,0.7916301488876343,0.4548698365688324,0.4392133057117462,293.2227478027344,297.1499938964844,293.1499938964844,0.6174361705780029,-7501.6142578125,304.2032165527344,0.8922562003135681,0.6627710461616516,0.4672785997390747,293.2396545410156,297.1499938964844,293.1499938964844,0.7814819812774658,-12175.60546875,304.21783447265625,0.9539695382118224,0.7964767217636108,0.7575896382331848,293.214599609375,297.1499938964844,293.1499938964844,0.071133442223072,-8791.1484375,304.1623229980469,0.4922735095024109,0.1131304055452346,0.5492942929267883,290.9163818359375,291.1499938964844,254.3753967285156,253.53521728515625,279.173095703125,293.3280639648437,290.92108154296875,1.0,0.6379216909408569,0.4890885651111603,0.4890885651111603,1.0,1.0,-3.0175557136535645,1.096686601638794,1.920868992805481,0.4131675958633423,0.0,0.0,1.0,269.64483642578125,237.0,168.9019775390625,-35922.56640625,2951.45361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7139892578125,313.0270080566406,278.1499938964844,0.0,18000.0,318.1099853515625,27437.71875,36000.0,0.0,0.0,0.8790061473846436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008920794934965,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,293.3689880371094,297.1499938964844,293.1499938964844,0.2451905161142349,-4678.7490234375,304.1946105957031,0.7129688858985901,0.318512350320816,0.2944552004337311,293.4245300292969,297.1499938964844,293.1499938964844,0.374451994895935,-6867.64111328125,304.2171630859375,0.7937259674072266,0.4470393359661102,0.431471586227417,293.22564697265625,297.1499938964844,293.1499938964844,0.6065453886985779,-7398.609375,304.2036437988281,0.8987964391708374,0.6603385806083679,0.4653076827526092,293.24298095703125,297.1499938964844,293.1499938964844,0.767604410648346,-12009.5625,304.2183837890625,0.96120423078537,0.7935320138931274,0.7544516921043396,293.2143249511719,297.1499938964844,293.1499938964844,0.0686804056167602,-8563.3447265625,304.1623229980469,0.4938296675682068,0.1115533709526062,0.5402563214302063,291.0433959960937,291.1499938964844,254.4807281494141,253.6295928955078,279.17291259765625,293.3301086425781,291.0485534667969,1.0,0.6277298331260681,0.4913735091686249,0.4913735091686249,1.0,1.0,-2.984872817993164,1.0878626108169556,1.897010087966919,0.4114216864109039,0.0,0.0,1.0,257.8938293457031,225.0,176.03097534179688,-35934.328125,2826.132568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.965087890625,313.276611328125,278.1499938964844,0.0,18000.0,318.1099853515625,27437.71875,36000.0,0.0,0.0,0.8775690197944641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008906210423447,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,293.3689880371094,297.1499938964844,293.1499938964844,0.2451905161142349,-4678.7490234375,304.1946105957031,0.7129688858985901,0.318512350320816,0.2944552004337311,293.4245300292969,297.1499938964844,293.1499938964844,0.374451994895935,-6867.64111328125,304.2171630859375,0.7937259674072266,0.4470393359661102,0.431471586227417,293.22564697265625,297.1499938964844,293.1499938964844,0.6065453886985779,-7398.609375,304.2036437988281,0.8987964391708374,0.6603385806083679,0.4653076827526092,293.24298095703125,297.1499938964844,293.1499938964844,0.767604410648346,-12009.5625,304.2183837890625,0.96120423078537,0.7935320138931274,0.7544516921043396,293.2143249511719,297.1499938964844,293.1499938964844,0.0686804056167602,-8563.3447265625,304.1623229980469,0.4938296675682068,0.1115533709526062,0.5402563214302063,291.0433959960937,291.1499938964844,254.4807281494141,253.6295928955078,279.17291259765625,293.3301086425781,291.0485534667969,1.0,0.6277298331260681,0.4913735091686249,0.4913735091686249,1.0,1.0,-2.984872817993164,1.0878626108169556,1.897010087966919,0.4114216864109039,0.0,0.0,1.0,257.8938293457031,225.0,176.03097534179688,-35934.328125,2826.132568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.965087890625,313.276611328125,278.1499938964844,0.0,18000.0,318.1099853515625,27437.71875,36000.0,0.0,0.0,0.8775690197944641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008906210423447,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550380,293.36834716796875,297.1499938964844,293.1499938964844,0.2368787825107574,-4551.04296875,304.1935729980469,0.7150619626045227,0.3130952715873718,0.2892096042633056,293.4291381835937,297.1499938964844,293.1499938964844,0.3614535629749298,-6678.564453125,304.2164306640625,0.7960776686668396,0.4391439855098724,0.4236657321453094,293.2283630371094,297.1499938964844,293.1499938964844,0.5957742929458618,-7296.35302734375,304.2037048339844,0.9058520197868348,0.6578676700592041,0.4633078873157501,293.24609375,297.1499938964844,293.1499938964844,0.7538768649101257,-11844.71875,304.21844482421875,0.9685869216918944,0.7905468940734863,0.7512727379798889,293.2139892578125,297.1499938964844,293.1499938964844,0.0662538111209869,-8340.0908203125,304.1622619628906,0.4956041872501373,0.1099889427423477,0.5312731266021729,291.16925048828125,291.1499938964844,254.581283569336,253.7196350097656,279.1726989746094,293.3319091796875,291.1742248535156,1.0,0.6174122095108032,0.4936323761940002,0.4936323761940002,1.0,1.0,-2.952160358428955,1.0788393020629885,1.8733210563659668,0.4094910621643066,0.0,0.0,0.9956218600273132,246.14920043945312,213.0,174.8084716796875,-35911.8671875,2703.2060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.18585205078125,313.4999084472656,278.1499938964844,0.0,18000.0,318.1099853515625,27481.009765625,36000.0,0.0,0.0,0.8754801154136658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8316799402236936,1.8317075967788696,-2.771907929854933e-05,0.0,0.0008885010611265,0.0,0.0,683.4776611328125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550440,293.36834716796875,297.1499938964844,293.1499938964844,0.2368787825107574,-4551.04296875,304.1935729980469,0.7150619626045227,0.3130952715873718,0.2892096042633056,293.4291381835937,297.1499938964844,293.1499938964844,0.3614535629749298,-6678.564453125,304.2164306640625,0.7960776686668396,0.4391439855098724,0.4236657321453094,293.2283630371094,297.1499938964844,293.1499938964844,0.5957742929458618,-7296.35302734375,304.2037048339844,0.9058520197868348,0.6578676700592041,0.4633078873157501,293.24609375,297.1499938964844,293.1499938964844,0.7538768649101257,-11844.71875,304.21844482421875,0.9685869216918944,0.7905468940734863,0.7512727379798889,293.2139892578125,297.1499938964844,293.1499938964844,0.0662538111209869,-8340.0908203125,304.1622619628906,0.4956041872501373,0.1099889427423477,0.5312731266021729,291.16925048828125,291.1499938964844,254.581283569336,253.7196350097656,279.1726989746094,293.3319091796875,291.1742248535156,1.0,0.6174122095108032,0.4936323761940002,0.4936323761940002,1.0,1.0,-2.952160358428955,1.0788393020629885,1.8733210563659668,0.4094910621643066,0.0,0.0,0.9956218600273132,246.14920043945312,213.0,174.8084716796875,-35911.8671875,2703.2060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.18585205078125,313.4999084472656,278.1499938964844,0.0,18000.0,318.1099853515625,27481.009765625,36000.0,0.0,0.0,0.8754801154136658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8316799402236936,1.8317075967788696,-2.771907929854933e-05,0.0,0.0008885010611265,0.0,0.0,683.4776611328125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550500,293.367919921875,297.1499938964844,293.1499938964844,0.2328686714172363,-4489.10107421875,304.1929626464844,0.7162180542945862,0.3104114234447479,0.2866081595420837,293.4313659667969,297.1499938964844,293.1499938964844,0.3551244139671325,-6585.97802734375,304.2158508300781,0.7973641157150269,0.4351754486560821,0.4197418689727783,293.2296447753906,297.1499938964844,293.1499938964844,0.5905609130859375,-7246.80859375,304.2033996582031,0.909752070903778,0.6566240191459656,0.4623010754585266,293.2475280761719,297.1499938964844,293.1499938964844,0.7472269535064697,-11764.8193359375,304.21807861328125,0.9723219275474548,0.7890467047691345,0.7496739625930786,293.2138366699219,297.1499938964844,293.1499938964844,0.065065287053585,-8231.6474609375,304.16217041015625,0.4965840280056,0.1092114672064781,0.5268015265464783,291.2292785644531,291.1499938964844,254.629638671875,253.76290893554688,279.17254638671875,293.3327331542969,291.23406982421875,1.0,0.612206220626831,0.4947493374347687,0.4947493374347687,1.0,1.0,-2.93580961227417,1.074256181716919,1.8615535497665403,0.4084565341472626,0.0,0.0,0.9843027591705322,240.27915954589844,213.0,170.83644104003906,-35883.76953125,2642.66845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2867736816406,313.6012878417969,278.1499938964844,0.0,18000.0,318.5899963378906,27813.365234375,36000.0,0.0,0.0,0.8790169954299927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8304234743118288,1.830451250076294,-2.7766302082454782e-05,0.0,0.0008920904947444,0.0,0.0,683.4863891601562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550560,293.367431640625,297.1499938964844,293.1499938964844,0.2288832366466522,-4427.22802734375,304.1923828125,0.7174538373947144,0.3077445924282074,0.2840214371681213,293.4334716796875,297.1499938964844,293.1499938964844,0.3488015532493591,-6492.97900390625,304.21539306640625,0.7987327575683594,0.4311935007572174,0.4158047437667846,293.2308654785156,297.1499938964844,293.1499938964844,0.5852954983711243,-7196.529296875,304.2032775878906,0.913924515247345,0.655375599861145,0.4612910449504852,293.2489013671875,297.1499938964844,293.1499938964844,0.7405169010162354,-11683.7734375,304.2179260253906,0.9760788083076476,0.7875421643257141,0.7480714321136475,293.2136535644531,297.1499938964844,293.1499938964844,0.0638703927397728,-8123.044921875,304.1621398925781,0.4976329505443573,0.1084372922778129,0.5223441123962402,291.2906799316406,291.1499938964844,254.6766357421875,253.80496215820312,279.1723937988281,293.3335266113281,291.29595947265625,1.0,0.6069682836532593,0.4958565235137939,0.4958565235137939,1.0,1.0,-2.9194695949554443,1.0696264505386353,1.8498432636260984,0.4073759019374847,0.0,0.0,0.968818426132202,234.4100952148437,201.0,172.6040496826172,-35877.3359375,2582.755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4169616699219,313.7270202636719,278.1499938964844,0.0,18000.0,318.5899963378906,28370.265625,36000.0,0.0,0.0,0.8781911730766296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8283140659332275,1.8283419609069824,-2.784537900879513e-05,0.0,0.0008912524208426,0.0,0.0,683.4967041015625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550620,293.3663330078125,297.1499938964844,293.1499938964844,0.2210865318775177,-4305.42822265625,304.1912536621094,0.7201828360557556,0.3024611473083496,0.2788923382759094,293.43756103515625,297.1499938964844,293.1499938964844,0.3363261818885803,-6308.2421875,304.21435546875,0.8017376661300659,0.4231877326965332,0.4078899621963501,293.2331848144531,297.1499938964844,293.1499938964844,0.5748386979103088,-7096.31494140625,304.2029113769531,0.9230204224586488,0.6528584361076355,0.4592567384243011,293.2514953613281,297.1499938964844,293.1499938964844,0.7271924614906311,-11522.228515625,304.2174377441406,0.9836212396621704,0.7845087051391602,0.7448451519012451,293.2132873535156,297.1499938964844,293.1499938964844,0.06149423122406,-7908.66943359375,304.1620483398437,0.499959260225296,0.1068983674049377,0.513471245765686,291.41375732421875,291.1499938964844,254.766342163086,253.8852081298828,279.1719970703125,293.3349304199219,291.4186706542969,1.0,0.596393346786499,0.4980384409427643,0.4980384409427643,1.0,1.0,-2.886803150177002,1.0602166652679443,1.826586365699768,0.4050712585449219,0.0,0.0,0.9253091812133788,222.67906188964844,189.0,170.23818969726562,-35826.66015625,2464.781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.662353515625,313.9591979980469,278.1499938964844,0.0,18000.0,318.5899963378906,30397.154296875,36000.0,0.0,0.0,0.8759306073188782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8205924034118648,1.8206205368041992,-2.813266110024415e-05,0.0,0.0008889582240954,0.0,0.0,683.487548828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
