time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550680,293.3663330078125,297.1499938964844,293.1499938964844,0.2210865318775177,-4305.42822265625,304.1912536621094,0.7201828360557556,0.3024611473083496,0.2788923382759094,293.43756103515625,297.1499938964844,293.1499938964844,0.3363261818885803,-6308.2421875,304.21435546875,0.8017376661300659,0.4231877326965332,0.4078899621963501,293.2331848144531,297.1499938964844,293.1499938964844,0.5748386979103088,-7096.31494140625,304.2029113769531,0.9230204224586488,0.6528584361076355,0.4592567384243011,293.2514953613281,297.1499938964844,293.1499938964844,0.7271924614906311,-11522.228515625,304.2174377441406,0.9836212396621704,0.7845087051391602,0.7448451519012451,293.2132873535156,297.1499938964844,293.1499938964844,0.06149423122406,-7908.66943359375,304.1620483398437,0.499959260225296,0.1068983674049377,0.513471245765686,291.41375732421875,291.1499938964844,254.766342163086,253.8852081298828,279.1719970703125,293.3349304199219,291.4186706542969,1.0,0.596393346786499,0.4980384409427643,0.4980384409427643,1.0,1.0,-2.886803150177002,1.0602166652679443,1.826586365699768,0.4050712585449219,0.0,0.0,0.9253091812133788,222.67906188964844,189.0,170.23818969726562,-35826.66015625,2464.781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.662353515625,313.9591979980469,278.1499938964844,0.0,18000.0,318.5899963378906,30397.154296875,36000.0,0.0,0.0,0.8759306073188782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8205924034118648,1.8206205368041992,-2.813266110024415e-05,0.0,0.0008889582240954,0.0,0.0,683.487548828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550740,293.364990234375,297.1499938964844,293.1499938964844,0.2137519866228103,-4190.13427734375,304.189697265625,0.7233046293258667,0.2972518801689148,0.273826003074646,293.4413146972656,297.1499938964844,293.1499938964844,0.324432909488678,-6130.87646484375,304.21270751953125,0.8051552772521973,0.415136456489563,0.3999270796775818,293.2351989746094,297.1499938964844,293.1499938964844,0.5650919675827026,-7002.9296875,304.2015075683594,0.9330251216888428,0.6503412127494812,0.4572164714336395,293.2538146972656,297.1499938964844,293.1499938964844,0.7147418856620789,-11371.4326171875,304.2156677246094,0.991158127784729,0.7814671397209167,0.7416031360626221,293.212890625,297.1499938964844,293.1499938964844,0.0592113807797431,-7705.28076171875,304.1618347167969,0.5026390552520752,0.1053727939724922,0.5046510696411133,291.5244445800781,291.1499938964844,254.8500061035156,253.96002197265625,279.1715393066406,293.3361511230469,291.5287475585937,1.0,0.5856837034225464,0.5001686215400696,0.5001686215400696,1.0,1.0,-2.8541924953460693,1.0506129264831543,1.8035796880722048,0.402573823928833,0.0,0.0,0.8678303956985474,210.95469665527344,177.0,156.53086853027344,-35717.41796875,2349.314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.89312744140625,314.1651916503906,278.1499938964844,0.0,18000.0,318.1099853515625,34315.9765625,36000.0,0.0,0.0,0.8680685758590698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8054627180099487,1.8054914474487305,-2.868575757020153e-05,0.0,0.0008809792343527,0.0,0.0,683.26123046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550800,293.364990234375,297.1499938964844,293.1499938964844,0.2137519866228103,-4190.13427734375,304.189697265625,0.7233046293258667,0.2972518801689148,0.273826003074646,293.4413146972656,297.1499938964844,293.1499938964844,0.324432909488678,-6130.87646484375,304.21270751953125,0.8051552772521973,0.415136456489563,0.3999270796775818,293.2351989746094,297.1499938964844,293.1499938964844,0.5650919675827026,-7002.9296875,304.2015075683594,0.9330251216888428,0.6503412127494812,0.4572164714336395,293.2538146972656,297.1499938964844,293.1499938964844,0.7147418856620789,-11371.4326171875,304.2156677246094,0.991158127784729,0.7814671397209167,0.7416031360626221,293.212890625,297.1499938964844,293.1499938964844,0.0592113807797431,-7705.28076171875,304.1618347167969,0.5026390552520752,0.1053727939724922,0.5046510696411133,291.5244445800781,291.1499938964844,254.8500061035156,253.96002197265625,279.1715393066406,293.3361511230469,291.5287475585937,1.0,0.5856837034225464,0.5001686215400696,0.5001686215400696,1.0,1.0,-2.8541924953460693,1.0506129264831543,1.8035796880722048,0.402573823928833,0.0,0.0,0.8678303956985474,210.95469665527344,177.0,156.53086853027344,-35717.41796875,2349.314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.89312744140625,314.1651916503906,278.1499938964844,0.0,18000.0,318.1099853515625,34315.9765625,36000.0,0.0,0.0,0.8680685758590698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8054627180099487,1.8054914474487305,-2.868575757020153e-05,0.0,0.0008809792343527,0.0,0.0,683.26123046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550860,293.3626403808594,297.1499938964844,293.1499938964844,0.2083981484174728,-4107.3544921875,304.1851806640625,0.7270545363426208,0.292281299829483,0.2689104378223419,293.4439697265625,297.1499938964844,293.1499938964844,0.315382182598114,-5997.798828125,304.20660400390625,0.8091843724250793,0.4072163999080658,0.3920152187347412,293.2359619140625,297.1499938964844,293.1499938964844,0.5599310994148254,-6957.53857421875,304.1924133300781,0.9440082311630248,0.6480249762535095,0.4552536308765411,293.2547607421875,297.1499938964844,293.1499938964844,0.7077789306640625,-11294.576171875,304.2048034667969,0.998707354068756,0.7786408066749573,0.7383127212524414,293.211669921875,297.1499938964844,293.1499938964844,0.0575855635106563,-7566.01904296875,304.1605224609375,0.5059840083122253,0.1040264219045639,0.496318370103836,291.5464172363281,291.1499938964844,254.93023681640625,254.03179931640625,279.1709899902344,293.3363037109375,291.5430908203125,1.0,0.5748758912086487,0.5022401213645935,0.5022401213645935,1.0,1.0,-2.822448968887329,1.0411441326141355,1.7813048362731934,0.4000332355499267,0.0,0.0,0.8110262155532837,199.14508056640625,165.0,33.28330993652344,-35117.28515625,2237.26904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1020202636719,314.1932983398437,278.1499938964844,0.0,18000.0,318.1099853515625,37277.01171875,36000.0,0.0,0.0,0.8624823093414307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7089478969573977,1.7089751958847046,-2.729565130721312e-05,0.0,0.000875309924595,0.0,0.0,604.143798828125,0.0,0.0,0.0,0.956318974494934,4.0,0.0,1.0
550920,293.3626403808594,297.1499938964844,293.1499938964844,0.2083981484174728,-4107.3544921875,304.1851806640625,0.7270545363426208,0.292281299829483,0.2689104378223419,293.4439697265625,297.1499938964844,293.1499938964844,0.315382182598114,-5997.798828125,304.20660400390625,0.8091843724250793,0.4072163999080658,0.3920152187347412,293.2359619140625,297.1499938964844,293.1499938964844,0.5599310994148254,-6957.53857421875,304.1924133300781,0.9440082311630248,0.6480249762535095,0.4552536308765411,293.2547607421875,297.1499938964844,293.1499938964844,0.7077789306640625,-11294.576171875,304.2048034667969,0.998707354068756,0.7786408066749573,0.7383127212524414,293.211669921875,297.1499938964844,293.1499938964844,0.0575855635106563,-7566.01904296875,304.1605224609375,0.5059840083122253,0.1040264219045639,0.496318370103836,291.5464172363281,291.1499938964844,254.93023681640625,254.03179931640625,279.1709899902344,293.3363037109375,291.5430908203125,1.0,0.5748758912086487,0.5022401213645935,0.5022401213645935,1.0,1.0,-2.822448968887329,1.0411441326141355,1.7813048362731934,0.4000332355499267,0.0,0.0,0.8110262155532837,199.14508056640625,165.0,33.28330993652344,-35117.28515625,2237.26904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1020202636719,314.1932983398437,278.1499938964844,0.0,18000.0,318.1099853515625,37277.01171875,36000.0,0.0,0.0,0.8624823093414307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7089478969573977,1.7089751958847046,-2.729565130721312e-05,0.0,0.000875309924595,0.0,0.0,604.143798828125,0.0,0.0,0.0,0.956318974494934,4.0,0.0,1.0
550980,293.35894775390625,297.1499938964844,293.1499938964844,0.2049324214458465,-4055.394775390625,304.1793212890625,0.7298992276191711,0.2876372039318084,0.264384001493454,293.4449768066406,297.1499938964844,293.1499938964844,0.3090021908283233,-5905.8984375,304.198486328125,0.8118792772293091,0.3995606303215027,0.3844439387321472,293.2347717285156,297.1499938964844,293.1499938964844,0.5593363046646118,-6958.23388671875,304.179443359375,0.953170120716095,0.6460832953453064,0.4536246359348297,293.2431335449219,297.1499938964844,293.1499938964844,0.6916321516036987,-11085.6015625,304.2142028808594,0.9990000128746032,0.778290867805481,0.7207072377204895,293.2090148925781,297.1499938964844,293.1499938964844,0.0567595027387142,-7500.56298828125,304.1584167480469,0.5090715289115906,0.1029969230294227,0.4897918999195099,291.4862365722656,291.1499938964844,255.0099639892578,254.1031646728516,279.17266845703125,293.3337097167969,291.48388671875,1.0,0.5632045865058899,0.5045831799507141,0.5045831799507141,1.0,1.0,-2.776963233947754,1.026254177093506,1.7507089376449585,0.3953182697296142,0.0,0.0,0.7705729007720947,188.9974670410156,168.0,-43.32242965698242,-34327.96484375,2112.735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5024719238281,314.3089294433594,278.1499938964844,0.0,18000.0,318.1099853515625,37415.70703125,36000.0,0.0,0.0,0.8537670373916626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5788133144378662,1.5788379907608032,-2.47288935497636e-05,0.0,0.0008664649794809,0.0,0.0,496.8654174804688,0.0,0.0,0.0,0.8966915011405945,4.0,0.0,1.0
551040,293.35894775390625,297.1499938964844,293.1499938964844,0.2049324214458465,-4055.394775390625,304.1793212890625,0.7298992276191711,0.2876372039318084,0.264384001493454,293.4449768066406,297.1499938964844,293.1499938964844,0.3090021908283233,-5905.8984375,304.198486328125,0.8118792772293091,0.3995606303215027,0.3844439387321472,293.2347717285156,297.1499938964844,293.1499938964844,0.5593363046646118,-6958.23388671875,304.179443359375,0.953170120716095,0.6460832953453064,0.4536246359348297,293.2431335449219,297.1499938964844,293.1499938964844,0.6916321516036987,-11085.6015625,304.2142028808594,0.9990000128746032,0.778290867805481,0.7207072377204895,293.2090148925781,297.1499938964844,293.1499938964844,0.0567595027387142,-7500.56298828125,304.1584167480469,0.5090715289115906,0.1029969230294227,0.4897918999195099,291.4862365722656,291.1499938964844,255.0099639892578,254.1031646728516,279.17266845703125,293.3337097167969,291.48388671875,1.0,0.5632045865058899,0.5045831799507141,0.5045831799507141,1.0,1.0,-2.776963233947754,1.026254177093506,1.7507089376449585,0.3953182697296142,0.0,0.0,0.7705729007720947,188.9974670410156,168.0,-43.32242965698242,-34327.96484375,2112.735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5024719238281,314.3089294433594,278.1499938964844,0.0,18000.0,318.1099853515625,37415.70703125,36000.0,0.0,0.0,0.8537670373916626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5788133144378662,1.5788379907608032,-2.47288935497636e-05,0.0,0.0008664649794809,0.0,0.0,496.8654174804688,0.0,0.0,0.0,0.8966915011405945,4.0,0.0,1.0
551100,293.3572692871094,297.1499938964844,293.1499938964844,0.2032791078090667,-4030.3955078125,304.177001953125,0.7301864624023438,0.2853219509124756,0.2622250318527221,293.445556640625,297.1499938964844,293.1499938964844,0.3058869242668152,-5860.50341796875,304.1953430175781,0.811829686164856,0.3957149088382721,0.3807463943958282,293.234375,297.1499938964844,293.1499938964844,0.5591870546340942,-6959.33837890625,304.17437744140625,0.9558656811714172,0.645091712474823,0.4528810977935791,293.230712890625,297.1499938964844,293.1499938964844,0.6851549744606018,-11004.9091796875,304.21417236328125,0.9990000128746032,0.7795524597167969,0.7139096260070801,293.2076721191406,297.1499938964844,293.1499938964844,0.0564419962465763,-7475.83984375,304.157470703125,0.5098434686660767,0.1025130003690719,0.4871404767036438,291.4585266113281,291.1499938964844,255.0496520996093,254.13870239257807,279.1723327636719,293.33160400390625,291.45556640625,1.0,0.5591502785682678,0.5056782960891724,0.5056782960891724,1.0,1.0,-2.7576613426208496,1.020111322402954,1.7375500202178955,0.3932332396507263,0.0,0.0,0.7527300119400024,185.67930603027344,168.0,-60.82563781738281,-33984.9765625,2065.62646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7593078613281,314.4031066894531,278.1499938964844,0.0,18000.0,317.6300048828125,37376.4140625,36000.0,0.0,0.0,0.8433606624603271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5154911279678345,1.5155147314071655,-2.353017589484807e-05,0.0,0.0008559038396924,0.0,0.0,449.6828308105469,0.0,0.0,0.0,0.8680070638656616,4.0,0.0,1.0
551160,293.3556823730469,297.1499938964844,293.1499938964844,0.2017829865217209,-4007.906494140625,304.1748046875,0.729762613773346,0.2830063998699188,0.26009002327919,293.4461669921875,297.1499938964844,293.1499938964844,0.3029890358448028,-5818.3125,304.1923522949219,0.8109172582626343,0.3918484151363373,0.3770560026168823,293.23406982421875,297.1499938964844,293.1499938964844,0.5594553351402283,-6964.42138671875,304.1694641113281,0.9574517011642456,0.6440785527229309,0.4521408379077911,293.21856689453125,297.1499938964844,293.1499938964844,0.6813941597938538,-10961.681640625,304.20928955078125,0.9990000128746032,0.780913770198822,0.7094326615333557,293.2064208984375,297.1499938964844,293.1499938964844,0.0561971180140972,-7457.7099609375,304.15655517578125,0.5100690126419067,0.1020313873887062,0.4846566319465637,291.4236755371094,291.1499938964844,255.08921813964844,254.1741485595703,279.1717834472656,293.3299255371094,291.4202575683594,1.0,0.5558764934539795,0.5067277550697327,0.5067277550697327,1.0,1.0,-2.741400957107544,1.015111207962036,1.7262897491455078,0.3917289972305298,0.0,0.0,0.7379332780838013,183.38433837890625,171.0,-78.64337158203125,-33665.86328125,2028.7174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9985046386719,314.4836120605469,278.1499938964844,0.0,18000.0,317.6300048828125,37247.3671875,36000.0,0.0,0.0,0.8364706039428711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.458116888999939,1.458139419555664,-2.246497388114221e-05,0.0,0.0008489113533869,0.0,0.0,409.5421752929688,0.0,0.0,0.0,0.8423348069190979,4.0,0.0,1.0
551220,293.3526916503906,297.1499938964844,293.1499938964844,0.1987773180007934,-3962.1748046875,304.1716003417969,0.7275188565254211,0.2784025967121124,0.2559025883674621,293.447509765625,297.1499938964844,293.1499938964844,0.2971023917198181,-5731.4619140625,304.1881103515625,0.8073057532310486,0.3840718567371368,0.3696976006031036,293.2338256835937,297.1499938964844,293.1499938964844,0.5599443912506104,-6972.79443359375,304.1622619628906,0.9584664702415466,0.6420044898986816,0.450675904750824,293.19970703125,297.1499938964844,293.1499938964844,0.678370475769043,-10935.2880859375,304.1944885253906,0.9990000128746032,0.783020555973053,0.7050181031227112,293.2041015625,297.1499938964844,293.1499938964844,0.0557308867573738,-7422.89453125,304.1551513671875,0.5094305276870728,0.1010699942708015,0.4800339639186859,291.3593444824219,291.1499938964844,255.16798400878903,254.2447204589844,279.1705017089844,293.3277282714844,291.35662841796875,1.0,0.5512069463729858,0.5087140798568726,0.5087140798568726,1.0,1.0,-2.714898109436035,1.0073699951171875,1.7075281143188477,0.3896764814853668,0.0,0.0,0.7145000696182251,180.75840759277344,174.0,-83.77352905273438,-33176.32421875,1974.5238037109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4678955078125,314.6679077148437,278.1499938964844,0.0,18000.0,317.6300048828125,36931.63671875,36000.0,0.0,0.0,0.8213489651679993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3663955926895142,1.366416335105896,-2.0820383724640124e-05,0.0,0.0008335647871717,0.0,0.0,350.5509338378906,0.0,0.0,0.0,0.8016259670257568,4.0,0.0,1.0
551280,293.3526916503906,297.1499938964844,293.1499938964844,0.1987773180007934,-3962.1748046875,304.1716003417969,0.7275188565254211,0.2784025967121124,0.2559025883674621,293.447509765625,297.1499938964844,293.1499938964844,0.2971023917198181,-5731.4619140625,304.1881103515625,0.8073057532310486,0.3840718567371368,0.3696976006031036,293.2338256835937,297.1499938964844,293.1499938964844,0.5599443912506104,-6972.79443359375,304.1622619628906,0.9584664702415466,0.6420044898986816,0.450675904750824,293.19970703125,297.1499938964844,293.1499938964844,0.678370475769043,-10935.2880859375,304.1944885253906,0.9990000128746032,0.783020555973053,0.7050181031227112,293.2041015625,297.1499938964844,293.1499938964844,0.0557308867573738,-7422.89453125,304.1551513671875,0.5094305276870728,0.1010699942708015,0.4800339639186859,291.3593444824219,291.1499938964844,255.16798400878903,254.2447204589844,279.1705017089844,293.3277282714844,291.35662841796875,1.0,0.5512069463729858,0.5087140798568726,0.5087140798568726,1.0,1.0,-2.714898109436035,1.0073699951171875,1.7075281143188477,0.3896764814853668,0.0,0.0,0.7145000696182251,180.75840759277344,174.0,-83.77352905273438,-33176.32421875,1974.5238037109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4678955078125,314.6679077148437,278.1499938964844,0.0,18000.0,317.6300048828125,36931.63671875,36000.0,0.0,0.0,0.8213489651679993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3663955926895142,1.366416335105896,-2.0820383724640124e-05,0.0,0.0008335647871717,0.0,0.0,350.5509338378906,0.0,0.0,0.0,0.8016259670257568,4.0,0.0,1.0
551340,293.349853515625,297.1499938964844,293.1499938964844,0.1956814974546432,-3914.347412109375,304.1695861816406,0.7239145040512085,0.2738425135612488,0.251813143491745,293.448974609375,297.1499938964844,293.1499938964844,0.2909739911556244,-5639.63232421875,304.1856689453125,0.8018117547035217,0.3762397468090057,0.3623489141464233,293.23394775390625,297.1499938964844,293.1499938964844,0.5600994229316711,-6976.47412109375,304.1579895019531,0.9573820233345032,0.6398559808731079,0.4492072761058807,293.1909484863281,297.1499938964844,293.1499938964844,0.6796988248825073,-10965.140625,304.17742919921875,0.9990000128746032,0.7835535407066345,0.704974353313446,293.2021484375,297.1499938964844,293.1499938964844,0.0552469864487648,-7385.74609375,304.1542663574219,0.5077221989631653,0.1000992879271507,0.475697785615921,291.30621337890625,291.1499938964844,255.2462615966797,254.3148803710937,279.16925048828125,293.32635498046875,291.303955078125,1.0,0.5483409762382507,0.5105742812156677,0.5105742812156677,1.0,1.0,-2.694120168685913,1.0017459392547607,1.6923742294311523,0.3885025978088379,0.0,0.0,0.6973174810409546,179.99819946289062,177.0,-75.481689453125,-32797.3125,1938.623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.86346435546875,314.8272705078125,278.1499938964844,0.0,18000.0,317.1499938964844,36677.45703125,36000.0,0.0,0.0,0.8004171252250671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2980793714523315,1.298098921775818,-1.9657543816720136e-05,0.0,0.0008123216102831,0.0,0.0,310.75787353515625,0.0,0.0,0.0,0.7717759609222412,4.0,0.0,1.0
551400,293.349853515625,297.1499938964844,293.1499938964844,0.1956814974546432,-3914.347412109375,304.1695861816406,0.7239145040512085,0.2738425135612488,0.251813143491745,293.448974609375,297.1499938964844,293.1499938964844,0.2909739911556244,-5639.63232421875,304.1856689453125,0.8018117547035217,0.3762397468090057,0.3623489141464233,293.23394775390625,297.1499938964844,293.1499938964844,0.5600994229316711,-6976.47412109375,304.1579895019531,0.9573820233345032,0.6398559808731079,0.4492072761058807,293.1909484863281,297.1499938964844,293.1499938964844,0.6796988248825073,-10965.140625,304.17742919921875,0.9990000128746032,0.7835535407066345,0.704974353313446,293.2021484375,297.1499938964844,293.1499938964844,0.0552469864487648,-7385.74609375,304.1542663574219,0.5077221989631653,0.1000992879271507,0.475697785615921,291.30621337890625,291.1499938964844,255.2462615966797,254.3148803710937,279.16925048828125,293.32635498046875,291.303955078125,1.0,0.5483409762382507,0.5105742812156677,0.5105742812156677,1.0,1.0,-2.694120168685913,1.0017459392547607,1.6923742294311523,0.3885025978088379,0.0,0.0,0.6973174810409546,179.99819946289062,177.0,-75.481689453125,-32797.3125,1938.623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.86346435546875,314.8272705078125,278.1499938964844,0.0,18000.0,317.1499938964844,36677.45703125,36000.0,0.0,0.0,0.8004171252250671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2980793714523315,1.298098921775818,-1.9657543816720136e-05,0.0,0.0008123216102831,0.0,0.0,310.75787353515625,0.0,0.0,0.0,0.7717759609222412,4.0,0.0,1.0
551460,293.3471374511719,297.1499938964844,293.1499938964844,0.1926551908254623,-3867.30029296875,304.1681213378906,0.7193626761436462,0.2693344354629516,0.2478091865777969,293.4504699707031,297.1499938964844,293.1499938964844,0.2848367691040039,-5546.89013671875,304.1840209960937,0.7950749397277832,0.3683615028858185,0.3549964129924774,293.2343139648437,297.1499938964844,293.1499938964844,0.5603176951408386,-6980.1298828125,304.1549987792969,0.9548556208610536,0.6376530528068542,0.4477280378341675,293.192138671875,297.1499938964844,293.1499938964844,0.6846065521240234,-11040.0341796875,304.1601257324219,0.9990000128746032,0.7822945713996887,0.7078694701194763,293.2005615234375,297.1499938964844,293.1499938964844,0.0547732822597026,-7349.35693359375,304.15362548828125,0.5052838325500488,0.0991002395749092,0.471461147069931,291.2539367675781,291.1499938964844,255.3240509033203,254.38462829589844,279.1681823730469,293.32525634765625,291.2518005371094,1.0,0.5466817617416382,0.5123385787010193,0.5123385787010193,1.0,1.0,-2.6770806312561035,0.9974762797355652,1.679604411125183,0.3878756761550903,0.0,0.0,0.6869655847549438,180.48583984375,180.0,-72.43722534179688,-32457.41015625,1914.5894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0697937011719,314.8788146972656,278.1499938964844,0.0,18000.0,317.1499938964844,36423.125,36000.0,0.0,0.0,0.7830391526222229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2527432441711426,1.2527621984481812,-1.889777740871068e-05,0.0,0.0007946852128952,0.0,0.0,286.01397705078125,0.0,0.0,0.0,0.7522477507591248,4.0,0.0,1.0
551520,293.3471374511719,297.1499938964844,293.1499938964844,0.1926551908254623,-3867.30029296875,304.1681213378906,0.7193626761436462,0.2693344354629516,0.2478091865777969,293.4504699707031,297.1499938964844,293.1499938964844,0.2848367691040039,-5546.89013671875,304.1840209960937,0.7950749397277832,0.3683615028858185,0.3549964129924774,293.2343139648437,297.1499938964844,293.1499938964844,0.5603176951408386,-6980.1298828125,304.1549987792969,0.9548556208610536,0.6376530528068542,0.4477280378341675,293.192138671875,297.1499938964844,293.1499938964844,0.6846065521240234,-11040.0341796875,304.1601257324219,0.9990000128746032,0.7822945713996887,0.7078694701194763,293.2005615234375,297.1499938964844,293.1499938964844,0.0547732822597026,-7349.35693359375,304.15362548828125,0.5052838325500488,0.0991002395749092,0.471461147069931,291.2539367675781,291.1499938964844,255.3240509033203,254.38462829589844,279.1681823730469,293.32525634765625,291.2518005371094,1.0,0.5466817617416382,0.5123385787010193,0.5123385787010193,1.0,1.0,-2.6770806312561035,0.9974762797355652,1.679604411125183,0.3878756761550903,0.0,0.0,0.6869655847549438,180.48583984375,180.0,-72.43722534179688,-32457.41015625,1914.5894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0697937011719,314.8788146972656,278.1499938964844,0.0,18000.0,317.1499938964844,36423.125,36000.0,0.0,0.0,0.7830391526222229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2527432441711426,1.2527621984481812,-1.889777740871068e-05,0.0,0.0007946852128952,0.0,0.0,286.01397705078125,0.0,0.0,0.0,0.7522477507591248,4.0,0.0,1.0
551580,293.3444519042969,297.1499938964844,293.1499938964844,0.1895208209753036,-3818.002685546875,304.16729736328125,0.7140945196151733,0.2648824751377105,0.2438823729753494,293.4519958496094,297.1499938964844,293.1499938964844,0.2784300744533539,-5448.984375,304.1833801269531,0.7875292301177979,0.3604427576065063,0.3476330935955047,293.23486328125,297.1499938964844,293.1499938964844,0.560092031955719,-6978.60595703125,304.1537170410156,0.9513395428657532,0.6354054808616638,0.4462394714355469,293.20166015625,297.1499938964844,293.1499938964844,0.6915549635887146,-11138.60546875,304.1452331542969,0.9990000128746032,0.7793157696723938,0.7127215266227722,293.1993408203125,297.1499938964844,293.1499938964844,0.05422955006361,-7306.34033203125,304.1533508300781,0.5023655295372009,0.0980666577816009,0.4672104716300964,291.2123107910156,291.1499938964844,255.4013519287109,254.4539489746093,279.1674499511719,293.3246459960937,291.21051025390625,1.0,0.5458252429962158,0.5140435695648193,0.5140435695648193,1.0,1.0,-2.6624457836151123,0.9940726161003112,1.6683731079101562,0.3875966668128967,0.0,0.0,0.6815044283866882,181.8110809326172,183.0,-61.2410888671875,-32186.349609375,1898.2503662109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.130859375,314.8641662597656,278.1499938964844,0.0,18000.0,317.1499938964844,36233.28125,36000.0,0.0,0.0,0.7665814161300659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2274541854858398,1.2274726629257202,-1.8473967429599725e-05,0.0,0.0007779826992191,0.0,0.0,272.7279052734375,0.0,0.0,0.0,0.7413886189460754,4.0,0.0,1.0
551640,293.3444519042969,297.1499938964844,293.1499938964844,0.1895208209753036,-3818.002685546875,304.16729736328125,0.7140945196151733,0.2648824751377105,0.2438823729753494,293.4519958496094,297.1499938964844,293.1499938964844,0.2784300744533539,-5448.984375,304.1833801269531,0.7875292301177979,0.3604427576065063,0.3476330935955047,293.23486328125,297.1499938964844,293.1499938964844,0.560092031955719,-6978.60595703125,304.1537170410156,0.9513395428657532,0.6354054808616638,0.4462394714355469,293.20166015625,297.1499938964844,293.1499938964844,0.6915549635887146,-11138.60546875,304.1452331542969,0.9990000128746032,0.7793157696723938,0.7127215266227722,293.1993408203125,297.1499938964844,293.1499938964844,0.05422955006361,-7306.34033203125,304.1533508300781,0.5023655295372009,0.0980666577816009,0.4672104716300964,291.2123107910156,291.1499938964844,255.4013519287109,254.4539489746093,279.1674499511719,293.3246459960937,291.21051025390625,1.0,0.5458252429962158,0.5140435695648193,0.5140435695648193,1.0,1.0,-2.6624457836151123,0.9940726161003112,1.6683731079101562,0.3875966668128967,0.0,0.0,0.6815044283866882,181.8110809326172,183.0,-61.2410888671875,-32186.349609375,1898.2503662109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.130859375,314.8641662597656,278.1499938964844,0.0,18000.0,317.1499938964844,36233.28125,36000.0,0.0,0.0,0.7665814161300659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2274541854858398,1.2274726629257202,-1.8473967429599725e-05,0.0,0.0007779826992191,0.0,0.0,272.7279052734375,0.0,0.0,0.0,0.7413886189460754,4.0,0.0,1.0
551700,293.3431396484375,297.1499938964844,293.1499938964844,0.1879350244998932,-3792.906982421875,304.16705322265625,0.7112197279930115,0.2626791298389435,0.2419460266828537,293.4527282714844,297.1499938964844,293.1499938964844,0.2751584351062774,-5398.6640625,304.1832580566406,0.7835537791252136,0.3564701080322265,0.3439456820487976,293.2351989746094,297.1499938964844,293.1499938964844,0.5598598718643188,-6976.49560546875,304.1534729003906,0.949311375617981,0.6342666745185852,0.4454897940158844,293.2089538574219,297.1499938964844,293.1499938964844,0.6956259608268738,-11194.595703125,304.13873291015625,0.9990000128746032,0.7772261500358582,0.7156623601913452,293.1988525390625,297.1499938964844,293.1499938964844,0.0539379715919494,-7283.015625,304.1532592773437,0.5007880926132202,0.0975394397974014,0.4650707542896271,291.1941223144531,291.1499938964844,255.43983459472656,254.48846435546875,279.1672058105469,293.3246765136719,291.1924743652344,1.0,0.545610249042511,0.5148855447769165,0.5148855447769165,1.0,1.0,-2.655749082565308,0.992598831653595,1.6631503105163574,0.3875515758991241,0.0,0.0,0.6803956627845764,182.69821166992188,183.0,-55.978397369384766,-32065.35546875,1892.0877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1072692871094,314.8293151855469,278.1499938964844,0.0,18000.0,316.6700134277344,36152.375,36000.0,0.0,0.0,0.7540749311447144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.220736026763916,1.2207543849945068,-1.835579314501956e-05,0.0,0.0007652902277186,0.0,0.0,269.1981811523437,0.0,0.0,0.0,0.7385146617889404,4.0,0.0,1.0
551760,293.341796875,297.1499938964844,293.1499938964844,0.1863942593336105,-3768.53076171875,304.166748046875,0.7081829905509949,0.2604923546314239,0.2400273829698562,293.4534912109375,297.1499938964844,293.1499938964844,0.2719252705574035,-5348.85986328125,304.1830749511719,0.7794880270957947,0.3524905741214752,0.3402544260025024,293.23553466796875,297.1499938964844,293.1499938964844,0.5597085952758789,-6975.23681640625,304.1531066894531,0.9471474289894104,0.6331210732460022,0.4447371065616607,293.2177124023437,297.1499938964844,293.1499938964844,0.7001890540122986,-11256.4638671875,304.1324768066406,0.9990000128746032,0.7747651934623718,0.7188556790351868,293.1983947753906,297.1499938964844,293.1499938964844,0.0536549612879753,-7260.5556640625,304.1531677246094,0.4991593658924103,0.0970081910490989,0.4629263579845428,291.1743469238281,291.1499938964844,255.47817993164065,254.5228576660156,279.16705322265625,293.3250427246094,291.1722412109375,1.0,0.5455029010772705,0.5157263875007629,0.5157263875007629,1.0,1.0,-2.6493635177612305,0.9912437200546264,1.658119797706604,0.3875583112239837,0.0,0.0,0.6807132363319397,183.698471069336,186.0,-57.07376480102539,-31926.919921875,1886.9271240234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.01446533203125,314.7478942871094,278.1499938964844,0.0,18000.0,316.6700134277344,36070.1953125,36000.0,0.0,0.0,0.7462143898010254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2178038358688354,1.2178220748901367,-1.8293789253220893e-05,0.0,0.0007573127513751,0.0,0.0,267.5507507324219,0.0,0.0,0.0,0.7372958660125732,4.0,0.0,1.0
551820,293.3391418457031,297.1499938964844,293.1499938964844,0.1832933127880096,-3719.194580078125,304.1663513183594,0.7018387317657471,0.256173312664032,0.2362467348575592,293.45489501953125,297.1499938964844,293.1499938964844,0.2653502821922302,-5246.9609375,304.1830444335937,0.7711792588233948,0.3445167243480682,0.3328651785850525,293.2362060546875,297.1499938964844,293.1499938964844,0.5592109560966492,-6970.5234375,304.1529541015625,0.942499041557312,0.6308184266090393,0.4432298243045807,293.2383728027344,297.1499938964844,293.1499938964844,0.7099484205245972,-11386.1025390625,304.1221618652344,0.9990000128746032,0.7688652276992798,0.7257198095321655,293.1976623535156,297.1499938964844,293.1499938964844,0.053058598190546,-7212.83740234375,304.1531066894531,0.4957912862300873,0.095932550728321,0.4586313366889953,291.1385498046875,291.1499938964844,255.5545349121093,254.59133911132807,279.1669921875,293.3269958496094,291.1370849609375,1.0,0.5455322861671448,0.5174210071563721,0.5174210071563721,1.0,1.0,-2.637218952178955,0.988785207271576,1.6484335660934448,0.3877003490924835,0.0,0.0,0.6847946643829346,185.971908569336,189.0,-49.75944137573242,-31703.16796875,1878.8204345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7284851074219,314.5454406738281,278.1499938964844,0.0,18000.0,316.6700134277344,35899.4921875,36000.0,0.0,0.0,0.7322292327880859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.225781798362732,1.2258001565933228,-1.8373566490481608e-05,0.0,0.0007431195699609,0.0,0.0,271.0580444335937,0.0,0.0,0.0,0.7406514286994934,4.0,0.0,1.0
551880,293.3391418457031,297.1499938964844,293.1499938964844,0.1832933127880096,-3719.194580078125,304.1663513183594,0.7018387317657471,0.256173312664032,0.2362467348575592,293.45489501953125,297.1499938964844,293.1499938964844,0.2653502821922302,-5246.9609375,304.1830444335937,0.7711792588233948,0.3445167243480682,0.3328651785850525,293.2362060546875,297.1499938964844,293.1499938964844,0.5592109560966492,-6970.5234375,304.1529541015625,0.942499041557312,0.6308184266090393,0.4432298243045807,293.2383728027344,297.1499938964844,293.1499938964844,0.7099484205245972,-11386.1025390625,304.1221618652344,0.9990000128746032,0.7688652276992798,0.7257198095321655,293.1976623535156,297.1499938964844,293.1499938964844,0.053058598190546,-7212.83740234375,304.1531066894531,0.4957912862300873,0.095932550728321,0.4586313366889953,291.1385498046875,291.1499938964844,255.5545349121093,254.59133911132807,279.1669921875,293.3269958496094,291.1370849609375,1.0,0.5455322861671448,0.5174210071563721,0.5174210071563721,1.0,1.0,-2.637218952178955,0.988785207271576,1.6484335660934448,0.3877003490924835,0.0,0.0,0.6847946643829346,185.971908569336,189.0,-49.75944137573242,-31703.16796875,1878.8204345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7284851074219,314.5454406738281,278.1499938964844,0.0,18000.0,316.6700134277344,35899.4921875,36000.0,0.0,0.0,0.7322292327880859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.225781798362732,1.2258001565933228,-1.8373566490481608e-05,0.0,0.0007431195699609,0.0,0.0,271.0580444335937,0.0,0.0,0.0,0.7406514286994934,4.0,0.0,1.0
551940,293.3363037109375,297.1499938964844,293.1499938964844,0.1800648272037506,-3667.24169921875,304.1662902832031,0.6942346096038818,0.2519542276859283,0.2326110303401947,293.4560546875,297.1499938964844,293.1499938964844,0.2584658861160278,-5139.16845703125,304.1835327148437,0.7616103291511536,0.3365568518638611,0.3255443274974823,293.2367858886719,297.1499938964844,293.1499938964844,0.557997465133667,-6958.20458984375,304.154052734375,0.9358451962471008,0.628516674041748,0.4417693316936493,293.2562866210937,297.1499938964844,293.1499938964844,0.7108861207962036,-11390.240234375,304.130615234375,0.995904266834259,0.7629719376564026,0.7244398593902588,293.19696044921875,297.1499938964844,293.1499938964844,0.0524186342954635,-7160.513671875,304.15313720703125,0.4916011989116668,0.0948684066534042,0.4546449780464172,291.1191711425781,291.1499938964844,255.63040161132807,254.6593780517578,279.1687927246094,293.3298034667969,291.1187438964844,1.0,0.545306921005249,0.5193780660629272,0.5193780660629272,1.0,1.0,-2.616004228591919,0.982800841331482,1.633203387260437,0.3864684402942657,0.0,0.0,0.6905004978179932,189.58645629882807,192.0,-29.48419761657715,-31428.587890625,1863.1473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.343017578125,314.30059814453125,278.1499938964844,0.0,18000.0,316.19000244140625,35817.33203125,36000.0,0.0,0.0,0.7158010005950928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.243546724319458,1.243565320968628,-1.862137287389487e-05,0.0,0.0007264470332302,0.0,0.0,279.7615051269531,0.0,0.0,0.0,0.7481642961502075,4.0,0.0,1.0
552000,293.3363037109375,297.1499938964844,293.1499938964844,0.1800648272037506,-3667.24169921875,304.1662902832031,0.6942346096038818,0.2519542276859283,0.2326110303401947,293.4560546875,297.1499938964844,293.1499938964844,0.2584658861160278,-5139.16845703125,304.1835327148437,0.7616103291511536,0.3365568518638611,0.3255443274974823,293.2367858886719,297.1499938964844,293.1499938964844,0.557997465133667,-6958.20458984375,304.154052734375,0.9358451962471008,0.628516674041748,0.4417693316936493,293.2562866210937,297.1499938964844,293.1499938964844,0.7108861207962036,-11390.240234375,304.130615234375,0.995904266834259,0.7629719376564026,0.7244398593902588,293.19696044921875,297.1499938964844,293.1499938964844,0.0524186342954635,-7160.513671875,304.15313720703125,0.4916011989116668,0.0948684066534042,0.4546449780464172,291.1191711425781,291.1499938964844,255.63040161132807,254.6593780517578,279.1687927246094,293.3298034667969,291.1187438964844,1.0,0.545306921005249,0.5193780660629272,0.5193780660629272,1.0,1.0,-2.616004228591919,0.982800841331482,1.633203387260437,0.3864684402942657,0.0,0.0,0.6905004978179932,189.58645629882807,192.0,-29.48419761657715,-31428.587890625,1863.1473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.343017578125,314.30059814453125,278.1499938964844,0.0,18000.0,316.19000244140625,35817.33203125,36000.0,0.0,0.0,0.7158010005950928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.243546724319458,1.243565320968628,-1.862137287389487e-05,0.0,0.0007264470332302,0.0,0.0,279.7615051269531,0.0,0.0,0.0,0.7481642961502075,4.0,0.0,1.0
552060,293.3336181640625,297.1499938964844,293.1499938964844,0.1768930107355117,-3616.0302734375,304.1661376953125,0.6867429614067078,0.2477814257144928,0.2290326803922653,293.4572448730469,297.1499938964844,293.1499938964844,0.2515776455402374,-5030.740234375,304.1838073730469,0.7522856593132019,0.3285613059997558,0.3182070553302765,293.237548828125,297.1499938964844,293.1499938964844,0.5567073822021484,-6945.30712890625,304.1548156738281,0.929211437702179,0.6261630058288574,0.4402839541435241,293.2631530761719,297.1499938964844,293.1499938964844,0.7085294723510742,-11352.5322265625,304.14080810546875,0.990702986717224,0.758874773979187,0.7204408645629883,293.19635009765625,297.1499938964844,293.1499938964844,0.0517808273434639,-7108.50439453125,304.1531677246094,0.4874507784843445,0.0937996432185173,0.4506868720054626,291.100341796875,291.1499938964844,255.705795288086,254.7269744873047,279.1698913574219,293.3309020996094,291.0995178222656,1.0,0.5447213053703308,0.5214301943778992,0.5214301943778992,1.0,1.0,-2.591517210006714,0.9755271077156068,1.615990161895752,0.3845365643501282,0.0,0.0,0.698281466960907,193.15377807617188,195.0,-27.571889877319336,-31079.638671875,1842.609130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8475341796875,313.97662353515625,278.1499938964844,0.0,18000.0,316.19000244140625,35744.2890625,36000.0,0.0,0.0,0.7051249742507935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2657699584960938,1.2657889127731323,-1.894348497444298e-05,0.0,0.0007156122010201,0.0,0.0,291.0211486816406,0.0,0.0,0.0,0.7578043341636658,4.0,0.0,1.0
552120,293.3336181640625,297.1499938964844,293.1499938964844,0.1768930107355117,-3616.0302734375,304.1661376953125,0.6867429614067078,0.2477814257144928,0.2290326803922653,293.4572448730469,297.1499938964844,293.1499938964844,0.2515776455402374,-5030.740234375,304.1838073730469,0.7522856593132019,0.3285613059997558,0.3182070553302765,293.237548828125,297.1499938964844,293.1499938964844,0.5567073822021484,-6945.30712890625,304.1548156738281,0.929211437702179,0.6261630058288574,0.4402839541435241,293.2631530761719,297.1499938964844,293.1499938964844,0.7085294723510742,-11352.5322265625,304.14080810546875,0.990702986717224,0.758874773979187,0.7204408645629883,293.19635009765625,297.1499938964844,293.1499938964844,0.0517808273434639,-7108.50439453125,304.1531677246094,0.4874507784843445,0.0937996432185173,0.4506868720054626,291.100341796875,291.1499938964844,255.705795288086,254.7269744873047,279.1698913574219,293.3309020996094,291.0995178222656,1.0,0.5447213053703308,0.5214301943778992,0.5214301943778992,1.0,1.0,-2.591517210006714,0.9755271077156068,1.615990161895752,0.3845365643501282,0.0,0.0,0.698281466960907,193.15377807617188,195.0,-27.571889877319336,-31079.638671875,1842.609130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8475341796875,313.97662353515625,278.1499938964844,0.0,18000.0,316.19000244140625,35744.2890625,36000.0,0.0,0.0,0.7051249742507935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2657699584960938,1.2657889127731323,-1.894348497444298e-05,0.0,0.0007156122010201,0.0,0.0,291.0211486816406,0.0,0.0,0.0,0.7578043341636658,4.0,0.0,1.0
552180,293.33087158203125,297.1499938964844,293.1499938964844,0.1736712306737899,-3563.65673828125,304.1661376953125,0.6797555685043335,0.2436877340078354,0.2254985719919204,293.4583435058594,297.1499938964844,293.1499938964844,0.2445346266031265,-4919.013671875,304.1842956542969,0.7435590028762817,0.3205532431602478,0.3108302652835846,293.2383117675781,297.1499938964844,293.1499938964844,0.5550528168678284,-6928.66796875,304.1559753417969,0.9232097268104552,0.6237921118736267,0.4387677907943725,293.2658996582031,297.1499938964844,293.1499938964844,0.7063369154930115,-11319.7001953125,304.1474609375,0.985986828804016,0.7554467916488647,0.7173014283180237,293.1957092285156,297.1499938964844,293.1499938964844,0.0511012449860572,-7052.71728515625,304.1532287597656,0.4835242927074432,0.0927553176879882,0.4467167854309082,291.0876159667969,291.1499938964844,255.7807159423828,254.79412841796875,279.1702575683594,293.3310546875,291.0870056152344,1.0,0.544052004814148,0.5234767198562622,0.5234767198562622,1.0,1.0,-2.568042278289795,0.9686012268066406,1.5994411706924438,0.3827309310436249,0.0,0.0,0.7074903845787048,196.35362243652344,198.0,-20.03421401977539,-30774.408203125,1822.1605224609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3373718261719,313.6564025878906,278.1499938964844,0.0,18000.0,316.19000244140625,35687.40625,36000.0,0.0,0.0,0.6966241598129272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2952611446380615,1.2952804565429688,-1.938926288858056e-05,0.0,0.0007069849525578,0.0,0.0,306.58941650390625,0.0,0.0,0.0,0.7705573439598083,4.0,0.0,1.0
552240,293.33087158203125,297.1499938964844,293.1499938964844,0.1736712306737899,-3563.65673828125,304.1661376953125,0.6797555685043335,0.2436877340078354,0.2254985719919204,293.4583435058594,297.1499938964844,293.1499938964844,0.2445346266031265,-4919.013671875,304.1842956542969,0.7435590028762817,0.3205532431602478,0.3108302652835846,293.2383117675781,297.1499938964844,293.1499938964844,0.5550528168678284,-6928.66796875,304.1559753417969,0.9232097268104552,0.6237921118736267,0.4387677907943725,293.2658996582031,297.1499938964844,293.1499938964844,0.7063369154930115,-11319.7001953125,304.1474609375,0.985986828804016,0.7554467916488647,0.7173014283180237,293.1957092285156,297.1499938964844,293.1499938964844,0.0511012449860572,-7052.71728515625,304.1532287597656,0.4835242927074432,0.0927553176879882,0.4467167854309082,291.0876159667969,291.1499938964844,255.7807159423828,254.79412841796875,279.1702575683594,293.3310546875,291.0870056152344,1.0,0.544052004814148,0.5234767198562622,0.5234767198562622,1.0,1.0,-2.568042278289795,0.9686012268066406,1.5994411706924438,0.3827309310436249,0.0,0.0,0.7074903845787048,196.35362243652344,198.0,-20.03421401977539,-30774.408203125,1822.1605224609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3373718261719,313.6564025878906,278.1499938964844,0.0,18000.0,316.19000244140625,35687.40625,36000.0,0.0,0.0,0.6966241598129272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2952611446380615,1.2952804565429688,-1.938926288858056e-05,0.0,0.0007069849525578,0.0,0.0,306.58941650390625,0.0,0.0,0.0,0.7705573439598083,4.0,0.0,1.0
552300,293.3294372558594,297.1499938964844,293.1499938964844,0.1720634549856186,-3537.412109375,304.1661071777344,0.6763988137245178,0.2416768372058868,0.2237597852945327,293.4588317871094,297.1499938964844,293.1499938964844,0.2409837692975998,-4862.384765625,304.1845092773437,0.739342451095581,0.3165519833564758,0.3071394264698028,293.2386474609375,297.1499938964844,293.1499938964844,0.554125964641571,-6919.36328125,304.15655517578125,0.920363187789917,0.6226046085357666,0.4380051791667938,293.2666931152344,297.1499938964844,293.1499938964844,0.7051559686660767,-11302.8447265625,304.1500549316406,0.9836854338645936,0.7538186311721802,0.7158406376838684,293.19537353515625,297.1499938964844,293.1499938964844,0.0507585182785987,-7024.52392578125,304.1532592773437,0.4815918803215027,0.0922461524605751,0.444774180650711,291.0829467773437,291.1499938964844,255.8180084228516,254.82752990722656,279.1703491210937,293.3309326171875,291.0824890136719,1.0,0.5437088012695312,0.5245012044906616,0.5245012044906616,1.0,1.0,-2.5565125942230225,0.9652010798454284,1.5913115739822388,0.3818472921848297,0.0,0.0,0.7124403715133667,197.8872985839844,198.0,-16.430471420288086,-30629.888671875,1812.0362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.08428955078125,313.4995422363281,278.1499938964844,0.0,18000.0,315.7099914550781,35666.890625,36000.0,0.0,0.0,0.6883236765861511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3113901615142822,1.3114097118377686,-1.96399269043468e-05,0.0,0.0006985610234551,0.0,0.0,315.3898010253906,0.0,0.0,0.0,0.7775864005088806,4.0,0.0,1.0
552360,293.3279724121094,297.1499938964844,293.1499938964844,0.1705091595649719,-3512.05322265625,304.166015625,0.6731194257736206,0.2396900355815887,0.2220409512519836,293.4592590332031,297.1499938964844,293.1499938964844,0.2374867647886276,-4806.51904296875,304.1845703125,0.7351940870285034,0.3125542998313904,0.3034496307373047,293.2389831542969,297.1499938964844,293.1499938964844,0.5532901287078857,-6911.091796875,304.1568908691406,0.9176015257835388,0.6214178204536438,0.4372413456439972,293.267333984375,297.1499938964844,293.1499938964844,0.7040815353393555,-11287.8564453125,304.1519775390625,0.981392741203308,0.7522174715995789,0.7144108414649963,293.1949768066406,297.1499938964844,293.1499938964844,0.0504336953163147,-6998.00927734375,304.1532592773437,0.479656457901001,0.0917449072003364,0.4428627490997314,291.0762939453125,291.1499938964844,255.85516357421875,254.8608245849609,279.17041015625,293.3307800292969,291.0752868652344,1.0,0.5433669090270996,0.5255272388458252,0.5255272388458252,1.0,1.0,-2.545081615447998,0.9618272185325624,1.583254337310791,0.3809692561626434,0.0,0.0,0.7179819345474243,199.3959045410156,201.0,-19.15965461730957,-30463.689453125,1802.002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7999267578125,313.3163452148437,278.1499938964844,0.0,18000.0,315.7099914550781,35642.828125,36000.0,0.0,0.0,0.68470299243927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3283839225769043,1.3284037113189695,-1.990689452213701e-05,0.0,0.0006948864902369,0.0,0.0,324.8562316894531,0.0,0.0,0.0,0.785064697265625,4.0,0.0,1.0
