time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552420,293.3249816894531,297.1499938964844,293.1499938964844,0.1674335747957229,-3461.6748046875,304.1658020019531,0.6667802929878235,0.2357906848192215,0.2186674177646637,293.4599914550781,297.1499938964844,293.1499938964844,0.2304784059524536,-4693.94140625,304.18475341796875,0.7270156145095825,0.3045729100704193,0.296079158782959,293.2395324707031,297.1499938964844,293.1499938964844,0.5515087246894836,-6893.41650390625,304.1575927734375,0.9123243689537048,0.6190524101257324,0.4357170760631561,293.2681884765625,297.1499938964844,293.1499938964844,0.701760470867157,-11256.248046875,304.1551818847656,0.976805567741394,0.7490694522857666,0.7116104364395142,293.1942138671875,297.1499938964844,293.1499938964844,0.0497866496443748,-6945.1259765625,304.1532592773437,0.4757207930088043,0.0907644405961036,0.4391306340694427,291.0644836425781,291.1499938964844,255.9291381835937,254.92706298828125,279.1705017089844,293.33026123046875,291.0640869140625,1.0,0.5426995158195496,0.5275841355323792,0.5275841355323792,1.0,1.0,-2.5224921703338623,0.9551495909690856,1.5673426389694214,0.3792255222797394,0.0,0.0,0.7303228974342346,202.3641967773437,204.0,-14.982717514038086,-30177.103515625,1782.280029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2503967285156,312.9764099121094,278.1499938964844,0.0,18000.0,315.7099914550781,35575.36328125,36000.0,0.0,0.0,0.678954005241394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.368191480636597,1.368212103843689,-2.0543486243695952e-05,0.0,0.0006890520453453,0.0,0.0,347.8216857910156,0.0,0.0,0.0,0.8025950193405151,4.0,0.0,1.0
552480,293.3249816894531,297.1499938964844,293.1499938964844,0.1674335747957229,-3461.6748046875,304.1658020019531,0.6667802929878235,0.2357906848192215,0.2186674177646637,293.4599914550781,297.1499938964844,293.1499938964844,0.2304784059524536,-4693.94140625,304.18475341796875,0.7270156145095825,0.3045729100704193,0.296079158782959,293.2395324707031,297.1499938964844,293.1499938964844,0.5515087246894836,-6893.41650390625,304.1575927734375,0.9123243689537048,0.6190524101257324,0.4357170760631561,293.2681884765625,297.1499938964844,293.1499938964844,0.701760470867157,-11256.248046875,304.1551818847656,0.976805567741394,0.7490694522857666,0.7116104364395142,293.1942138671875,297.1499938964844,293.1499938964844,0.0497866496443748,-6945.1259765625,304.1532592773437,0.4757207930088043,0.0907644405961036,0.4391306340694427,291.0644836425781,291.1499938964844,255.9291381835937,254.92706298828125,279.1705017089844,293.33026123046875,291.0640869140625,1.0,0.5426995158195496,0.5275841355323792,0.5275841355323792,1.0,1.0,-2.5224921703338623,0.9551495909690856,1.5673426389694214,0.3792255222797394,0.0,0.0,0.7303228974342346,202.3641967773437,204.0,-14.982717514038086,-30177.103515625,1782.280029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2503967285156,312.9764099121094,278.1499938964844,0.0,18000.0,315.7099914550781,35575.36328125,36000.0,0.0,0.0,0.678954005241394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.368191480636597,1.368212103843689,-2.0543486243695952e-05,0.0,0.0006890520453453,0.0,0.0,347.8216857910156,0.0,0.0,0.0,0.8025950193405151,4.0,0.0,1.0
552540,293.3218688964844,297.1499938964844,293.1499938964844,0.1643354892730713,-3410.570068359375,304.16571044921875,0.6607133746147156,0.2319878041744232,0.2153784930706024,293.4605407714844,297.1499938964844,293.1499938964844,0.2233658283948898,-4578.734375,304.1850280761719,0.7187932133674622,0.2966100871562958,0.2887226641178131,293.2400207519531,297.1499938964844,293.1499938964844,0.5493467450141907,-6871.830078125,304.1586608886719,0.9073638319969176,0.6166836619377136,0.4341908395290375,293.268798828125,297.1499938964844,293.1499938964844,0.6989117860794067,-11218.31640625,304.158203125,0.9721785187721252,0.7459507584571838,0.7088443636894226,293.1933898925781,297.1499938964844,293.1499938964844,0.0491151325404644,-6889.8515625,304.1532897949219,0.4716040194034576,0.0898093432188034,0.4355081915855407,291.0605163574219,291.1499938964844,256.0026550292969,254.99282836914065,279.1706237792969,293.3296203613281,291.0603942871094,1.0,0.5420647263526917,0.5296502709388733,0.5296502709388733,1.0,1.0,-2.500192403793335,0.9485387802124025,1.5516536235809326,0.3774880468845367,0.0,0.0,0.7425848245620728,205.3001403808593,207.0,-7.270274639129639,-29912.6484375,1763.0439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.74322509765625,312.6676330566406,278.1499938964844,0.0,18000.0,315.2300109863281,35563.015625,36000.0,0.0,0.0,0.6701067090034485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4091668128967283,1.4091880321502686,-2.1231762730167247e-05,0.0,0.0006800731644034,0.0,0.0,372.8560180664063,0.0,0.0,0.0,0.820806086063385,4.0,0.0,1.0
552600,293.3218688964844,297.1499938964844,293.1499938964844,0.1643354892730713,-3410.570068359375,304.16571044921875,0.6607133746147156,0.2319878041744232,0.2153784930706024,293.4605407714844,297.1499938964844,293.1499938964844,0.2233658283948898,-4578.734375,304.1850280761719,0.7187932133674622,0.2966100871562958,0.2887226641178131,293.2400207519531,297.1499938964844,293.1499938964844,0.5493467450141907,-6871.830078125,304.1586608886719,0.9073638319969176,0.6166836619377136,0.4341908395290375,293.268798828125,297.1499938964844,293.1499938964844,0.6989117860794067,-11218.31640625,304.158203125,0.9721785187721252,0.7459507584571838,0.7088443636894226,293.1933898925781,297.1499938964844,293.1499938964844,0.0491151325404644,-6889.8515625,304.1532897949219,0.4716040194034576,0.0898093432188034,0.4355081915855407,291.0605163574219,291.1499938964844,256.0026550292969,254.99282836914065,279.1706237792969,293.3296203613281,291.0603942871094,1.0,0.5420647263526917,0.5296502709388733,0.5296502709388733,1.0,1.0,-2.500192403793335,0.9485387802124025,1.5516536235809326,0.3774880468845367,0.0,0.0,0.7425848245620728,205.3001403808593,207.0,-7.270274639129639,-29912.6484375,1763.0439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.74322509765625,312.6676330566406,278.1499938964844,0.0,18000.0,315.2300109863281,35563.015625,36000.0,0.0,0.0,0.6701067090034485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4091668128967283,1.4091880321502686,-2.1231762730167247e-05,0.0,0.0006800731644034,0.0,0.0,372.8560180664063,0.0,0.0,0.0,0.820806086063385,4.0,0.0,1.0
552660,293.31866455078125,297.1499938964844,293.1499938964844,0.1613768935203552,-3361.673583984375,304.1654052734375,0.654910683631897,0.2282813787460327,0.2121739834547042,293.4609069824219,297.1499938964844,293.1499938964844,0.2163776457309723,-4464.88671875,304.1849975585937,0.7101833820343018,0.2886695563793182,0.2813833355903625,293.2404479980469,297.1499938964844,293.1499938964844,0.5473189949989319,-6851.83984375,304.1591491699219,0.90274578332901,0.6143187284469604,0.4326637387275696,293.26922607421875,297.1499938964844,293.1499938964844,0.6961808204650879,-11182.798828125,304.15997314453125,0.9675026535987854,0.7428576350212097,0.706098735332489,293.19256591796875,297.1499938964844,293.1499938964844,0.0484801195561885,-6837.96044921875,304.1532592773437,0.4671992063522339,0.08887629956007,0.4319815039634704,291.05303955078125,291.1499938964844,256.07568359375,255.05813598632807,279.17071533203125,293.3288879394531,291.052734375,1.0,0.5414687395095825,0.5317264795303345,0.5317264795303345,1.0,1.0,-2.478153705596924,0.941985011100769,1.5361686944961548,0.3757522404193878,0.0,0.0,0.7559535503387451,208.22073364257807,210.0,-9.439827919006348,-29625.681640625,1744.3131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.21905517578125,312.3391418457031,278.1499938964844,0.0,18000.0,315.2300109863281,35529.61328125,36000.0,0.0,0.0,0.6663625240325928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4516321420669556,1.451654076576233,-2.1961921447655183e-05,0.0,0.0006762732518836,0.0,0.0,400.1062927246094,0.0,0.0,0.0,0.8399019837379456,4.0,0.0,1.0
552720,293.31866455078125,297.1499938964844,293.1499938964844,0.1613768935203552,-3361.673583984375,304.1654052734375,0.654910683631897,0.2282813787460327,0.2121739834547042,293.4609069824219,297.1499938964844,293.1499938964844,0.2163776457309723,-4464.88671875,304.1849975585937,0.7101833820343018,0.2886695563793182,0.2813833355903625,293.2404479980469,297.1499938964844,293.1499938964844,0.5473189949989319,-6851.83984375,304.1591491699219,0.90274578332901,0.6143187284469604,0.4326637387275696,293.26922607421875,297.1499938964844,293.1499938964844,0.6961808204650879,-11182.798828125,304.15997314453125,0.9675026535987854,0.7428576350212097,0.706098735332489,293.19256591796875,297.1499938964844,293.1499938964844,0.0484801195561885,-6837.96044921875,304.1532592773437,0.4671992063522339,0.08887629956007,0.4319815039634704,291.05303955078125,291.1499938964844,256.07568359375,255.05813598632807,279.17071533203125,293.3288879394531,291.052734375,1.0,0.5414687395095825,0.5317264795303345,0.5317264795303345,1.0,1.0,-2.478153705596924,0.941985011100769,1.5361686944961548,0.3757522404193878,0.0,0.0,0.7559535503387451,208.22073364257807,210.0,-9.439827919006348,-29625.681640625,1744.3131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.21905517578125,312.3391418457031,278.1499938964844,0.0,18000.0,315.2300109863281,35529.61328125,36000.0,0.0,0.0,0.6663625240325928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4516321420669556,1.451654076576233,-2.1961921447655183e-05,0.0,0.0006762732518836,0.0,0.0,400.1062927246094,0.0,0.0,0.0,0.8399019837379456,4.0,0.0,1.0
552780,293.3153991699219,297.1499938964844,293.1499938964844,0.1584033668041229,-3312.170654296875,304.16522216796875,0.6493686437606812,0.2246717363595962,0.2090555280447006,293.4610900878906,297.1499938964844,293.1499938964844,0.2093109786510467,-4348.73291015625,304.1850891113281,0.7010197639465332,0.2807535529136657,0.2740648984909057,293.24078369140625,297.1499938964844,293.1499938964844,0.5449328422546387,-6828.0947265625,304.1600646972656,0.8983651399612427,0.611956775188446,0.4311400353908539,293.2694702148437,297.1499938964844,293.1499938964844,0.6929742693901062,-11141.2060546875,304.1619873046875,0.962785303592682,0.7397845387458801,0.7033751010894775,293.1917419433594,297.1499938964844,293.1499938964844,0.0478183180093765,-6783.47021484375,304.1532592773437,0.4624049961566925,0.0879639461636543,0.4285449683666229,291.0530090332031,291.1499938964844,256.14825439453125,255.1229553222656,279.1708068847656,293.3280334472656,291.0531005859375,1.0,0.5409157872200012,0.5338129997253418,0.5338129997253418,1.0,1.0,-2.456382751464844,0.9354923367500304,1.520890474319458,0.374021053314209,0.0,0.0,0.7689598202705383,211.1337432861328,213.0,-1.5684479475021362,-29378.634765625,1726.11669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7594299316406,312.0614013671875,278.1499938964844,0.0,18000.0,315.2300109863281,35533.97265625,36000.0,0.0,0.0,0.663952112197876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4951837062835691,1.4952064752578735,-2.2742240616935305e-05,0.0,0.0006738269585184,0.0,0.0,429.6570739746094,0.0,0.0,0.0,0.8595411777496338,4.0,0.0,1.0
552840,293.3153991699219,297.1499938964844,293.1499938964844,0.1584033668041229,-3312.170654296875,304.16522216796875,0.6493686437606812,0.2246717363595962,0.2090555280447006,293.4610900878906,297.1499938964844,293.1499938964844,0.2093109786510467,-4348.73291015625,304.1850891113281,0.7010197639465332,0.2807535529136657,0.2740648984909057,293.24078369140625,297.1499938964844,293.1499938964844,0.5449328422546387,-6828.0947265625,304.1600646972656,0.8983651399612427,0.611956775188446,0.4311400353908539,293.2694702148437,297.1499938964844,293.1499938964844,0.6929742693901062,-11141.2060546875,304.1619873046875,0.962785303592682,0.7397845387458801,0.7033751010894775,293.1917419433594,297.1499938964844,293.1499938964844,0.0478183180093765,-6783.47021484375,304.1532592773437,0.4624049961566925,0.0879639461636543,0.4285449683666229,291.0530090332031,291.1499938964844,256.14825439453125,255.1229553222656,279.1708068847656,293.3280334472656,291.0531005859375,1.0,0.5409157872200012,0.5338129997253418,0.5338129997253418,1.0,1.0,-2.456382751464844,0.9354923367500304,1.520890474319458,0.374021053314209,0.0,0.0,0.7689598202705383,211.1337432861328,213.0,-1.5684479475021362,-29378.634765625,1726.11669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7594299316406,312.0614013671875,278.1499938964844,0.0,18000.0,315.2300109863281,35533.97265625,36000.0,0.0,0.0,0.663952112197876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4951837062835691,1.4952064752578735,-2.2742240616935305e-05,0.0,0.0006738269585184,0.0,0.0,429.6570739746094,0.0,0.0,0.0,0.8595411777496338,4.0,0.0,1.0
552900,293.3137512207031,297.1499938964844,293.1499938964844,0.1569165289402008,-3287.294677734375,304.1651611328125,0.6466913223266602,0.222902774810791,0.207528218626976,293.46112060546875,297.1499938964844,293.1499938964844,0.2057583481073379,-4289.9580078125,304.1851806640625,0.6964026689529419,0.2768047451972961,0.2704135775566101,293.240966796875,297.1499938964844,293.1499938964844,0.5436135530471802,-6814.93017578125,304.16064453125,0.8962110877037048,0.6107740998268127,0.4303769469261169,293.26959228515625,297.1499938964844,293.1499938964844,0.6912041306495667,-11118.31640625,304.1630249023437,0.9604100584983826,0.7382509112358093,0.7020162343978882,293.1913452148437,297.1499938964844,293.1499938964844,0.0474791824817657,-6755.4287109375,304.1532897949219,0.4599534869194031,0.0875150114297866,0.4268588125705719,291.0555419921875,291.1499938964844,256.1843566894531,255.1551818847656,279.1708679199219,293.3275756835937,291.0558166503906,1.0,0.5406554937362671,0.5348607301712036,0.5348607301712036,1.0,1.0,-2.445585966110229,0.9322649836540222,1.513321042060852,0.3731557428836822,0.0,0.0,0.775006115436554,212.590087890625,213.0,2.8387036323547363,-29262.830078125,1717.20947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5567932128906,311.9406433105469,278.1499938964844,0.0,18000.0,314.75,35551.34765625,36000.0,0.0,0.0,0.6583341956138611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5156601667404177,1.5156832933425903,-2.312054857611656e-05,0.0,0.000668125518132,0.0,0.0,444.1333312988281,0.0,0.0,0.0,0.8688309192657471,4.0,0.0,1.0
552960,293.31207275390625,297.1499938964844,293.1499938964844,0.1554804444313049,-3263.272705078125,304.1650085449219,0.6440733075141907,0.2211562991142273,0.206021249294281,293.4611511230469,297.1499938964844,293.1499938964844,0.2022611498832702,-4231.94970703125,304.1851501464844,0.6917768716812134,0.2728613317012787,0.266767293214798,293.2411193847656,297.1499938964844,293.1499938964844,0.5423811078071594,-6802.7509765625,304.16094970703125,0.8940808176994324,0.6095917224884033,0.4296132326126098,293.2696533203125,297.1499938964844,293.1499938964844,0.6895350813865662,-11096.9833984375,304.1636962890625,0.9580255746841432,0.7367205619812012,0.7006590962409973,293.1909484863281,297.1499938964844,293.1499938964844,0.0471552722156047,-6728.8154296875,304.1532897949219,0.457552820444107,0.0870705544948577,0.4251924157142639,291.0562438964844,291.1499938964844,256.2203674316406,255.1873016357422,279.1709289550781,293.3271179199219,291.055908203125,1.0,0.5404055714607239,0.5359116196632385,0.5359116196632385,1.0,1.0,-2.434844970703125,0.9290491342544556,1.5057958364486694,0.3722901940345764,0.0,0.0,0.7811469435691833,214.04656982421875,216.0,0.4771517217159271,-29123.46484375,1708.4237060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3359069824219,311.8001708984375,278.1499938964844,0.0,18000.0,314.75,35566.65234375,36000.0,0.0,0.0,0.657152533531189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.53519868850708,1.5352221727371216,-2.3485985366278328e-05,0.0,0.0006669262656942,0.0,0.0,458.2685852050781,0.0,0.0,0.0,0.8777632713317871,4.0,0.0,1.0
553020,293.3090515136719,297.1499938964844,293.1499938964844,0.1526315659284591,-3215.440673828125,304.1647644042969,0.6389593482017517,0.2176614701747894,0.2030304819345474,293.4615478515625,297.1499938964844,293.1499938964844,0.1952626407146453,-4115.1416015625,304.18511962890625,0.682468593120575,0.2648987770080566,0.2594369947910309,293.2414245605469,297.1499938964844,293.1499938964844,0.5398772954940796,-6777.98779296875,304.1614990234375,0.8898782730102539,0.6072205305099487,0.4280847012996673,293.269775390625,297.1499938964844,293.1499938964844,0.6861411333084106,-11053.703125,304.164794921875,0.9532226920127868,0.7336651682853699,0.6979538202285767,293.1901550292969,297.1499938964844,293.1499938964844,0.046514231711626,-6676.15576171875,304.1532592773437,0.4528932273387909,0.0861935317516326,0.4219183027744293,291.0575866699219,291.1499938964844,256.2920227050781,255.25112915039065,279.1711120605469,293.3263854980469,291.057861328125,1.0,0.5399324297904968,0.5380316376686096,0.5380316376686096,1.0,1.0,-2.413425922393799,0.922617733478546,1.4908080101013184,0.3705501854419708,0.0,0.0,0.7935230135917664,216.9729766845703,219.0,3.841893434524536,-28883.775390625,1691.1220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9501647949219,311.565673828125,278.1499938964844,0.0,18000.0,314.75,35568.85546875,36000.0,0.0,0.0,0.6554675698280334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.575018048286438,1.5750422477722168,-2.423854311928153e-05,0.0,0.0006652162410318,0.0,0.0,487.9853820800781,0.0,0.0,0.0,0.8959800601005554,4.0,0.0,1.0
553080,293.3090515136719,297.1499938964844,293.1499938964844,0.1526315659284591,-3215.440673828125,304.1647644042969,0.6389593482017517,0.2176614701747894,0.2030304819345474,293.4615478515625,297.1499938964844,293.1499938964844,0.1952626407146453,-4115.1416015625,304.18511962890625,0.682468593120575,0.2648987770080566,0.2594369947910309,293.2414245605469,297.1499938964844,293.1499938964844,0.5398772954940796,-6777.98779296875,304.1614990234375,0.8898782730102539,0.6072205305099487,0.4280847012996673,293.269775390625,297.1499938964844,293.1499938964844,0.6861411333084106,-11053.703125,304.164794921875,0.9532226920127868,0.7336651682853699,0.6979538202285767,293.1901550292969,297.1499938964844,293.1499938964844,0.046514231711626,-6676.15576171875,304.1532592773437,0.4528932273387909,0.0861935317516326,0.4219183027744293,291.0575866699219,291.1499938964844,256.2920227050781,255.25112915039065,279.1711120605469,293.3263854980469,291.057861328125,1.0,0.5399324297904968,0.5380316376686096,0.5380316376686096,1.0,1.0,-2.413425922393799,0.922617733478546,1.4908080101013184,0.3705501854419708,0.0,0.0,0.7935230135917664,216.9729766845703,219.0,3.841893434524536,-28883.775390625,1691.1220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9501647949219,311.565673828125,278.1499938964844,0.0,18000.0,314.75,35568.85546875,36000.0,0.0,0.0,0.6554675698280334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.575018048286438,1.5750422477722168,-2.423854311928153e-05,0.0,0.0006652162410318,0.0,0.0,487.9853820800781,0.0,0.0,0.0,0.8959800601005554,4.0,0.0,1.0
553140,293.3063049316406,297.1499938964844,293.1499938964844,0.1496836543083191,-3165.545654296875,304.1647644042969,0.6339561343193054,0.2141895890235901,0.2000434100627899,293.4623107910156,297.1499938964844,293.1499938964844,0.1880851089954376,-3994.136962890625,304.18536376953125,0.6730861663818359,0.2568541169166565,0.252008706331253,293.2417907714844,297.1499938964844,293.1499938964844,0.5369337797164917,-6748.62451171875,304.1625671386719,0.8857361674308777,0.6048301458358765,0.4265432357788086,293.2699279785156,297.1499938964844,293.1499938964844,0.6821960806846619,-11003.140625,304.1664428710937,0.9483673572540284,0.7306003570556641,0.6952416300773621,293.1894226074219,297.1499938964844,293.1499938964844,0.0458343513309955,-6619.828125,304.1533203125,0.4484034180641174,0.0853265076875686,0.4186990559101105,291.0680847167969,291.1499938964844,256.3631896972656,255.31446838378903,279.1713562011719,293.3258361816406,291.0686950683594,1.0,0.5394822359085083,0.5401809811592102,0.5401809811592102,1.0,1.0,-2.3919358253479004,0.9161275029182434,1.4758082628250122,0.3687686920166015,0.0,0.0,0.8038121461868286,219.92352294921875,222.0,12.696184158325195,-28665.75,1673.989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6409912109375,311.38385009765625,278.1499938964844,0.0,18000.0,314.2699890136719,35629.45703125,36000.0,0.0,0.0,0.649607241153717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6097965240478516,1.6098214387893677,-2.4924855097197e-05,0.0,0.0006592688150703,0.0,0.0,515.2531127929688,0.0,0.0,0.0,0.9119369387626648,4.0,0.0,1.0
553200,293.3063049316406,297.1499938964844,293.1499938964844,0.1496836543083191,-3165.545654296875,304.1647644042969,0.6339561343193054,0.2141895890235901,0.2000434100627899,293.4623107910156,297.1499938964844,293.1499938964844,0.1880851089954376,-3994.136962890625,304.18536376953125,0.6730861663818359,0.2568541169166565,0.252008706331253,293.2417907714844,297.1499938964844,293.1499938964844,0.5369337797164917,-6748.62451171875,304.1625671386719,0.8857361674308777,0.6048301458358765,0.4265432357788086,293.2699279785156,297.1499938964844,293.1499938964844,0.6821960806846619,-11003.140625,304.1664428710937,0.9483673572540284,0.7306003570556641,0.6952416300773621,293.1894226074219,297.1499938964844,293.1499938964844,0.0458343513309955,-6619.828125,304.1533203125,0.4484034180641174,0.0853265076875686,0.4186990559101105,291.0680847167969,291.1499938964844,256.3631896972656,255.31446838378903,279.1713562011719,293.3258361816406,291.0686950683594,1.0,0.5394822359085083,0.5401809811592102,0.5401809811592102,1.0,1.0,-2.3919358253479004,0.9161275029182434,1.4758082628250122,0.3687686920166015,0.0,0.0,0.8038121461868286,219.92352294921875,222.0,12.696184158325195,-28665.75,1673.989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6409912109375,311.38385009765625,278.1499938964844,0.0,18000.0,314.2699890136719,35629.45703125,36000.0,0.0,0.0,0.649607241153717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6097965240478516,1.6098214387893677,-2.4924855097197e-05,0.0,0.0006592688150703,0.0,0.0,515.2531127929688,0.0,0.0,0.0,0.9119369387626648,4.0,0.0,1.0
553260,293.3034362792969,297.1499938964844,293.1499938964844,0.1468744874000549,-3117.913330078125,304.1645202636719,0.6291176676750183,0.210810974240303,0.1971288472414016,293.462890625,297.1499938964844,293.1499938964844,0.1810382157564163,-3874.486572265625,304.185302734375,0.6638079285621643,0.2488223761320114,0.2445741891860962,293.2420959472656,297.1499938964844,293.1499938964844,0.5341625809669495,-6721.25341796875,304.1629638671875,0.8816914558410645,0.6024417877197266,0.4249981045722961,293.2699890136719,297.1499938964844,293.1499938964844,0.6784537434577942,-10955.7666015625,304.16717529296875,0.9435160160064696,0.7275469303131104,0.6925325393676758,293.188720703125,297.1499938964844,293.1499938964844,0.0451863817870616,-6566.5068359375,304.1532897949219,0.4441025257110595,0.0844701305031776,0.4155209362506866,291.07427978515625,291.1499938964844,256.43389892578125,255.37730407714844,279.17156982421875,293.3252258300781,291.0745849609375,1.0,0.5390580296516418,0.5423489809036255,0.5423489809036255,1.0,1.0,-2.370574474334717,0.9096506237983704,1.4609237909317017,0.366972416639328,0.0,0.0,0.8133951425552368,222.86854553222656,225.0,9.2122220993042,-28415.7578125,1657.1689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3328552246094,311.18963623046875,278.1499938964844,0.0,18000.0,314.2699890136719,35667.2265625,36000.0,0.0,0.0,0.6478440165519714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.639609456062317,1.6396349668502808,-2.5521665520500392e-05,0.0,0.0006574793369509,0.0,0.0,539.4357299804688,0.0,0.0,0.0,0.925748348236084,4.0,0.0,1.0
553320,293.3034362792969,297.1499938964844,293.1499938964844,0.1468744874000549,-3117.913330078125,304.1645202636719,0.6291176676750183,0.210810974240303,0.1971288472414016,293.462890625,297.1499938964844,293.1499938964844,0.1810382157564163,-3874.486572265625,304.185302734375,0.6638079285621643,0.2488223761320114,0.2445741891860962,293.2420959472656,297.1499938964844,293.1499938964844,0.5341625809669495,-6721.25341796875,304.1629638671875,0.8816914558410645,0.6024417877197266,0.4249981045722961,293.2699890136719,297.1499938964844,293.1499938964844,0.6784537434577942,-10955.7666015625,304.16717529296875,0.9435160160064696,0.7275469303131104,0.6925325393676758,293.188720703125,297.1499938964844,293.1499938964844,0.0451863817870616,-6566.5068359375,304.1532897949219,0.4441025257110595,0.0844701305031776,0.4155209362506866,291.07427978515625,291.1499938964844,256.43389892578125,255.37730407714844,279.17156982421875,293.3252258300781,291.0745849609375,1.0,0.5390580296516418,0.5423489809036255,0.5423489809036255,1.0,1.0,-2.370574474334717,0.9096506237983704,1.4609237909317017,0.366972416639328,0.0,0.0,0.8133951425552368,222.86854553222656,225.0,9.2122220993042,-28415.7578125,1657.1689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3328552246094,311.18963623046875,278.1499938964844,0.0,18000.0,314.2699890136719,35667.2265625,36000.0,0.0,0.0,0.6478440165519714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.639609456062317,1.6396349668502808,-2.5521665520500392e-05,0.0,0.0006574793369509,0.0,0.0,539.4357299804688,0.0,0.0,0.0,0.925748348236084,4.0,0.0,1.0
553380,293.3004150390625,297.1499938964844,293.1499938964844,0.1440958380699157,-3070.499267578125,304.164306640625,0.6244193911552429,0.2075390666723251,0.1943075656890869,293.46319580078125,297.1499938964844,293.1499938964844,0.1740007102489471,-3753.850341796875,304.1852722167969,0.6547389626502991,0.2408306747674942,0.2371711879968643,293.2423400878906,297.1499938964844,293.1499938964844,0.5311486721038818,-6691.30126953125,304.1636962890625,0.8777579665184021,0.60006183385849,0.4234591722488403,293.2699890136719,297.1499938964844,293.1499938964844,0.6744087338447571,-10904.3203125,304.168212890625,0.938704550266266,0.7245122194290161,0.6898418068885803,293.1880187988281,297.1499938964844,293.1499938964844,0.0445196591317653,-6511.3642578125,304.1532897949219,0.4400052726268768,0.0836282968521118,0.4123992919921875,291.08575439453125,291.1499938964844,256.5041809082031,255.4396209716797,279.1717224121094,293.3244934082031,291.08642578125,1.0,0.5386670231819153,0.5445298552513123,0.5445298552513123,1.0,1.0,-2.34946084022522,0.9032313227653505,1.4462294578552246,0.3651807904243469,0.0,0.0,0.8212667107582092,225.80116271972656,228.0,15.28932762145996,-28201.369140625,1640.784423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.09625244140625,311.04949951171875,278.1499938964844,0.0,18000.0,314.2699890136719,35721.34375,36000.0,0.0,0.0,0.6464588046073914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6659409999847412,1.6659669876098633,-2.6062454708153385e-05,0.0,0.0006560735055245,0.0,0.0,561.5331420898438,0.0,0.0,0.0,0.9378937482833862,4.0,0.0,1.0
553440,293.3004150390625,297.1499938964844,293.1499938964844,0.1440958380699157,-3070.499267578125,304.164306640625,0.6244193911552429,0.2075390666723251,0.1943075656890869,293.46319580078125,297.1499938964844,293.1499938964844,0.1740007102489471,-3753.850341796875,304.1852722167969,0.6547389626502991,0.2408306747674942,0.2371711879968643,293.2423400878906,297.1499938964844,293.1499938964844,0.5311486721038818,-6691.30126953125,304.1636962890625,0.8777579665184021,0.60006183385849,0.4234591722488403,293.2699890136719,297.1499938964844,293.1499938964844,0.6744087338447571,-10904.3203125,304.168212890625,0.938704550266266,0.7245122194290161,0.6898418068885803,293.1880187988281,297.1499938964844,293.1499938964844,0.0445196591317653,-6511.3642578125,304.1532897949219,0.4400052726268768,0.0836282968521118,0.4123992919921875,291.08575439453125,291.1499938964844,256.5041809082031,255.4396209716797,279.1717224121094,293.3244934082031,291.08642578125,1.0,0.5386670231819153,0.5445298552513123,0.5445298552513123,1.0,1.0,-2.34946084022522,0.9032313227653505,1.4462294578552246,0.3651807904243469,0.0,0.0,0.8212667107582092,225.80116271972656,228.0,15.28932762145996,-28201.369140625,1640.784423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.09625244140625,311.04949951171875,278.1499938964844,0.0,18000.0,314.2699890136719,35721.34375,36000.0,0.0,0.0,0.6464588046073914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6659409999847412,1.6659669876098633,-2.6062454708153385e-05,0.0,0.0006560735055245,0.0,0.0,561.5331420898438,0.0,0.0,0.0,0.9378937482833862,4.0,0.0,1.0
553500,293.298828125,297.1499938964844,293.1499938964844,0.1427165418863296,-3046.85009765625,304.1642150878906,0.622102677822113,0.2059428989887237,0.1929323524236679,293.4632568359375,297.1499938964844,293.1499938964844,0.1704881638288498,-3693.19580078125,304.18524169921875,0.6502989530563354,0.2368518114089965,0.2334844470024109,293.242431640625,297.1499938964844,293.1499938964844,0.5295355319976807,-6675.21826171875,304.16412353515625,0.8758291006088257,0.5988720655441284,0.4226897954940796,293.2699584960937,297.1499938964844,293.1499938964844,0.6722533702850342,-10876.841796875,304.1688232421875,0.9363155961036682,0.722997784614563,0.6884993314743042,293.18768310546875,297.1499938964844,293.1499938964844,0.0441789999604225,-6483.07958984375,304.1533203125,0.4380325376987457,0.0832132697105407,0.4108629524707794,291.0937805175781,291.1499938964844,256.5391540527344,255.4705810546875,279.1717834472656,293.3240661621094,291.0946350097656,1.0,0.5384849905967712,0.5456249713897705,0.5456249713897705,1.0,1.0,-2.338997364044189,0.9000434875488281,1.4389539957046509,0.3642869591712951,0.0,0.0,0.824211597442627,227.2648468017578,228.0,18.95904922485352,-28100.5,1632.7611083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0030517578125,310.9960632324219,278.1499938964844,0.0,18000.0,313.7900085449219,35761.1875,36000.0,0.0,0.0,0.6410354375839233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6764169931411743,1.676443338394165,-2.628409129101783e-05,0.0,0.0006505695055238,0.0,0.0,570.564697265625,0.0,0.0,0.0,0.9427317380905152,4.0,0.0,1.0
553560,293.2972412109375,297.1499938964844,293.1499938964844,0.1413928717374801,-3024.163818359375,304.1640319824219,0.6197942495346069,0.2043721377849578,0.1915798932313919,293.4632568359375,297.1499938964844,293.1499938964844,0.1670402437448501,-3633.45947265625,304.1850891113281,0.6459255218505859,0.2328849285840988,0.2298079580068588,293.2425231933594,297.1499938964844,293.1499938964844,0.5280287861824036,-6660.3193359375,304.1642761230469,0.8739246726036072,0.5976839065551758,0.4219205975532532,293.2698974609375,297.1499938964844,293.1499938964844,0.6702278852462769,-10851.2548828125,304.1690673828125,0.9339404702186584,0.7214870452880859,0.6871587634086609,293.1873474121094,297.1499938964844,293.1499938964844,0.0438550598919391,-6456.3486328125,304.1532897949219,0.4361096024513244,0.082802228629589,0.4093434810638428,291.099609375,291.1499938964844,256.573974609375,255.5014038085937,279.171875,293.3236389160156,291.0997619628906,1.0,0.5383120775222778,0.5467231273651123,0.5467231273651123,1.0,1.0,-2.328596353530884,0.8968701362609863,1.431726336479187,0.3633944094181061,0.0,0.0,0.8269432187080383,228.7274475097656,231.0,15.451592445373535,-27974.05859375,1624.8511962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8884582519531,310.9201354980469,278.1499938964844,0.0,18000.0,313.7900085449219,35797.1328125,36000.0,0.0,0.0,0.6398711204528809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6851236820220947,1.685150146484375,-2.646994835231453e-05,0.0,0.0006493878317996,0.0,0.0,578.15869140625,0.0,0.0,0.0,0.9467909932136536,4.0,0.0,1.0
553620,293.2939453125,297.1499938964844,293.1499938964844,0.1388519257307052,-2980.529296875,304.1636047363281,0.6151620745658875,0.2013075798749923,0.1889434605836868,293.4630432128906,297.1499938964844,293.1499938964844,0.1602675318717956,-3515.375244140625,304.1846923828125,0.6373710036277771,0.224989652633667,0.222489133477211,293.2426147460937,297.1499938964844,293.1499938964844,0.5251495242118835,-6631.92333984375,304.1643371582031,0.8701951503753662,0.5953218340873718,0.4203901886940002,293.26971435546875,297.1499938964844,293.1499938964844,0.6663457155227661,-10802.3798828125,304.169189453125,0.9292508363723756,0.7184888124465942,0.6844961643218994,293.1866760253906,297.1499938964844,293.1499938964844,0.0432318113744258,-6405.09130859375,304.1532287597656,0.4324126243591308,0.0819926857948303,0.4063570201396942,291.1077880859375,291.1499938964844,256.6433410644531,255.5626678466797,279.1719665527344,293.3226318359375,291.1083679199219,1.0,0.5379958748817444,0.5489267110824585,0.5489267110824585,1.0,1.0,-2.308013200759888,0.8905794024467468,1.4174338579177856,0.3616183400154114,0.0,0.0,0.8321174383163452,231.64805603027344,234.0,14.348800659179688,-27752.0,1609.4019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7035827636719,310.8046875,278.1499938964844,0.0,18000.0,313.7900085449219,35824.7734375,36000.0,0.0,0.0,0.6377169489860535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.701484441757202,1.701511263847351,-2.68126605078578e-05,0.0,0.000647201668471,0.0,0.0,592.4826049804688,0.0,0.0,0.0,0.9543984532356262,4.0,0.0,1.0
553680,293.2939453125,297.1499938964844,293.1499938964844,0.1388519257307052,-2980.529296875,304.1636047363281,0.6151620745658875,0.2013075798749923,0.1889434605836868,293.4630432128906,297.1499938964844,293.1499938964844,0.1602675318717956,-3515.375244140625,304.1846923828125,0.6373710036277771,0.224989652633667,0.222489133477211,293.2426147460937,297.1499938964844,293.1499938964844,0.5251495242118835,-6631.92333984375,304.1643371582031,0.8701951503753662,0.5953218340873718,0.4203901886940002,293.26971435546875,297.1499938964844,293.1499938964844,0.6663457155227661,-10802.3798828125,304.169189453125,0.9292508363723756,0.7184888124465942,0.6844961643218994,293.1866760253906,297.1499938964844,293.1499938964844,0.0432318113744258,-6405.09130859375,304.1532287597656,0.4324126243591308,0.0819926857948303,0.4063570201396942,291.1077880859375,291.1499938964844,256.6433410644531,255.5626678466797,279.1719665527344,293.3226318359375,291.1083679199219,1.0,0.5379958748817444,0.5489267110824585,0.5489267110824585,1.0,1.0,-2.308013200759888,0.8905794024467468,1.4174338579177856,0.3616183400154114,0.0,0.0,0.8321174383163452,231.64805603027344,234.0,14.348800659179688,-27752.0,1609.4019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7035827636719,310.8046875,278.1499938964844,0.0,18000.0,313.7900085449219,35824.7734375,36000.0,0.0,0.0,0.6377169489860535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.701484441757202,1.701511263847351,-2.68126605078578e-05,0.0,0.000647201668471,0.0,0.0,592.4826049804688,0.0,0.0,0.0,0.9543984532356262,4.0,0.0,1.0
553740,293.29058837890625,297.1499938964844,293.1499938964844,0.1363332420587539,-2936.98486328125,304.16326904296875,0.6104288697242737,0.1983431130647659,0.1863964945077896,293.4626159667969,297.1499938964844,293.1499938964844,0.1535249799489975,-3396.587158203125,304.1843566894531,0.6289929747581482,0.2171463966369629,0.2152169644832611,293.24267578125,297.1499938964844,293.1499938964844,0.5220082402229309,-6600.69970703125,304.164794921875,0.8665614128112793,0.5929648876190186,0.4188651144504547,293.2694702148437,297.1499938964844,293.1499938964844,0.6621434092521667,-10749.0712890625,304.1697998046875,0.9246495962142944,0.7155041098594666,0.6818494200706482,293.1860046386719,297.1499938964844,293.1499938964844,0.0425905287265777,-6352.005859375,304.1532287597656,0.4289057552814483,0.0811994522809982,0.4034415185451507,291.1222839355469,291.1499938964844,256.7122497558594,255.6233673095703,279.1720886230469,293.3215637207031,291.1230773925781,1.0,0.5377192497253418,0.5511413812637329,0.5511413812637329,1.0,1.0,-2.287704467773437,0.8843576312065125,1.4033468961715698,0.3598535358905792,0.0,0.0,0.8348838090896606,234.5675811767578,237.0,19.26506805419922,-27549.537109375,1594.4339599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5728454589844,310.7274780273437,278.1499938964844,0.0,18000.0,313.3099975585937,35890.22265625,36000.0,0.0,0.0,0.6308501362800598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7125099897384644,1.7125370502471924,-2.7056037652073428e-05,0.0,0.0006402326980605,0.0,0.0,602.441650390625,0.0,0.0,0.0,0.9594818949699402,4.0,0.0,1.0
553800,293.29058837890625,297.1499938964844,293.1499938964844,0.1363332420587539,-2936.98486328125,304.16326904296875,0.6104288697242737,0.1983431130647659,0.1863964945077896,293.4626159667969,297.1499938964844,293.1499938964844,0.1535249799489975,-3396.587158203125,304.1843566894531,0.6289929747581482,0.2171463966369629,0.2152169644832611,293.24267578125,297.1499938964844,293.1499938964844,0.5220082402229309,-6600.69970703125,304.164794921875,0.8665614128112793,0.5929648876190186,0.4188651144504547,293.2694702148437,297.1499938964844,293.1499938964844,0.6621434092521667,-10749.0712890625,304.1697998046875,0.9246495962142944,0.7155041098594666,0.6818494200706482,293.1860046386719,297.1499938964844,293.1499938964844,0.0425905287265777,-6352.005859375,304.1532287597656,0.4289057552814483,0.0811994522809982,0.4034415185451507,291.1222839355469,291.1499938964844,256.7122497558594,255.6233673095703,279.1720886230469,293.3215637207031,291.1230773925781,1.0,0.5377192497253418,0.5511413812637329,0.5511413812637329,1.0,1.0,-2.287704467773437,0.8843576312065125,1.4033468961715698,0.3598535358905792,0.0,0.0,0.8348838090896606,234.5675811767578,237.0,19.26506805419922,-27549.537109375,1594.4339599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5728454589844,310.7274780273437,278.1499938964844,0.0,18000.0,313.3099975585937,35890.22265625,36000.0,0.0,0.0,0.6308501362800598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7125099897384644,1.7125370502471924,-2.7056037652073428e-05,0.0,0.0006402326980605,0.0,0.0,602.441650390625,0.0,0.0,0.0,0.9594818949699402,4.0,0.0,1.0
553860,293.2871398925781,297.1499938964844,293.1499938964844,0.1339973658323288,-2896.5927734375,304.1627197265625,0.6056527495384216,0.1954774707555771,0.1839372515678405,293.46197509765625,297.1499938964844,293.1499938964844,0.1470003575086593,-3280.7197265625,304.18377685546875,0.620570957660675,0.2093582451343536,0.2079938799142837,293.2426452636719,297.1499938964844,293.1499938964844,0.5192031860351562,-6573.12841796875,304.1645202636719,0.8630191683769226,0.5906182527542114,0.4173441529273987,293.2691650390625,297.1499938964844,293.1499938964844,0.6583592295646667,-10701.65234375,304.1694641113281,0.9201560020446776,0.7125387191772461,0.6792157888412476,293.1853332519531,297.1499938964844,293.1499938964844,0.0420025810599327,-6303.79931640625,304.15313720703125,0.4255782663822174,0.0804218053817749,0.4005935788154602,291.1293640136719,291.1499938964844,256.7807006835937,255.6835327148437,279.1722106933594,293.3204040527344,291.12957763671875,1.0,0.5374813675880432,0.5533671975135803,0.5533671975135803,1.0,1.0,-2.267662525177002,0.8782025575637817,1.3894599676132202,0.3580990433692932,0.0,0.0,0.8370115756988525,237.487548828125,240.0,11.006370544433594,-27307.388671875,1579.9310302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4148254394531,310.6176452636719,278.1499938964844,0.0,18000.0,313.3099975585937,35923.90234375,36000.0,0.0,0.0,0.6277081370353699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.718989014625549,1.7190163135528564,-2.719866461120546e-05,0.0,0.0006370439659804,0.0,0.0,608.3317260742188,0.0,0.0,0.0,0.9625419974327089,4.0,0.0,1.0
553920,293.2871398925781,297.1499938964844,293.1499938964844,0.1339973658323288,-2896.5927734375,304.1627197265625,0.6056527495384216,0.1954774707555771,0.1839372515678405,293.46197509765625,297.1499938964844,293.1499938964844,0.1470003575086593,-3280.7197265625,304.18377685546875,0.620570957660675,0.2093582451343536,0.2079938799142837,293.2426452636719,297.1499938964844,293.1499938964844,0.5192031860351562,-6573.12841796875,304.1645202636719,0.8630191683769226,0.5906182527542114,0.4173441529273987,293.2691650390625,297.1499938964844,293.1499938964844,0.6583592295646667,-10701.65234375,304.1694641113281,0.9201560020446776,0.7125387191772461,0.6792157888412476,293.1853332519531,297.1499938964844,293.1499938964844,0.0420025810599327,-6303.79931640625,304.15313720703125,0.4255782663822174,0.0804218053817749,0.4005935788154602,291.1293640136719,291.1499938964844,256.7807006835937,255.6835327148437,279.1722106933594,293.3204040527344,291.12957763671875,1.0,0.5374813675880432,0.5533671975135803,0.5533671975135803,1.0,1.0,-2.267662525177002,0.8782025575637817,1.3894599676132202,0.3580990433692932,0.0,0.0,0.8370115756988525,237.487548828125,240.0,11.006370544433594,-27307.388671875,1579.9310302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4148254394531,310.6176452636719,278.1499938964844,0.0,18000.0,313.3099975585937,35923.90234375,36000.0,0.0,0.0,0.6277081370353699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.718989014625549,1.7190163135528564,-2.719866461120546e-05,0.0,0.0006370439659804,0.0,0.0,608.3317260742188,0.0,0.0,0.0,0.9625419974327089,4.0,0.0,1.0
553980,293.2836608886719,297.1499938964844,293.1499938964844,0.1317338794469833,-2857.26025390625,304.1622619628906,0.6009154915809631,0.1927107125520706,0.1815664172172546,293.46112060546875,297.1499938964844,293.1499938964844,0.1405693590641021,-3165.351806640625,304.1832275390625,0.6116501688957214,0.2016246020793914,0.2008208632469177,293.2425842285156,297.1499938964844,293.1499938964844,0.5163529515266418,-6544.9599609375,304.1644287109375,0.8595710396766663,0.5882853865623474,0.4158336222171783,293.268798828125,297.1499938964844,293.1499938964844,0.6545294523239136,-10653.3984375,304.1693725585937,0.9158003330230712,0.7095974683761597,0.676606297492981,293.1846923828125,297.1499938964844,293.1499938964844,0.0414193049073219,-6255.8603515625,304.153076171875,0.4224213361740112,0.0796597301959991,0.3978131413459778,291.1378173828125,291.1499938964844,256.84869384765625,255.74313354492188,279.1723022460937,293.3191833496094,291.1383361816406,1.0,0.5372830033302307,0.5556036829948425,0.5556036829948425,1.0,1.0,-2.2479097843170166,0.8721240162849426,1.3757857084274292,0.3563604652881622,0.0,0.0,0.838115930557251,240.40725708007807,243.0,12.500823974609377,-27094.201171875,1565.9083251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2992858886719,310.542724609375,278.1499938964844,0.0,18000.0,313.3099975585937,35953.51171875,36000.0,0.0,0.0,0.6246899962425232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7239807844161987,1.724008083343506,-2.730972300923895e-05,0.0,0.0006339809624478,0.0,0.0,612.91015625,0.0,0.0,0.0,0.9648207426071168,4.0,0.0,1.0
554040,293.2836608886719,297.1499938964844,293.1499938964844,0.1317338794469833,-2857.26025390625,304.1622619628906,0.6009154915809631,0.1927107125520706,0.1815664172172546,293.46112060546875,297.1499938964844,293.1499938964844,0.1405693590641021,-3165.351806640625,304.1832275390625,0.6116501688957214,0.2016246020793914,0.2008208632469177,293.2425842285156,297.1499938964844,293.1499938964844,0.5163529515266418,-6544.9599609375,304.1644287109375,0.8595710396766663,0.5882853865623474,0.4158336222171783,293.268798828125,297.1499938964844,293.1499938964844,0.6545294523239136,-10653.3984375,304.1693725585937,0.9158003330230712,0.7095974683761597,0.676606297492981,293.1846923828125,297.1499938964844,293.1499938964844,0.0414193049073219,-6255.8603515625,304.153076171875,0.4224213361740112,0.0796597301959991,0.3978131413459778,291.1378173828125,291.1499938964844,256.84869384765625,255.74313354492188,279.1723022460937,293.3191833496094,291.1383361816406,1.0,0.5372830033302307,0.5556036829948425,0.5556036829948425,1.0,1.0,-2.2479097843170166,0.8721240162849426,1.3757857084274292,0.3563604652881622,0.0,0.0,0.838115930557251,240.40725708007807,243.0,12.500823974609377,-27094.201171875,1565.9083251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2992858886719,310.542724609375,278.1499938964844,0.0,18000.0,313.3099975585937,35953.51171875,36000.0,0.0,0.0,0.6246899962425232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7239807844161987,1.724008083343506,-2.730972300923895e-05,0.0,0.0006339809624478,0.0,0.0,612.91015625,0.0,0.0,0.0,0.9648207426071168,4.0,0.0,1.0
554100,293.2818908691406,297.1499938964844,293.1499938964844,0.1306198090314865,-2837.81787109375,304.1620483398437,0.5985639095306396,0.1913639456033706,0.1804137974977493,293.4606628417969,297.1499938964844,293.1499938964844,0.1373801380395889,-3107.6806640625,304.1829833984375,0.6068615913391113,0.1977784186601638,0.1972530782222747,293.2425537109375,297.1499938964844,293.1499938964844,0.5148696303367615,-6530.22998046875,304.1645202636719,0.8578784465789795,0.5871202349662781,0.4150795936584472,293.2685852050781,297.1499938964844,293.1499938964844,0.6525455713272095,-10628.2783203125,304.1694641113281,0.9136780500411988,0.7081308960914612,0.6753060221672058,293.1843566894531,297.1499938964844,293.1499938964844,0.0411253347992897,-6231.6083984375,304.1530456542969,0.420902281999588,0.0792842581868171,0.3964476585388183,291.1435546875,291.1499938964844,256.88250732421875,255.7727203369141,279.17236328125,293.31854248046875,291.1441650390625,1.0,0.5371981263160706,0.5567265748977661,0.5567265748977661,1.0,1.0,-2.238131761550904,0.8691100478172302,1.369021773338318,0.3554961085319519,0.0,0.0,0.8379662036895752,241.86846923828125,243.0,14.296183586120604,-26992.259765625,1559.066162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2556457519531,310.5149841308594,278.1499938964844,0.0,18000.0,313.1499938964844,35978.75,35280.0,0.0,0.0,0.6215952038764954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7247718572616575,1.7247991561889648,-2.7331998353474773e-05,0.0,0.0006308400770649,0.0,0.0,613.7105712890625,0.0,0.0,0.0,0.9551661610603333,4.0,0.0,1.0
