time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
554160,293.2801208496094,297.1499938964844,293.1499938964844,0.1296441256999969,-2820.9609375,304.1616516113281,0.5962247252464294,0.1900410503149032,0.1792820245027542,293.4601135253906,297.1499938964844,293.1499938964844,0.1343411058187484,-3052.6728515625,304.1825256347656,0.6019493341445923,0.1939464509487152,0.1936975866556167,293.24249267578125,297.1499938964844,293.1499938964844,0.513837993144989,-6520.39404296875,304.1637268066406,0.8562069535255432,0.5859605669975281,0.4143268465995788,293.26837158203125,297.1499938964844,293.1499938964844,0.6511209011077881,-10610.98046875,304.1684875488281,0.9115976691246032,0.706672728061676,0.6740093231201172,293.1840515136719,297.1499938964844,293.1499938964844,0.0408873967826366,-6212.60888671875,304.1529235839844,0.4194203913211822,0.0789123028516769,0.3950972855091095,291.1391906738281,291.1499938964844,256.9162292480469,255.8021697998047,279.17242431640625,293.3179016113281,291.13885498046875,1.0,0.5371223092079163,0.5578522682189941,0.5578522682189941,1.0,1.0,-2.2284178733825684,0.8661121726036072,1.362305760383606,0.3546344041824341,0.0,0.0,0.8390496969223022,243.3301544189453,246.0,1.0068809986114502,-26844.107421875,1552.3311767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2146301269531,310.4694519042969,278.1499938964844,0.0,18000.0,313.1499938964844,35391.359375,35280.0,0.0,0.0,0.6198365092277527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.713222622871399,1.7132495641708374,-2.695804505492561e-05,0.0,0.0006290552555583,0.0,0.0,601.322509765625,0.0,0.0,0.0,0.9585748910903932,4.0,0.0,1.0
554220,293.27655029296875,297.1499938964844,293.1499938964844,0.1275406628847122,-2784.096435546875,304.1612854003906,0.5915936231613159,0.1874671727418899,0.1770834922790527,293.4589538574219,297.1499938964844,293.1499938964844,0.1281237602233886,-2938.83203125,304.1820373535156,0.5917763113975525,0.1863273531198501,0.1866275668144226,293.2423400878906,297.1499938964844,293.1499938964844,0.5109729766845703,-6491.85302734375,304.1639709472656,0.8529307842254639,0.5836479067802429,0.4128308296203613,293.26788330078125,297.1499938964844,293.1499938964844,0.6472949981689453,-10562.3681640625,304.1687316894531,0.9075825810432434,0.7037698030471802,0.6714367866516113,293.18341064453125,297.1499938964844,293.1499938964844,0.0403219982981681,-6166.00341796875,304.15289306640625,0.4165630638599396,0.0781790912151336,0.3924432098865509,291.14892578125,291.1499938964844,256.9833374023437,255.86062622070312,279.17254638671875,293.3165283203125,291.1496276855469,1.0,0.5369988679885864,0.5601122975349426,0.5601122975349426,1.0,1.0,-2.209210157394409,0.8601768612861633,1.349033236503601,0.3529261350631714,0.0,0.0,0.8387108445167542,246.25357055664065,249.0,12.271114349365234,-26655.02734375,1539.2080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1515808105469,310.43267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,35300.25390625,35280.0,0.0,0.0,0.6163415312767029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7131494283676147,1.7131763696670532,-2.693591704883147e-05,0.0,0.0006255083135329,0.0,0.0,600.9375610351562,0.0,0.0,0.0,0.9583232402801514,4.0,0.0,1.0
554280,293.27655029296875,297.1499938964844,293.1499938964844,0.1275406628847122,-2784.096435546875,304.1612854003906,0.5915936231613159,0.1874671727418899,0.1770834922790527,293.4589538574219,297.1499938964844,293.1499938964844,0.1281237602233886,-2938.83203125,304.1820373535156,0.5917763113975525,0.1863273531198501,0.1866275668144226,293.2423400878906,297.1499938964844,293.1499938964844,0.5109729766845703,-6491.85302734375,304.1639709472656,0.8529307842254639,0.5836479067802429,0.4128308296203613,293.26788330078125,297.1499938964844,293.1499938964844,0.6472949981689453,-10562.3681640625,304.1687316894531,0.9075825810432434,0.7037698030471802,0.6714367866516113,293.18341064453125,297.1499938964844,293.1499938964844,0.0403219982981681,-6166.00341796875,304.15289306640625,0.4165630638599396,0.0781790912151336,0.3924432098865509,291.14892578125,291.1499938964844,256.9833374023437,255.86062622070312,279.17254638671875,293.3165283203125,291.1496276855469,1.0,0.5369988679885864,0.5601122975349426,0.5601122975349426,1.0,1.0,-2.209210157394409,0.8601768612861633,1.349033236503601,0.3529261350631714,0.0,0.0,0.8387108445167542,246.25357055664065,249.0,12.271114349365234,-26655.02734375,1539.2080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1515808105469,310.43267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,35300.25390625,35280.0,0.0,0.0,0.6163415312767029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7131494283676147,1.7131763696670532,-2.693591704883147e-05,0.0,0.0006255083135329,0.0,0.0,600.9375610351562,0.0,0.0,0.0,0.9583232402801514,4.0,0.0,1.0
554340,293.2729797363281,297.1499938964844,293.1499938964844,0.1254773586988449,-2747.7333984375,304.16094970703125,0.5870286226272583,0.184987723827362,0.1749693006277084,293.4576110839844,297.1499938964844,293.1499938964844,0.12198406457901,-2825.153564453125,304.1816101074219,0.5811702013015747,0.178770825266838,0.1796140372753143,293.2422180175781,297.1499938964844,293.1499938964844,0.5079193115234375,-6461.29931640625,304.1643981933594,0.8497253060340881,0.581330418586731,0.4113311469554901,293.2674865722656,297.1499938964844,293.1499938964844,0.6432400345802307,-10510.611328125,304.16925048828125,0.9037650227546692,0.700866162776947,0.6688634753227234,293.1827697753906,297.1499938964844,293.1499938964844,0.0397478863596916,-6118.40771484375,304.15289306640625,0.4138307869434356,0.077458843588829,0.3898476064205169,291.163330078125,291.1499938964844,257.04998779296875,255.9185028076172,279.17266845703125,293.315185546875,291.1640930175781,1.0,0.5369099974632263,0.5623868703842163,0.5623868703842163,1.0,1.0,-2.190236806869507,0.8543003797531128,1.335936427116394,0.3512293994426727,0.0,0.0,0.8359700441360474,249.18292236328125,237.0,17.878515243530273,-26463.552734375,1526.4864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1092529296875,310.4060974121094,278.1499938964844,0.0,18000.0,313.1499938964844,35348.76171875,34200.0,0.0,0.0,0.6128506064414978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.708025336265564,1.708052158355713,-2.6840436476049945e-05,0.0,0.0006219654460437,0.0,0.0,596.5740966796875,0.0,0.0,0.0,0.9408667087554932,4.0,0.0,1.0
554400,293.2729797363281,297.1499938964844,293.1499938964844,0.1254773586988449,-2747.7333984375,304.16094970703125,0.5870286226272583,0.184987723827362,0.1749693006277084,293.4576110839844,297.1499938964844,293.1499938964844,0.12198406457901,-2825.153564453125,304.1816101074219,0.5811702013015747,0.178770825266838,0.1796140372753143,293.2422180175781,297.1499938964844,293.1499938964844,0.5079193115234375,-6461.29931640625,304.1643981933594,0.8497253060340881,0.581330418586731,0.4113311469554901,293.2674865722656,297.1499938964844,293.1499938964844,0.6432400345802307,-10510.611328125,304.16925048828125,0.9037650227546692,0.700866162776947,0.6688634753227234,293.1827697753906,297.1499938964844,293.1499938964844,0.0397478863596916,-6118.40771484375,304.15289306640625,0.4138307869434356,0.077458843588829,0.3898476064205169,291.163330078125,291.1499938964844,257.04998779296875,255.9185028076172,279.17266845703125,293.315185546875,291.1640930175781,1.0,0.5369099974632263,0.5623868703842163,0.5623868703842163,1.0,1.0,-2.190236806869507,0.8543003797531128,1.335936427116394,0.3512293994426727,0.0,0.0,0.8359700441360474,249.18292236328125,237.0,17.878515243530273,-26463.552734375,1526.4864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1092529296875,310.4060974121094,278.1499938964844,0.0,18000.0,313.1499938964844,35348.76171875,34200.0,0.0,0.0,0.6128506064414978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.708025336265564,1.708052158355713,-2.6840436476049945e-05,0.0,0.0006219654460437,0.0,0.0,596.5740966796875,0.0,0.0,0.0,0.9408667087554932,4.0,0.0,1.0
554460,293.2690734863281,297.1499938964844,293.1499938964844,0.123481385409832,-2712.64599609375,304.16064453125,0.5855205655097961,0.1826639324426651,0.1727404445409774,293.45587158203125,297.1499938964844,293.1499938964844,0.1159400939941406,-2712.254638671875,304.1811828613281,0.5731818675994873,0.1713277399539947,0.1724434942007064,293.2418212890625,297.1499938964844,293.1499938964844,0.5052770376205444,-6435.162109375,304.16412353515625,0.8503323197364807,0.5790780186653137,0.4096799492835998,293.26678466796875,297.1499938964844,293.1499938964844,0.6397460103034973,-10466.5634765625,304.1687927246094,0.9044234752655028,0.698032557964325,0.6660901308059692,293.18194580078125,297.1499938964844,293.1499938964844,0.0390605479478836,-6062.39306640625,304.153076171875,0.4132858514785766,0.076798066496849,0.3862752616405487,291.1632385253906,291.1499938964844,257.1163635253906,255.9758453369141,279.1733093261719,293.3135681152344,291.1643981933594,1.0,0.5323366522789001,0.5647516846656799,0.5647516846656799,1.0,1.0,-2.169343948364258,0.8476042151451111,1.3217397928237915,0.3491699397563934,0.0,0.0,0.8346245884895325,245.89288330078125,225.0,12.109529495239258,-26211.310546875,1488.4942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1093139648437,310.3863830566406,278.1499938964844,0.0,18000.0,313.1499938964844,34336.15625,34200.0,0.0,0.0,0.6090210676193237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.68274986743927,1.6827759742736816,-2.609100374684204e-05,0.0,0.0006180789787322,0.0,0.0,571.0753173828125,0.0,0.0,0.0,0.9419962763786316,4.0,0.0,1.0
554520,293.2690734863281,297.1499938964844,293.1499938964844,0.123481385409832,-2712.64599609375,304.16064453125,0.5855205655097961,0.1826639324426651,0.1727404445409774,293.45587158203125,297.1499938964844,293.1499938964844,0.1159400939941406,-2712.254638671875,304.1811828613281,0.5731818675994873,0.1713277399539947,0.1724434942007064,293.2418212890625,297.1499938964844,293.1499938964844,0.5052770376205444,-6435.162109375,304.16412353515625,0.8503323197364807,0.5790780186653137,0.4096799492835998,293.26678466796875,297.1499938964844,293.1499938964844,0.6397460103034973,-10466.5634765625,304.1687927246094,0.9044234752655028,0.698032557964325,0.6660901308059692,293.18194580078125,297.1499938964844,293.1499938964844,0.0390605479478836,-6062.39306640625,304.153076171875,0.4132858514785766,0.076798066496849,0.3862752616405487,291.1632385253906,291.1499938964844,257.1163635253906,255.9758453369141,279.1733093261719,293.3135681152344,291.1643981933594,1.0,0.5323366522789001,0.5647516846656799,0.5647516846656799,1.0,1.0,-2.169343948364258,0.8476042151451111,1.3217397928237915,0.3491699397563934,0.0,0.0,0.8346245884895325,245.89288330078125,225.0,12.109529495239258,-26211.310546875,1488.4942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1093139648437,310.3863830566406,278.1499938964844,0.0,18000.0,313.1499938964844,34336.15625,34200.0,0.0,0.0,0.6090210676193237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.68274986743927,1.6827759742736816,-2.609100374684204e-05,0.0,0.0006180789787322,0.0,0.0,571.0753173828125,0.0,0.0,0.0,0.9419962763786316,4.0,0.0,1.0
554580,293.2646484375,297.1499938964844,293.1499938964844,0.1212976053357124,-2673.7109375,304.1607360839844,0.5861223340034485,0.1805436760187149,0.170550063252449,293.4535522460937,297.1499938964844,293.1499938964844,0.1097553670406341,-2594.9931640625,304.1810913085937,0.5668841600418091,0.1640475839376449,0.1652698665857315,293.2410888671875,297.1499938964844,293.1499938964844,0.5016251802444458,-6398.1162109375,304.1654663085937,0.8534212708473206,0.576897382736206,0.407972127199173,293.2658386230469,297.1499938964844,293.1499938964844,0.6350177526473999,-10405.2880859375,304.1703796386719,0.9080184102058412,0.6952642202377319,0.6632359623908997,293.1806945800781,297.1499938964844,293.1499938964844,0.0382177233695983,-5992.2216796875,304.1534423828125,0.4142831265926361,0.0762430876493454,0.3824441432952881,291.185302734375,291.1499938964844,257.1825561523437,256.0327453613281,279.1738586425781,293.3115234375,291.1864318847656,1.0,0.5255040526390076,0.5671640634536743,0.5671640634536743,1.0,1.0,-2.148016452789306,0.8407056927680969,1.307310700416565,0.3469894230365753,0.0,0.0,0.8284323215484619,238.77468872070312,213.0,24.86699867248535,-26011.216796875,1436.53515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1241760253906,310.3992614746094,278.1499938964844,0.0,18000.0,313.1499938964844,34374.70703125,34200.0,0.0,0.0,0.6050100326538086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6689453125,1.6689711809158323,-2.581875378382392e-05,0.0,0.0006140082841739,0.0,0.0,559.4664916992188,0.0,0.0,0.0,0.9353935122489928,4.0,0.0,1.0
554640,293.2646484375,297.1499938964844,293.1499938964844,0.1212976053357124,-2673.7109375,304.1607360839844,0.5861223340034485,0.1805436760187149,0.170550063252449,293.4535522460937,297.1499938964844,293.1499938964844,0.1097553670406341,-2594.9931640625,304.1810913085937,0.5668841600418091,0.1640475839376449,0.1652698665857315,293.2410888671875,297.1499938964844,293.1499938964844,0.5016251802444458,-6398.1162109375,304.1654663085937,0.8534212708473206,0.576897382736206,0.407972127199173,293.2658386230469,297.1499938964844,293.1499938964844,0.6350177526473999,-10405.2880859375,304.1703796386719,0.9080184102058412,0.6952642202377319,0.6632359623908997,293.1806945800781,297.1499938964844,293.1499938964844,0.0382177233695983,-5992.2216796875,304.1534423828125,0.4142831265926361,0.0762430876493454,0.3824441432952881,291.185302734375,291.1499938964844,257.1825561523437,256.0327453613281,279.1738586425781,293.3115234375,291.1864318847656,1.0,0.5255040526390076,0.5671640634536743,0.5671640634536743,1.0,1.0,-2.148016452789306,0.8407056927680969,1.307310700416565,0.3469894230365753,0.0,0.0,0.8284323215484619,238.77468872070312,213.0,24.86699867248535,-26011.216796875,1436.53515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1241760253906,310.3992614746094,278.1499938964844,0.0,18000.0,313.1499938964844,34374.70703125,34200.0,0.0,0.0,0.6050100326538086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6689453125,1.6689711809158323,-2.581875378382392e-05,0.0,0.0006140082841739,0.0,0.0,559.4664916992188,0.0,0.0,0.0,0.9353935122489928,4.0,0.0,1.0
554700,293.2622985839844,297.1499938964844,293.1499938964844,0.1202459409832954,-2654.92626953125,304.16070556640625,0.5869622230529785,0.1795521378517151,0.1694870442152023,293.45220947265625,297.1499938964844,293.1499938964844,0.1067230999469757,-2537.01318359375,304.1809387207031,0.5641257166862488,0.1604681462049484,0.161707267165184,293.2406311035156,297.1499938964844,293.1499938964844,0.4998106956481933,-6379.77783203125,304.1659545898437,0.8555924296379089,0.5758329033851624,0.4071110188961029,293.2652893066406,297.1499938964844,293.1499938964844,0.63266521692276,-10374.9306640625,304.17095947265625,0.9106089472770692,0.6939051747322083,0.6617975831031799,293.179931640625,297.1499938964844,293.1499938964844,0.0378030687570571,-5957.705078125,304.1535949707031,0.415198266506195,0.0760017856955528,0.3805401921272278,291.19561767578125,291.1499938964844,257.215576171875,256.0610046386719,279.1740417480469,293.3103942871094,291.1966857910156,1.0,0.5215473175048828,0.5683806538581848,0.5683806538581848,1.0,1.0,-2.137412071228028,0.8372689485549927,1.300143122673035,0.345899760723114,0.0,0.0,0.8243501782417297,234.3806304931641,213.0,26.41158866882324,-25904.67578125,1407.9066162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1376953125,310.4062194824219,278.1499938964844,0.0,18000.0,313.1499938964844,34413.9765625,33120.0,0.0,0.0,0.6029133796691895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6591551303863523,1.659180760383606,-2.562977715570014e-05,0.0,0.0006118804449215,0.0,0.0,551.3785400390625,0.0,0.0,0.0,0.9157958626747132,4.0,0.0,1.0
554760,293.2598876953125,297.1499938964844,293.1499938964844,0.1193824559450149,-2639.7568359375,304.1603088378906,0.5880869626998901,0.1786026060581207,0.1684483289718628,293.45074462890625,297.1499938964844,293.1499938964844,0.1038726866245269,-2482.483642578125,304.18048095703125,0.5615555047988892,0.1569277793169021,0.1581664979457855,293.2400817871094,297.1499938964844,293.1499938964844,0.4986637234687805,-6368.74658203125,304.1651306152344,0.858102560043335,0.5747914910316467,0.4062519073486328,293.2646484375,297.1499938964844,293.1499938964844,0.6311358213424683,-10356.212890625,304.169921875,0.9136491417884828,0.6925716400146484,0.6603626012802124,293.1791076660156,297.1499938964844,293.1499938964844,0.0374708734452724,-5930.97412109375,304.1535339355469,0.4163470864295959,0.0757816955447197,0.3786650598049164,291.1904296875,291.1499938964844,257.24853515625,256.089111328125,279.1741943359375,293.3092041015625,291.190185546875,1.0,0.5173388719558716,0.5696012377738953,0.5696012377738953,1.0,1.0,-2.126904249191284,0.8338625431060791,1.2930418252944946,0.3448202311992645,0.0,0.0,0.8220612406730652,229.6118927001953,201.0,6.211434364318848,-25736.33203125,1378.27490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16571044921875,310.3942565917969,278.1499938964844,0.0,18000.0,313.1499938964844,33533.28515625,33120.0,0.0,0.0,0.6006316542625427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.630876898765564,1.6309016942977903,-2.486564699211158e-05,0.0,0.0006095647695474,0.0,0.0,525.1724853515625,0.0,0.0,0.0,0.9157692790031432,4.0,0.0,1.0
554820,293.25494384765625,297.1499938964844,293.1499938964844,0.117450974881649,-2605.17724609375,304.1600952148437,0.5910513401031494,0.1768177896738052,0.1664485931396484,293.4475402832031,297.1499938964844,293.1499938964844,0.0980494543910026,-2369.55908203125,304.1800231933594,0.556846022605896,0.1499601602554321,0.151162177324295,293.2388610839844,297.1499938964844,293.1499938964844,0.4952825307846069,-6334.63916015625,304.1657409667969,0.8640040755271912,0.5727555155754089,0.4045526683330536,293.2632141113281,297.1499938964844,293.1499938964844,0.6267442107200623,-10299.6572265625,304.1706237792969,0.920908272266388,0.6899570822715759,0.6575254201889038,293.1773681640625,297.1499938964844,293.1499938964844,0.0367003716528415,-5866.9052734375,304.15362548828125,0.4192776381969452,0.0753969252109527,0.3750317394733429,291.2057189941406,291.1499938964844,257.314208984375,256.1449890136719,279.17437744140625,293.3066101074219,291.2066650390625,1.0,0.5083757638931274,0.5720500946044922,0.5720500946044922,1.0,1.0,-2.106277704238892,0.8271804451942444,1.2790974378585815,0.3427116274833679,0.0,0.0,0.8137984871864319,219.30484008789065,189.0,19.155851364135746,-25540.03125,1317.4461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2271423339844,310.4324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,33398.984375,33120.0,0.0,0.0,0.5958312749862671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6085201501846311,1.6085444688796997,-2.439548916299828e-05,0.0,0.0006046930211596,0.0,0.0,506.8860473632813,0.0,0.0,0.0,0.9050331711769104,4.0,0.0,1.0
554880,293.25494384765625,297.1499938964844,293.1499938964844,0.117450974881649,-2605.17724609375,304.1600952148437,0.5910513401031494,0.1768177896738052,0.1664485931396484,293.4475402832031,297.1499938964844,293.1499938964844,0.0980494543910026,-2369.55908203125,304.1800231933594,0.556846022605896,0.1499601602554321,0.151162177324295,293.2388610839844,297.1499938964844,293.1499938964844,0.4952825307846069,-6334.63916015625,304.1657409667969,0.8640040755271912,0.5727555155754089,0.4045526683330536,293.2632141113281,297.1499938964844,293.1499938964844,0.6267442107200623,-10299.6572265625,304.1706237792969,0.920908272266388,0.6899570822715759,0.6575254201889038,293.1773681640625,297.1499938964844,293.1499938964844,0.0367003716528415,-5866.9052734375,304.15362548828125,0.4192776381969452,0.0753969252109527,0.3750317394733429,291.2057189941406,291.1499938964844,257.314208984375,256.1449890136719,279.17437744140625,293.3066101074219,291.2066650390625,1.0,0.5083757638931274,0.5720500946044922,0.5720500946044922,1.0,1.0,-2.106277704238892,0.8271804451942444,1.2790974378585815,0.3427116274833679,0.0,0.0,0.8137984871864319,219.30484008789065,189.0,19.155851364135746,-25540.03125,1317.4461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2271423339844,310.4324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,33398.984375,33120.0,0.0,0.0,0.5958312749862671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6085201501846311,1.6085444688796997,-2.439548916299828e-05,0.0,0.0006046930211596,0.0,0.0,506.8860473632813,0.0,0.0,0.0,0.9050331711769104,4.0,0.0,1.0
554940,293.2499694824219,297.1499938964844,293.1499938964844,0.1156286001205444,-2572.465087890625,304.1597595214844,0.5948065519332886,0.1751710474491119,0.1645518094301223,293.4440002441406,297.1499938964844,293.1499938964844,0.0923904478549957,-2258.840087890625,304.179443359375,0.5525587201118469,0.1431392580270767,0.1442709863185882,293.2376403808594,297.1499938964844,293.1499938964844,0.4919443130493164,-6301.06298828125,304.1660461425781,0.8709213137626648,0.5707569718360901,0.4028615355491638,293.2617492675781,297.1499938964844,293.1499938964844,0.6224022507667542,-10243.9296875,304.17095947265625,0.9294570684432985,0.6873829364776611,0.6547017693519592,293.1755676269531,297.1499938964844,293.1499938964844,0.0359693765640258,-5806.0009765625,304.1536560058594,0.4229958057403564,0.0750722959637641,0.3715655207633972,291.220703125,291.1499938964844,257.3795471191406,256.2002868652344,279.1745300292969,293.3039245605469,291.2213439941406,1.0,0.498905748128891,0.5745097398757935,0.5745097398757935,1.0,1.0,-2.0861377716064453,0.8206598162651062,1.2654778957366943,0.3406652510166168,0.0,0.0,0.8033049702644348,208.3731689453125,177.0,19.24411964416504,-25322.33203125,1255.966552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29052734375,310.4604797363281,278.1499938964844,0.0,18000.0,313.1499938964844,33446.4453125,32040.0,0.0,0.0,0.5907613635063171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5800074338912964,1.5800312757492063,-2.3854152459534816e-05,0.0,0.0005995476967655,0.0,0.0,484.9294738769531,0.0,0.0,0.0,0.876776933670044,4.0,0.0,1.0
555000,293.2499694824219,297.1499938964844,293.1499938964844,0.1156286001205444,-2572.465087890625,304.1597595214844,0.5948065519332886,0.1751710474491119,0.1645518094301223,293.4440002441406,297.1499938964844,293.1499938964844,0.0923904478549957,-2258.840087890625,304.179443359375,0.5525587201118469,0.1431392580270767,0.1442709863185882,293.2376403808594,297.1499938964844,293.1499938964844,0.4919443130493164,-6301.06298828125,304.1660461425781,0.8709213137626648,0.5707569718360901,0.4028615355491638,293.2617492675781,297.1499938964844,293.1499938964844,0.6224022507667542,-10243.9296875,304.17095947265625,0.9294570684432985,0.6873829364776611,0.6547017693519592,293.1755676269531,297.1499938964844,293.1499938964844,0.0359693765640258,-5806.0009765625,304.1536560058594,0.4229958057403564,0.0750722959637641,0.3715655207633972,291.220703125,291.1499938964844,257.3795471191406,256.2002868652344,279.1745300292969,293.3039245605469,291.2213439941406,1.0,0.498905748128891,0.5745097398757935,0.5745097398757935,1.0,1.0,-2.0861377716064453,0.8206598162651062,1.2654778957366943,0.3406652510166168,0.0,0.0,0.8033049702644348,208.3731689453125,177.0,19.24411964416504,-25322.33203125,1255.966552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29052734375,310.4604797363281,278.1499938964844,0.0,18000.0,313.1499938964844,33446.4453125,32040.0,0.0,0.0,0.5907613635063171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5800074338912964,1.5800312757492063,-2.3854152459534816e-05,0.0,0.0005995476967655,0.0,0.0,484.9294738769531,0.0,0.0,0.0,0.876776933670044,4.0,0.0,1.0
555060,293.2449645996094,297.1499938964844,293.1499938964844,0.1141318455338478,-2545.901611328125,304.1590270996094,0.5992536544799805,0.1736521422863006,0.1627577841281891,293.4401550292969,297.1499938964844,293.1499938964844,0.087029717862606,-2154.10498046875,304.1785888671875,0.5486078262329102,0.1364663541316986,0.1375028789043426,293.2362365722656,297.1499938964844,293.1499938964844,0.4896154403686523,-6278.38232421875,304.1646728515625,0.8788030743598938,0.568818211555481,0.4011975228786468,293.2601318359375,297.1499938964844,293.1499938964844,0.6193134188652039,-10205.6201171875,304.16925048828125,0.939054787158966,0.6848805546760559,0.651923656463623,293.1737365722656,297.1499938964844,293.1499938964844,0.0353776328265666,-5757.931640625,304.1534118652344,0.4275159239768982,0.0747962072491645,0.3682597875595093,291.21240234375,291.1499938964844,257.44451904296875,256.2550354003906,279.1745910644531,293.30108642578125,291.2130126953125,1.0,0.4890907406806946,0.5769739747047424,0.5769739747047424,1.0,1.0,-2.066549301147461,0.8143250346183777,1.2522242069244385,0.3386910557746887,0.0,0.0,0.7958552837371826,197.0997314453125,165.0,3.317135095596313,-25053.216796875,1194.913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3771057128906,310.4759826660156,278.1499938964844,0.0,18000.0,313.1499938964844,32388.005859375,32040.0,0.0,0.0,0.5851601958274841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5347540378570557,1.53477680683136,-2.275884799018968e-05,0.0,0.000593863253016,0.0,0.0,447.9438171386719,0.0,0.0,0.0,0.8687039613723755,4.0,0.0,1.0
555120,293.2449645996094,297.1499938964844,293.1499938964844,0.1141318455338478,-2545.901611328125,304.1590270996094,0.5992536544799805,0.1736521422863006,0.1627577841281891,293.4401550292969,297.1499938964844,293.1499938964844,0.087029717862606,-2154.10498046875,304.1785888671875,0.5486078262329102,0.1364663541316986,0.1375028789043426,293.2362365722656,297.1499938964844,293.1499938964844,0.4896154403686523,-6278.38232421875,304.1646728515625,0.8788030743598938,0.568818211555481,0.4011975228786468,293.2601318359375,297.1499938964844,293.1499938964844,0.6193134188652039,-10205.6201171875,304.16925048828125,0.939054787158966,0.6848805546760559,0.651923656463623,293.1737365722656,297.1499938964844,293.1499938964844,0.0353776328265666,-5757.931640625,304.1534118652344,0.4275159239768982,0.0747962072491645,0.3682597875595093,291.21240234375,291.1499938964844,257.44451904296875,256.2550354003906,279.1745910644531,293.30108642578125,291.2130126953125,1.0,0.4890907406806946,0.5769739747047424,0.5769739747047424,1.0,1.0,-2.066549301147461,0.8143250346183777,1.2522242069244385,0.3386910557746887,0.0,0.0,0.7958552837371826,197.0997314453125,165.0,3.317135095596313,-25053.216796875,1194.913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3771057128906,310.4759826660156,278.1499938964844,0.0,18000.0,313.1499938964844,32388.005859375,32040.0,0.0,0.0,0.5851601958274841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5347540378570557,1.53477680683136,-2.275884799018968e-05,0.0,0.000593863253016,0.0,0.0,447.9438171386719,0.0,0.0,0.0,0.8687039613723755,4.0,0.0,1.0
555180,293.2400207519531,297.1499938964844,293.1499938964844,0.1125573441386222,-2517.539306640625,304.1586303710937,0.6043463349342346,0.1722513884305954,0.1610645353794098,293.4360656738281,297.1499938964844,293.1499938964844,0.081628106534481,-2048.681640625,304.1780700683594,0.5449771285057068,0.1299470067024231,0.1308720707893371,293.2348937988281,297.1499938964844,293.1499938964844,0.486615240573883,-6248.2158203125,304.1647644042969,0.8876435160636902,0.5669039487838745,0.3995522856712341,293.2585754394531,297.1499938964844,293.1499938964844,0.615404486656189,-10155.453125,304.1693115234375,0.9494577050209044,0.6824080348014832,0.6491784453392029,293.17193603515625,297.1499938964844,293.1499938964844,0.0347375720739364,-5704.5478515625,304.1533508300781,0.4329155683517456,0.0745608881115913,0.3651087582111358,291.22174072265625,291.1499938964844,257.509033203125,256.30914306640625,279.1746520996094,293.2982482910156,291.2220458984375,1.0,0.4790140390396118,0.5794435739517212,0.5794435739517212,1.0,1.0,-2.047494888305664,0.8081701993942261,1.239324688911438,0.3367891311645508,0.0,0.0,0.7855935096740723,185.64605712890625,153.0,8.705883026123047,-24841.029296875,1134.81005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45220947265625,310.50787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,32376.814453125,32040.0,0.0,0.0,0.5793459415435791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.505041480064392,1.505063772201538,-2.220785063400399e-05,0.0,0.0005879625095985,0.0,0.0,426.81640625,0.0,0.0,0.0,0.8549243807792664,4.0,0.0,1.0
555240,293.2400207519531,297.1499938964844,293.1499938964844,0.1125573441386222,-2517.539306640625,304.1586303710937,0.6043463349342346,0.1722513884305954,0.1610645353794098,293.4360656738281,297.1499938964844,293.1499938964844,0.081628106534481,-2048.681640625,304.1780700683594,0.5449771285057068,0.1299470067024231,0.1308720707893371,293.2348937988281,297.1499938964844,293.1499938964844,0.486615240573883,-6248.2158203125,304.1647644042969,0.8876435160636902,0.5669039487838745,0.3995522856712341,293.2585754394531,297.1499938964844,293.1499938964844,0.615404486656189,-10155.453125,304.1693115234375,0.9494577050209044,0.6824080348014832,0.6491784453392029,293.17193603515625,297.1499938964844,293.1499938964844,0.0347375720739364,-5704.5478515625,304.1533508300781,0.4329155683517456,0.0745608881115913,0.3651087582111358,291.22174072265625,291.1499938964844,257.509033203125,256.30914306640625,279.1746520996094,293.2982482910156,291.2220458984375,1.0,0.4790140390396118,0.5794435739517212,0.5794435739517212,1.0,1.0,-2.047494888305664,0.8081701993942261,1.239324688911438,0.3367891311645508,0.0,0.0,0.7855935096740723,185.64605712890625,153.0,8.705883026123047,-24841.029296875,1134.81005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45220947265625,310.50787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,32376.814453125,32040.0,0.0,0.0,0.5793459415435791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.505041480064392,1.505063772201538,-2.220785063400399e-05,0.0,0.0005879625095985,0.0,0.0,426.81640625,0.0,0.0,0.0,0.8549243807792664,4.0,0.0,1.0
555300,293.237548828125,297.1499938964844,293.1499938964844,0.1118260398507118,-2504.3740234375,304.15838623046875,0.6071306467056274,0.1715944707393646,0.1602555215358734,293.4339599609375,297.1499938964844,293.1499938964844,0.0789675340056419,-1997.119384765625,304.17779541015625,0.5432759523391724,0.1267380267381668,0.1276048570871353,293.2342529296875,297.1499938964844,293.1499938964844,0.4852125942707062,-6234.1826171875,304.1646423339844,0.8924335837364197,0.5659571886062622,0.3987343609333038,293.2578125,297.1499938964844,293.1499938964844,0.613571047782898,-10132.0498046875,304.16912841796875,0.9548885822296144,0.6811842322349548,0.647813618183136,293.1710510253906,297.1499938964844,293.1499938964844,0.034438531845808,-5679.669921875,304.1532897949219,0.4359815120697021,0.0744564682245254,0.3635869920253753,291.2242431640625,291.1499938964844,257.5411071777344,256.3359680175781,279.1747131347656,293.2968139648437,291.2243957519531,1.0,0.4738902449607849,0.5806810259819031,0.5806810259819031,1.0,1.0,-2.0381503105163574,0.805153489112854,1.232996940612793,0.3358623385429382,0.0,0.0,0.7803833484649658,179.88140869140625,153.0,7.472606182098389,-24729.349609375,1105.1876220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4859619140625,310.5181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,32382.548828125,30960.0,0.0,0.0,0.5763677358627319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.489424705505371,1.4894466400146484,-2.192517240473535e-05,0.0,0.0005849399603903,0.0,0.0,416.0408325195313,0.0,0.0,0.0,0.8327625393867493,4.0,0.0,1.0
555360,293.235107421875,297.1499938964844,293.1499938964844,0.1112828999757766,-2494.900146484375,304.1578674316406,0.6100711822509766,0.170965164899826,0.159470334649086,293.43182373046875,297.1499938964844,293.1499938964844,0.0764367803931236,-1948.6290283203125,304.1773376464844,0.5416465401649475,0.1235609054565429,0.1243663504719734,293.2335510253906,297.1499938964844,293.1499938964844,0.4845296740531921,-6228.0322265625,304.1632080078125,0.8974803686141968,0.5650244355201721,0.3979223072528839,293.2569885253906,297.1499938964844,293.1499938964844,0.6126276254653931,-10121.2177734375,304.1673583984375,0.9604355096817015,0.6799778342247009,0.6464587450027466,293.170166015625,297.1499938964844,293.1499938964844,0.0342234261333942,-5662.8994140625,304.153076171875,0.4393131732940674,0.0743597820401191,0.3620975315570831,291.2099304199219,291.1499938964844,257.57305908203125,256.36260986328125,279.1747131347656,293.2953796386719,291.20849609375,1.0,0.4687153995037079,0.5819195508956909,0.5819195508956909,1.0,1.0,-2.0289268493652344,0.8021766543388367,1.2267502546310425,0.3349510729312897,0.0,0.0,0.7776877284049988,174.104248046875,141.0,-16.291215896606445,-24554.388671875,1075.8878173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5284423828125,310.5037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,31451.544921875,30960.0,0.0,0.0,0.5732294917106628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4580050706863403,1.4580261707305908,-2.115227107424289e-05,0.0,0.0005817550118081,0.0,0.0,392.1444396972656,0.0,0.0,0.0,0.8313733339309692,4.0,0.0,1.0
555420,293.23028564453125,297.1499938964844,293.1499938964844,0.1099667176604271,-2471.174072265625,304.1574401855469,0.6163324117660522,0.1697883009910583,0.1579734981060028,293.42742919921875,297.1499938964844,293.1499938964844,0.0711782202124595,-1848.4073486328125,304.177001953125,0.5386465191841125,0.1173110529780387,0.1179839447140693,293.2322082519531,297.1499938964844,293.1499938964844,0.4819738268852234,-6202.36279296875,304.1630859375,0.908597469329834,0.5631817579269409,0.3963217437267303,293.25537109375,297.1499938964844,293.1499938964844,0.6092880964279175,-10078.376953125,304.16717529296875,0.9717832803726196,0.6775950789451599,0.6437900066375732,293.1684875488281,297.1499938964844,293.1499938964844,0.0336744785308837,-5617.25,304.1529541015625,0.4468719065189361,0.0741888433694839,0.3592148721218109,291.2103576660156,291.1499938964844,257.6365661621094,256.4154052734375,279.1747741699219,293.29254150390625,291.21051025390625,1.0,0.4582156240940094,0.5843991637229919,0.5843991637229919,1.0,1.0,-2.0108752250671387,0.7963563799858093,1.2145187854766846,0.3331831395626068,0.0,0.0,0.7698572874069214,162.52288818359375,129.0,-1.410037398338318,-24361.986328125,1018.3009033203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59747314453125,310.5360717773437,278.1499938964844,0.0,18000.0,313.1499938964844,31252.98046875,30960.0,0.0,0.0,0.5668773055076599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4335007667541504,1.4335215091705322,-2.067710374831222e-05,0.0,0.0005753084551542,0.0,0.0,375.6895751953125,0.0,0.0,0.0,0.8198118209838867,4.0,0.0,1.0
555480,293.23028564453125,297.1499938964844,293.1499938964844,0.1099667176604271,-2471.174072265625,304.1574401855469,0.6163324117660522,0.1697883009910583,0.1579734981060028,293.42742919921875,297.1499938964844,293.1499938964844,0.0711782202124595,-1848.4073486328125,304.177001953125,0.5386465191841125,0.1173110529780387,0.1179839447140693,293.2322082519531,297.1499938964844,293.1499938964844,0.4819738268852234,-6202.36279296875,304.1630859375,0.908597469329834,0.5631817579269409,0.3963217437267303,293.25537109375,297.1499938964844,293.1499938964844,0.6092880964279175,-10078.376953125,304.16717529296875,0.9717832803726196,0.6775950789451599,0.6437900066375732,293.1684875488281,297.1499938964844,293.1499938964844,0.0336744785308837,-5617.25,304.1529541015625,0.4468719065189361,0.0741888433694839,0.3592148721218109,291.2103576660156,291.1499938964844,257.6365661621094,256.4154052734375,279.1747741699219,293.29254150390625,291.21051025390625,1.0,0.4582156240940094,0.5843991637229919,0.5843991637229919,1.0,1.0,-2.0108752250671387,0.7963563799858093,1.2145187854766846,0.3331831395626068,0.0,0.0,0.7698572874069214,162.52288818359375,129.0,-1.410037398338318,-24361.986328125,1018.3009033203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59747314453125,310.5360717773437,278.1499938964844,0.0,18000.0,313.1499938964844,31252.98046875,30960.0,0.0,0.0,0.5668773055076599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4335007667541504,1.4335215091705322,-2.067710374831222e-05,0.0,0.0005753084551542,0.0,0.0,375.6895751953125,0.0,0.0,0.0,0.8198118209838867,4.0,0.0,1.0
555540,293.2274169921875,297.1499938964844,293.1499938964844,0.1092146337032318,-2457.587158203125,304.1571960449219,0.6203009486198425,0.1691333055496215,0.1571210622787475,293.4246826171875,297.1499938964844,293.1499938964844,0.0680340304970741,-1789.2943115234375,304.17681884765625,0.5370420813560486,0.1136361062526702,0.1142217367887497,293.2314758300781,297.1499938964844,293.1499938964844,0.4804288446903229,-6186.8330078125,304.1630554199219,0.9163802266120912,0.5620800852775574,0.3953638076782226,293.2544860839844,297.1499938964844,293.1499938964844,0.6072713732719421,-10052.48046875,304.1671142578125,0.9786630272865297,0.6761704087257385,0.6421933174133301,293.16754150390625,297.1499938964844,293.1499938964844,0.0333553999662399,-5590.61669921875,304.15289306640625,0.4520428478717804,0.0740992799401283,0.3575433194637298,291.21148681640625,291.1499938964844,257.6743469238281,256.4467468261719,279.1748046875,293.29083251953125,291.2114562988281,1.0,0.4518190920352936,0.5858902335166931,0.5858902335166931,1.0,1.0,-2.000257730484009,0.7929341793060303,1.207323670387268,0.3321506679058075,0.0,0.0,0.7648189067840576,155.5688934326172,129.0,0.1113202273845672,-24234.6171875,984.38427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62713623046875,310.542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,31246.291015625,30960.0,0.0,0.0,0.5630687475204468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4178005456924438,1.417820930480957,-2.0403747839736752e-05,0.0,0.000571443233639,0.0,0.0,365.7560424804688,0.0,0.0,0.0,0.8126686215400696,4.0,0.0,1.0
555600,293.2255249023437,297.1499938964844,293.1499938964844,0.1087372973561286,-2448.9677734375,304.1570129394531,0.6230701804161072,0.1687172353267669,0.1565711051225662,293.4227905273437,297.1499938964844,293.1499938964844,0.0659496188163757,-1750.49267578125,304.1767272949219,0.5360709428787231,0.1112226024270057,0.1117450073361396,293.2309875488281,297.1499938964844,293.1499938964844,0.4794357419013977,-6176.875,304.1629638671875,0.9220199584960938,0.5613501071929932,0.3947275578975677,293.25390625,297.1499938964844,293.1499938964844,0.6059730648994446,-10035.849609375,304.1669616699219,0.9832489490509032,0.6752262711524963,0.6411328911781311,293.1669006347656,297.1499938964844,293.1499938964844,0.0331507325172424,-5573.55322265625,304.1528625488281,0.4557828605175018,0.0740445032715797,0.3564509451389313,291.21142578125,291.1499938964844,257.6994323730469,256.4674987792969,279.1748352050781,293.2897033691406,291.2113037109375,1.0,0.4475152194499969,0.5868849158287048,0.5868849158287048,1.0,1.0,-1.993273496627808,0.7906835675239563,1.202589988708496,0.3314746022224426,0.0,0.0,0.7615495920181274,150.93368530273438,117.0,-0.2437986433506012,-24148.232421875,962.0466918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64312744140625,310.5429992675781,278.1499938964844,0.0,18000.0,313.1499938964844,31241.607421875,29880.0,0.0,0.0,0.5605326890945435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4075093269348145,1.4075294733047483,-2.0226125343469903e-05,0.0,0.0005688694072887,0.0,0.0,359.3482666015625,0.0,0.0,0.0,0.7930012345314026,4.0,0.0,1.0
555660,293.2208557128906,297.1499938964844,293.1499938964844,0.1077941581606864,-2432.2822265625,304.1562805175781,0.6306073665618896,0.1677511930465698,0.1552621275186538,293.41766357421875,297.1499938964844,293.1499938964844,0.0609121620655059,-1658.332275390625,304.1762390136719,0.5341172218322754,0.1053483784198761,0.1056951954960823,293.22967529296875,297.1499938964844,293.1499938964844,0.4778344631195068,-6161.50537109375,304.1614074707031,0.9374679327011108,0.5595595240592957,0.3931566476821899,293.2523498535156,297.1499938964844,293.1499938964844,0.6038256883621216,-10009.529296875,304.1650390625,0.9946196675300598,0.6729097366333008,0.6385155320167542,293.1653747558594,297.1499938964844,293.1499938964844,0.0327431261539459,-5540.90576171875,304.152587890625,0.4661393463611603,0.0739257708191871,0.3537978231906891,291.1903381347656,291.1499938964844,257.7616882324219,256.5188903808594,279.1748046875,293.2867736816406,291.1905517578125,1.0,0.4366154968738556,0.5893667340278625,0.5893667340278625,1.0,1.0,-1.9762202501297,0.7851952910423279,1.191024899482727,0.329839676618576,0.0,0.0,0.7579634785652161,139.3441925048828,105.0,-13.223014831542969,-23893.28125,907.1950073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6907958984375,310.5285949707031,278.1499938964844,0.0,18000.0,313.1499938964844,30114.66015625,29880.0,0.0,0.0,0.5539803504943848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.371948480606079,1.371967911720276,-1.9371063899598084e-05,0.0,0.0005622195894829,0.0,0.0,334.7094116210937,0.0,0.0,0.0,0.7894622683525085,4.0,0.0,1.0
555720,293.2208557128906,297.1499938964844,293.1499938964844,0.1077941581606864,-2432.2822265625,304.1562805175781,0.6306073665618896,0.1677511930465698,0.1552621275186538,293.41766357421875,297.1499938964844,293.1499938964844,0.0609121620655059,-1658.332275390625,304.1762390136719,0.5341172218322754,0.1053483784198761,0.1056951954960823,293.22967529296875,297.1499938964844,293.1499938964844,0.4778344631195068,-6161.50537109375,304.1614074707031,0.9374679327011108,0.5595595240592957,0.3931566476821899,293.2523498535156,297.1499938964844,293.1499938964844,0.6038256883621216,-10009.529296875,304.1650390625,0.9946196675300598,0.6729097366333008,0.6385155320167542,293.1653747558594,297.1499938964844,293.1499938964844,0.0327431261539459,-5540.90576171875,304.152587890625,0.4661393463611603,0.0739257708191871,0.3537978231906891,291.1903381347656,291.1499938964844,257.7616882324219,256.5188903808594,279.1748046875,293.2867736816406,291.1905517578125,1.0,0.4366154968738556,0.5893667340278625,0.5893667340278625,1.0,1.0,-1.9762202501297,0.7851952910423279,1.191024899482727,0.329839676618576,0.0,0.0,0.7579634785652161,139.3441925048828,105.0,-13.223014831542969,-23893.28125,907.1950073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6907958984375,310.5285949707031,278.1499938964844,0.0,18000.0,313.1499938964844,30114.66015625,29880.0,0.0,0.0,0.5539803504943848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.371948480606079,1.371967911720276,-1.9371063899598084e-05,0.0,0.0005622195894829,0.0,0.0,334.7094116210937,0.0,0.0,0.0,0.7894622683525085,4.0,0.0,1.0
555780,293.21612548828125,297.1499938964844,293.1499938964844,0.106695182621479,-2412.160888671875,304.156005859375,0.6379450559616089,0.1669168621301651,0.1541192680597305,293.4122009277344,297.1499938964844,293.1499938964844,0.0557831525802612,-1565.9739990234375,304.176025390625,0.5314502716064453,0.0996739938855171,0.0998998135328292,293.2283935546875,297.1499938964844,293.1499938964844,0.4750442504882812,-6132.90576171875,304.16229248046875,0.9517914652824402,0.5578055381774902,0.3916564285755157,293.2454528808594,297.1499938964844,293.1499938964844,0.5889084339141846,-9801.1943359375,304.1864318847656,0.9990000128746032,0.6716736555099487,0.6247315406799316,293.1636962890625,297.1499938964844,293.1499938964844,0.0322911851108074,-5502.21240234375,304.1524658203125,0.4747238457202911,0.0738735496997833,0.3516468703746795,291.2011108398437,291.1499938964844,257.8232116699219,256.56951904296875,279.1786499023437,293.2823181152344,291.2030944824219,1.0,0.4250305593013763,0.5923494100570679,0.5923494100570679,1.0,1.0,-1.946969747543335,0.7745435237884521,1.1724263429641724,0.3260153830051422,0.0,0.0,0.7507194876670837,129.0125732421875,108.0,14.313932418823242,-23608.1875,846.7860107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71502685546875,310.5444641113281,278.1499938964844,0.0,18000.0,313.1499938964844,30105.90234375,29880.0,0.0,0.0,0.5475282669067383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3529223203659058,1.3529412746429443,-1.9054261429118924e-05,0.0,0.0005556715768761,0.0,0.0,323.6343994140625,0.0,0.0,0.0,0.7806710004806519,4.0,0.0,1.0
555840,293.21612548828125,297.1499938964844,293.1499938964844,0.106695182621479,-2412.160888671875,304.156005859375,0.6379450559616089,0.1669168621301651,0.1541192680597305,293.4122009277344,297.1499938964844,293.1499938964844,0.0557831525802612,-1565.9739990234375,304.176025390625,0.5314502716064453,0.0996739938855171,0.0998998135328292,293.2283935546875,297.1499938964844,293.1499938964844,0.4750442504882812,-6132.90576171875,304.16229248046875,0.9517914652824402,0.5578055381774902,0.3916564285755157,293.2454528808594,297.1499938964844,293.1499938964844,0.5889084339141846,-9801.1943359375,304.1864318847656,0.9990000128746032,0.6716736555099487,0.6247315406799316,293.1636962890625,297.1499938964844,293.1499938964844,0.0322911851108074,-5502.21240234375,304.1524658203125,0.4747238457202911,0.0738735496997833,0.3516468703746795,291.2011108398437,291.1499938964844,257.8232116699219,256.56951904296875,279.1786499023437,293.2823181152344,291.2030944824219,1.0,0.4250305593013763,0.5923494100570679,0.5923494100570679,1.0,1.0,-1.946969747543335,0.7745435237884521,1.1724263429641724,0.3260153830051422,0.0,0.0,0.7507194876670837,129.0125732421875,108.0,14.313932418823242,-23608.1875,846.7860107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71502685546875,310.5444641113281,278.1499938964844,0.0,18000.0,313.1499938964844,30105.90234375,29880.0,0.0,0.0,0.5475282669067383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3529223203659058,1.3529412746429443,-1.9054261429118924e-05,0.0,0.0005556715768761,0.0,0.0,323.6343994140625,0.0,0.0,0.0,0.7806710004806519,4.0,0.0,1.0
