time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555900,293.2139587402344,297.1499938964844,293.1499938964844,0.1061403080821037,-2401.824951171875,304.1559143066406,0.6401587128639221,0.1665038615465164,0.1536531150341034,293.4096374511719,297.1499938964844,293.1499938964844,0.0532346814870834,-1520.6572265625,304.1759338378906,0.5283985137939453,0.0968607738614082,0.097131609916687,293.2279357910156,297.1499938964844,293.1499938964844,0.4732963442802429,-6114.7802734375,304.1632385253906,0.955970287322998,0.5568975210189819,0.3909622728824615,293.23370361328125,297.1499938964844,293.1499938964844,0.5788024663925171,-9662.2568359375,304.1980285644531,0.9990000128746032,0.6727686524391174,0.6161137819290161,293.16290283203125,297.1499938964844,293.1499938964844,0.0321131907403469,-5486.177734375,304.15234375,0.4771881103515625,0.0738561749458313,0.351067453622818,291.2176513671875,291.1499938964844,257.85369873046875,256.59454345703125,279.17926025390625,293.27752685546875,291.2189636230469,1.0,0.4209391474723816,0.5938639044761658,0.5938639044761658,1.0,1.0,-1.9311964511871336,0.768747866153717,1.1624486446380615,0.3236992955207824,0.0,0.0,0.7445244193077087,125.77131652832033,108.0,25.375293731689453,-23439.236328125,822.5473022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7367553710937,310.55059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,30192.802734375,28800.0,0.0,0.0,0.5441601276397705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.338063359260559,1.338082194328308,-1.883110417111311e-05,0.0,0.000552253331989,0.0,0.0,315.4296569824219,0.0,0.0,0.0,0.7589026689529419,4.0,0.0,1.0
555960,293.2120056152344,297.1499938964844,293.1499938964844,0.1058427020907402,-2396.6474609375,304.1553955078125,0.6416586637496948,0.166079506278038,0.1531994342803955,293.4072265625,297.1499938964844,293.1499938964844,0.0508431494235992,-1478.8834228515625,304.1755676269531,0.5245079398155212,0.0940438881516456,0.0943867117166519,293.2276306152344,297.1499938964844,293.1499938964844,0.4726138710975647,-6108.46875,304.1620483398437,0.9588459134101868,0.5559725165367126,0.390267014503479,293.2206420898437,297.1499938964844,293.1499938964844,0.5721808671951294,-9574.0146484375,304.20123291015625,0.9990000128746032,0.6742743849754333,0.609830915927887,293.1622009277344,297.1499938964844,293.1499938964844,0.0320670753717422,-5483.11865234375,304.1520080566406,0.4789113700389862,0.0738312602043151,0.3505860865116119,291.2080383300781,291.1499938964844,257.88397216796875,256.619384765625,279.1789245605469,293.2726745605469,291.20660400390625,1.0,0.4176665246486664,0.5952876210212708,0.5952876210212708,1.0,1.0,-1.918394684791565,0.7641685009002686,1.1542261838912964,0.3220062255859375,0.0,0.0,0.741427481174469,123.40632629394533,111.0,-3.4228971004486084,-23217.892578125,803.9889526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.77459716796875,310.5251770019531,278.1499938964844,0.0,18000.0,313.1499938964844,29296.958984375,28800.0,0.0,0.0,0.5405721664428711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3056987524032593,1.305716872215271,-1.810892172215972e-05,0.0,0.0005486120353452,0.0,0.0,295.1940612792969,0.0,0.0,0.0,0.7572452425956726,4.0,0.0,1.0
556020,293.2084045410156,297.1499938964844,293.1499938964844,0.1050824075937271,-2382.811767578125,304.1548767089844,0.6431787610054016,0.1652379930019378,0.1523469686508178,293.4027709960937,297.1499938964844,293.1499938964844,0.0459307804703712,-1393.71142578125,304.1752319335937,0.5150972008705139,0.0884284302592277,0.0889680683612823,293.2271423339844,297.1499938964844,293.1499938964844,0.4703876376152038,-6086.04833984375,304.1617736816406,0.9619983434677124,0.5541051626205444,0.3889085948467254,293.19677734375,297.1499938964844,293.1499938964844,0.5625038743019104,-9448.5888671875,304.20001220703125,0.9990000128746032,0.6773338317871094,0.6020060181617737,293.1610717773437,297.1499938964844,293.1499938964844,0.0319118984043598,-5469.97314453125,304.151611328125,0.480933129787445,0.0737544745206832,0.3498156070709228,291.20953369140625,291.1499938964844,257.9439392089844,256.6684265136719,279.1772155761719,293.2648010253906,291.2095031738281,1.0,0.4131598174571991,0.5979310274124146,0.5979310274124146,1.0,1.0,-1.8989065885543823,0.7575328350067139,1.1413737535476685,0.319790780544281,0.0,0.0,0.7335821390151978,120.4111328125,114.0,2.2375173568725586,-22998.216796875,778.0977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8383483886719,310.5463562011719,278.1499938964844,0.0,18000.0,313.1499938964844,29093.47265625,28800.0,0.0,0.0,0.5332971215248108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2804969549179075,1.2805147171020508,-1.766711829986889e-05,0.0,0.000541228801012,0.0,0.0,281.3364562988281,0.0,0.0,0.0,0.7455861568450928,4.0,0.0,1.0
556080,293.2084045410156,297.1499938964844,293.1499938964844,0.1050824075937271,-2382.811767578125,304.1548767089844,0.6431787610054016,0.1652379930019378,0.1523469686508178,293.4027709960937,297.1499938964844,293.1499938964844,0.0459307804703712,-1393.71142578125,304.1752319335937,0.5150972008705139,0.0884284302592277,0.0889680683612823,293.2271423339844,297.1499938964844,293.1499938964844,0.4703876376152038,-6086.04833984375,304.1617736816406,0.9619983434677124,0.5541051626205444,0.3889085948467254,293.19677734375,297.1499938964844,293.1499938964844,0.5625038743019104,-9448.5888671875,304.20001220703125,0.9990000128746032,0.6773338317871094,0.6020060181617737,293.1610717773437,297.1499938964844,293.1499938964844,0.0319118984043598,-5469.97314453125,304.151611328125,0.480933129787445,0.0737544745206832,0.3498156070709228,291.20953369140625,291.1499938964844,257.9439392089844,256.6684265136719,279.1772155761719,293.2648010253906,291.2095031738281,1.0,0.4131598174571991,0.5979310274124146,0.5979310274124146,1.0,1.0,-1.8989065885543823,0.7575328350067139,1.1413737535476685,0.319790780544281,0.0,0.0,0.7335821390151978,120.4111328125,114.0,2.2375173568725586,-22998.216796875,778.0977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8383483886719,310.5463562011719,278.1499938964844,0.0,18000.0,313.1499938964844,29093.47265625,28800.0,0.0,0.0,0.5332971215248108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2804969549179075,1.2805147171020508,-1.766711829986889e-05,0.0,0.000541228801012,0.0,0.0,281.3364562988281,0.0,0.0,0.0,0.7455861568450928,4.0,0.0,1.0
556140,293.2051086425781,297.1499938964844,293.1499938964844,0.1044835895299911,-2372.076904296875,304.1542358398437,0.643157958984375,0.1644285172224044,0.1515765190124511,293.398681640625,297.1499938964844,293.1499938964844,0.0411083325743675,-1311.1370849609375,304.17486572265625,0.5042756199836731,0.0828590914607048,0.0836489796638488,293.22686767578125,297.1499938964844,293.1499938964844,0.4685952067375183,-6068.3525390625,304.1607971191406,0.9625046849250792,0.5522093176841736,0.3875727355480194,293.180419921875,297.1499938964844,293.1499938964844,0.5583037734031677,-9400.234375,304.190185546875,0.9990000128746032,0.6794809103012085,0.5990213751792908,293.1603698730469,297.1499938964844,293.1499938964844,0.031809315085411,-5461.9208984375,304.1512451171875,0.4814749360084533,0.0736172869801521,0.3490994572639465,291.2021179199219,291.1499938964844,258.0030517578125,256.7166442871094,279.1752319335937,293.25982666015625,291.20123291015625,1.0,0.4107160866260528,0.600353479385376,0.600353479385376,1.0,1.0,-1.885542869567871,0.7534139156341553,1.1321289539337158,0.3187320232391357,0.0,0.0,0.7269939184188843,119.14118194580078,117.0,-9.227954864501951,-22805.408203125,763.1170654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.86553955078125,310.53009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,29035.130859375,27720.0,0.0,0.0,0.5262039303779602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.257093906402588,1.2571113109588623,-1.7293295968556777e-05,0.0,0.0005340300849638,0.0,0.0,269.2228088378906,0.0,0.0,0.0,0.7202239036560059,4.0,0.0,1.0
556200,293.2051086425781,297.1499938964844,293.1499938964844,0.1044835895299911,-2372.076904296875,304.1542358398437,0.643157958984375,0.1644285172224044,0.1515765190124511,293.398681640625,297.1499938964844,293.1499938964844,0.0411083325743675,-1311.1370849609375,304.17486572265625,0.5042756199836731,0.0828590914607048,0.0836489796638488,293.22686767578125,297.1499938964844,293.1499938964844,0.4685952067375183,-6068.3525390625,304.1607971191406,0.9625046849250792,0.5522093176841736,0.3875727355480194,293.180419921875,297.1499938964844,293.1499938964844,0.5583037734031677,-9400.234375,304.190185546875,0.9990000128746032,0.6794809103012085,0.5990213751792908,293.1603698730469,297.1499938964844,293.1499938964844,0.031809315085411,-5461.9208984375,304.1512451171875,0.4814749360084533,0.0736172869801521,0.3490994572639465,291.2021179199219,291.1499938964844,258.0030517578125,256.7166442871094,279.1752319335937,293.25982666015625,291.20123291015625,1.0,0.4107160866260528,0.600353479385376,0.600353479385376,1.0,1.0,-1.885542869567871,0.7534139156341553,1.1321289539337158,0.3187320232391357,0.0,0.0,0.7269939184188843,119.14118194580078,117.0,-9.227954864501951,-22805.408203125,763.1170654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.86553955078125,310.53009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,29035.130859375,27720.0,0.0,0.0,0.5262039303779602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.257093906402588,1.2571113109588623,-1.7293295968556777e-05,0.0,0.0005340300849638,0.0,0.0,269.2228088378906,0.0,0.0,0.0,0.7202239036560059,4.0,0.0,1.0
556260,293.20196533203125,297.1499938964844,293.1499938964844,0.1042072102427482,-2367.692626953125,304.1533203125,0.6420442461967468,0.1636658906936645,0.150886982679367,293.3947448730469,297.1499938964844,293.1499938964844,0.0365041829645633,-1232.6915283203125,304.1742553710937,0.4926301836967468,0.0773540064692497,0.0784299001097679,293.2265625,297.1499938964844,293.1499938964844,0.4680024981498718,-6063.59716796875,304.1583251953125,0.9611173272132874,0.550319254398346,0.3862684667110443,293.1728210449219,297.1499938964844,293.1499938964844,0.5592808127403259,-9423.130859375,304.1752624511719,0.9990000128746032,0.6802712082862854,0.5995061993598938,293.1600952148437,297.1499938964844,293.1499938964844,0.0318042188882827,-5464.00390625,304.1508483886719,0.480884850025177,0.0734090134501457,0.3482727706432342,291.1659545898437,291.1499938964844,258.06121826171875,256.7640380859375,279.17333984375,293.2567749023437,291.16534423828125,1.0,0.4097396433353424,0.6025892496109009,0.6025892496109009,1.0,1.0,-1.8764687776565552,0.7510346174240112,1.1254342794418335,0.318454384803772,0.0,0.0,0.7276479005813599,119.08683776855467,120.0,-30.262636184692383,-22617.296875,755.6243286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8678283691406,310.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,27830.568359375,27720.0,0.0,0.0,0.5192948579788208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2321696281433103,1.232186198234558,-1.6644127754261717e-05,0.0,0.0005270182737149,0.0,0.0,253.8571014404297,0.0,0.0,0.0,0.7214453816413879,4.0,0.0,1.0
556320,293.20196533203125,297.1499938964844,293.1499938964844,0.1042072102427482,-2367.692626953125,304.1533203125,0.6420442461967468,0.1636658906936645,0.150886982679367,293.3947448730469,297.1499938964844,293.1499938964844,0.0365041829645633,-1232.6915283203125,304.1742553710937,0.4926301836967468,0.0773540064692497,0.0784299001097679,293.2265625,297.1499938964844,293.1499938964844,0.4680024981498718,-6063.59716796875,304.1583251953125,0.9611173272132874,0.550319254398346,0.3862684667110443,293.1728210449219,297.1499938964844,293.1499938964844,0.5592808127403259,-9423.130859375,304.1752624511719,0.9990000128746032,0.6802712082862854,0.5995061993598938,293.1600952148437,297.1499938964844,293.1499938964844,0.0318042188882827,-5464.00390625,304.1508483886719,0.480884850025177,0.0734090134501457,0.3482727706432342,291.1659545898437,291.1499938964844,258.06121826171875,256.7640380859375,279.17333984375,293.2567749023437,291.16534423828125,1.0,0.4097396433353424,0.6025892496109009,0.6025892496109009,1.0,1.0,-1.8764687776565552,0.7510346174240112,1.1254342794418335,0.318454384803772,0.0,0.0,0.7276479005813599,119.08683776855467,120.0,-30.262636184692383,-22617.296875,755.6243286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8678283691406,310.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,27830.568359375,27720.0,0.0,0.0,0.5192948579788208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2321696281433103,1.232186198234558,-1.6644127754261717e-05,0.0,0.0005270182737149,0.0,0.0,253.8571014404297,0.0,0.0,0.0,0.7214453816413879,4.0,0.0,1.0
556380,293.1990051269531,297.1499938964844,293.1499938964844,0.1037875413894653,-2360.25830078125,304.15289306640625,0.6401848793029785,0.1629536002874374,0.1502720862627029,293.3908996582031,297.1499938964844,293.1499938964844,0.0319493673741817,-1153.378173828125,304.1737670898437,0.4796888530254364,0.0719314441084861,0.0733155608177185,293.2265014648437,297.1499938964844,293.1499938964844,0.466537594795227,-6048.97021484375,304.157958984375,0.9583298563957214,0.5483977198600769,0.3849734663963318,293.1740417480469,297.1499938964844,293.1499938964844,0.5621334314346313,-9469.4453125,304.1620788574219,0.9990000128746032,0.6794605255126953,0.6024795174598694,293.16015625,297.1499938964844,293.1499938964844,0.0316787473857402,-5454.259765625,304.1507873535156,0.4794372320175171,0.0731413289904594,0.3473163247108459,291.153564453125,291.1499938964844,258.1184387207031,256.810546875,279.17169189453125,293.255126953125,291.1524353027344,1.0,0.4098175764083862,0.6046737432479858,0.6046737432479858,1.0,1.0,-1.8704544305801392,0.7498827576637268,1.1205716133117676,0.3187163770198822,0.0,0.0,0.7278908491134644,119.90422821044922,123.0,-23.37637710571289,-22523.005859375,753.4050903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.80096435546875,310.4247131347656,278.1499938964844,0.0,18000.0,313.1499938964844,27734.572265625,27720.0,0.0,0.0,0.5132054686546326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2301498651504517,1.2301664352416992,-1.6592217434663326e-05,0.0,0.000520838308148,0.0,0.0,252.6399078369141,0.0,0.0,0.0,0.720435619354248,4.0,0.0,1.0
556440,293.1990051269531,297.1499938964844,293.1499938964844,0.1037875413894653,-2360.25830078125,304.15289306640625,0.6401848793029785,0.1629536002874374,0.1502720862627029,293.3908996582031,297.1499938964844,293.1499938964844,0.0319493673741817,-1153.378173828125,304.1737670898437,0.4796888530254364,0.0719314441084861,0.0733155608177185,293.2265014648437,297.1499938964844,293.1499938964844,0.466537594795227,-6048.97021484375,304.157958984375,0.9583298563957214,0.5483977198600769,0.3849734663963318,293.1740417480469,297.1499938964844,293.1499938964844,0.5621334314346313,-9469.4453125,304.1620788574219,0.9990000128746032,0.6794605255126953,0.6024795174598694,293.16015625,297.1499938964844,293.1499938964844,0.0316787473857402,-5454.259765625,304.1507873535156,0.4794372320175171,0.0731413289904594,0.3473163247108459,291.153564453125,291.1499938964844,258.1184387207031,256.810546875,279.17169189453125,293.255126953125,291.1524353027344,1.0,0.4098175764083862,0.6046737432479858,0.6046737432479858,1.0,1.0,-1.8704544305801392,0.7498827576637268,1.1205716133117676,0.3187163770198822,0.0,0.0,0.7278908491134644,119.90422821044922,123.0,-23.37637710571289,-22523.005859375,753.4050903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.80096435546875,310.4247131347656,278.1499938964844,0.0,18000.0,313.1499938964844,27734.572265625,27720.0,0.0,0.0,0.5132054686546326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2301498651504517,1.2301664352416992,-1.6592217434663326e-05,0.0,0.000520838308148,0.0,0.0,252.6399078369141,0.0,0.0,0.0,0.720435619354248,4.0,0.0,1.0
556500,293.1975402832031,297.1499938964844,293.1499938964844,0.1036201789975166,-2357.352294921875,304.1526794433594,0.6390630006790161,0.1626179665327072,0.1499910205602646,293.38897705078125,297.1499938964844,293.1499938964844,0.0297862831503152,-1114.6116943359375,304.1733703613281,0.4719001948833465,0.0692577883601188,0.0708008706569671,293.2265014648437,297.1499938964844,293.1499938964844,0.4658951461315155,-6042.62109375,304.1576843261719,0.9565296769142152,0.5474290251731873,0.3843250572681427,293.1776123046875,297.1499938964844,293.1499938964844,0.5645254254341125,-9505.236328125,304.1555480957031,0.9990000128746032,0.6784543395042419,0.6046627163887024,293.1602783203125,297.1499938964844,293.1499938964844,0.031615987420082,-5449.529296875,304.1507568359375,0.4784534573554992,0.0729875415563583,0.346787691116333,291.1450500488281,291.1499938964844,258.14666748046875,256.8334655761719,279.1710205078125,293.2548217773437,291.1438903808594,1.0,0.4101535379886627,0.6056727170944214,0.6056727170944214,1.0,1.0,-1.86830484867096,0.7496500611305237,1.1186548471450806,0.3189966678619385,0.0,0.0,0.7290776371955872,120.55964660644533,123.0,-23.662919998168945,-22481.626953125,753.768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74493408203125,310.3827209472656,278.1499938964844,0.0,18000.0,313.1499938964844,27690.685546875,26640.0,0.0,0.0,0.5105190277099609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2318928241729736,1.2319093942642212,-1.6608351870672777e-05,0.0,0.0005181119195185,0.0,0.0,253.3700561523437,0.0,0.0,0.0,0.7062073349952698,4.0,0.0,1.0
556560,293.19610595703125,297.1499938964844,293.1499938964844,0.1036309152841568,-2358.032470703125,304.15216064453125,0.6378510594367981,0.1622970700263977,0.1497270911931991,293.3870544433594,297.1499938964844,293.1499938964844,0.0278240777552127,-1083.2666015625,304.1726379394531,0.4621629416942596,0.0666128769516944,0.0683162659406662,293.2264709472656,297.1499938964844,293.1499938964844,0.4659823775291443,-6044.3349609375,304.1560974121094,0.9545141458511353,0.5464634299278259,0.3836787939071655,293.1828918457031,297.1499938964844,293.1499938964844,0.568256676197052,-9559.486328125,304.1477355957031,0.9990000128746032,0.6770732402801514,0.6072088479995728,293.16046142578125,297.1499938964844,293.1499938964844,0.0316233374178409,-5452.029296875,304.1506042480469,0.4773206114768982,0.0728223249316215,0.3462266623973846,291.11883544921875,291.1499938964844,258.1746520996094,256.8561706542969,279.1704406738281,293.2548828125,291.1156005859375,1.0,0.4106464684009552,0.6066505312919617,0.6066505312919617,1.0,1.0,-1.86661159992218,0.7496010661125183,1.1170105934143066,0.3193569779396057,0.0,0.0,0.7336139678955078,121.34593200683594,126.0,-49.356441497802734,-22376.78125,754.9118041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6876220703125,310.3056640625,278.1499938964844,0.0,18000.0,313.1499938964844,26711.400390625,26640.0,0.0,0.0,0.5079587697982788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2207114696502686,1.2207276821136477,-1.622035779291764e-05,0.0,0.000515513587743,0.0,0.0,245.5609741210937,0.0,0.0,0.0,0.7138187885284424,4.0,0.0,1.0
556620,293.1932983398437,297.1499938964844,293.1499938964844,0.1033510342240333,-2353.156005859375,304.15191650390625,0.6352444887161255,0.1616987287998199,0.1492499113082885,293.38299560546875,297.1499938964844,293.1499938964844,0.0238592643290758,-1001.9133911132812,304.1716613769531,0.440887987613678,0.0614279992878437,0.0634511783719062,293.2264709472656,297.1499938964844,293.1499938964844,0.4646808207035064,-6031.1171875,304.15631103515625,0.9499696493148804,0.5445235371589661,0.3823974728584289,293.19781494140625,297.1499938964844,293.1499938964844,0.5751084685325623,-9656.3232421875,304.1371765136719,0.9990000128746032,0.6732242703437805,0.6131545901298523,293.1609191894531,297.1499938964844,293.1499938964844,0.031461551785469,-5439.29931640625,304.1506652832031,0.474659115076065,0.0724629908800125,0.3450224101543426,291.1027526855469,291.1499938964844,258.2297668457031,256.9008483886719,279.16961669921875,293.25640869140625,291.1020812988281,1.0,0.4120109379291534,0.6085671782493591,0.6085671782493591,1.0,1.0,-1.86435067653656,0.7499650716781616,1.114385724067688,0.3202825784683227,0.0,0.0,0.7413839101791382,123.23432159423828,129.0,-25.143535614013672,-22361.9375,759.0945434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52667236328125,310.2187805175781,278.1499938964844,0.0,18000.0,313.1499938964844,26446.7265625,26640.0,0.0,0.0,0.5037177205085754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2409378290176392,1.2409542798995972,-1.6462852727272548e-05,0.0,0.0005112094804644,0.0,0.0,254.60205078125,0.0,0.0,0.0,0.7223341464996338,4.0,0.0,1.0
556680,293.1932983398437,297.1499938964844,293.1499938964844,0.1033510342240333,-2353.156005859375,304.15191650390625,0.6352444887161255,0.1616987287998199,0.1492499113082885,293.38299560546875,297.1499938964844,293.1499938964844,0.0238592643290758,-1001.9133911132812,304.1716613769531,0.440887987613678,0.0614279992878437,0.0634511783719062,293.2264709472656,297.1499938964844,293.1499938964844,0.4646808207035064,-6031.1171875,304.15631103515625,0.9499696493148804,0.5445235371589661,0.3823974728584289,293.19781494140625,297.1499938964844,293.1499938964844,0.5751084685325623,-9656.3232421875,304.1371765136719,0.9990000128746032,0.6732242703437805,0.6131545901298523,293.1609191894531,297.1499938964844,293.1499938964844,0.031461551785469,-5439.29931640625,304.1506652832031,0.474659115076065,0.0724629908800125,0.3450224101543426,291.1027526855469,291.1499938964844,258.2297668457031,256.9008483886719,279.16961669921875,293.25640869140625,291.1020812988281,1.0,0.4120109379291534,0.6085671782493591,0.6085671782493591,1.0,1.0,-1.86435067653656,0.7499650716781616,1.114385724067688,0.3202825784683227,0.0,0.0,0.7413839101791382,123.23432159423828,129.0,-25.143535614013672,-22361.9375,759.0945434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52667236328125,310.2187805175781,278.1499938964844,0.0,18000.0,313.1499938964844,26446.7265625,26640.0,0.0,0.0,0.5037177205085754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2409378290176392,1.2409542798995972,-1.6462852727272548e-05,0.0,0.0005112094804644,0.0,0.0,254.60205078125,0.0,0.0,0.0,0.7223341464996338,4.0,0.0,1.0
556740,293.1905517578125,297.1499938964844,293.1499938964844,0.1030964106321334,-2348.694580078125,304.1517028808594,0.6324941515922546,0.1611583679914474,0.1488353461027145,293.3785095214844,297.1499938964844,293.1499938964844,0.0204261168837547,-928.5615234375,304.1701354980469,0.421680212020874,0.0564342588186264,0.0587603598833084,293.2266540527344,297.1499938964844,293.1499938964844,0.4632236659526825,-6016.2626953125,304.1566162109375,0.9448826909065248,0.5425546169281006,0.381102979183197,293.2172241210937,297.1499938964844,293.1499938964844,0.5830023288726807,-9765.4814453125,304.1283264160156,0.9990000128746032,0.6680880784988403,0.6199464797973633,293.1615905761719,297.1499938964844,293.1499938964844,0.0312597826123237,-5422.94677734375,304.1507873535156,0.4714755415916443,0.072055771946907,0.3436724841594696,291.0910339355469,291.1499938964844,258.28375244140625,256.9446105957031,279.16925048828125,293.2601318359375,291.0902404785156,1.0,0.4137543737888336,0.6104695796966553,0.6104695796966553,1.0,1.0,-1.8631999492645264,0.7507992386817932,1.1124006509780884,0.3214235603809356,0.0,0.0,0.7500119209289551,125.44728088378906,132.0,-19.06757354736328,-22331.6953125,765.18896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3160705566406,310.0908508300781,278.1499938964844,0.0,18000.0,313.1499938964844,26386.69921875,25560.0,0.0,0.0,0.5007277131080627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2635681629180908,1.2635849714279177,-1.6793452232377604e-05,0.0,0.000508174940478,0.0,0.0,265.63336181640625,0.0,0.0,0.0,0.7174720168113708,4.0,0.0,1.0
556800,293.1905517578125,297.1499938964844,293.1499938964844,0.1030964106321334,-2348.694580078125,304.1517028808594,0.6324941515922546,0.1611583679914474,0.1488353461027145,293.3785095214844,297.1499938964844,293.1499938964844,0.0204261168837547,-928.5615234375,304.1701354980469,0.421680212020874,0.0564342588186264,0.0587603598833084,293.2266540527344,297.1499938964844,293.1499938964844,0.4632236659526825,-6016.2626953125,304.1566162109375,0.9448826909065248,0.5425546169281006,0.381102979183197,293.2172241210937,297.1499938964844,293.1499938964844,0.5830023288726807,-9765.4814453125,304.1283264160156,0.9990000128746032,0.6680880784988403,0.6199464797973633,293.1615905761719,297.1499938964844,293.1499938964844,0.0312597826123237,-5422.94677734375,304.1507873535156,0.4714755415916443,0.072055771946907,0.3436724841594696,291.0910339355469,291.1499938964844,258.28375244140625,256.9446105957031,279.16925048828125,293.2601318359375,291.0902404785156,1.0,0.4137543737888336,0.6104695796966553,0.6104695796966553,1.0,1.0,-1.8631999492645264,0.7507992386817932,1.1124006509780884,0.3214235603809356,0.0,0.0,0.7500119209289551,125.44728088378906,132.0,-19.06757354736328,-22331.6953125,765.18896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3160705566406,310.0908508300781,278.1499938964844,0.0,18000.0,313.1499938964844,26386.69921875,25560.0,0.0,0.0,0.5007277131080627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2635681629180908,1.2635849714279177,-1.6793452232377604e-05,0.0,0.000508174940478,0.0,0.0,265.63336181640625,0.0,0.0,0.0,0.7174720168113708,4.0,0.0,1.0
556860,293.1878356933594,297.1499938964844,293.1499938964844,0.1030811220407486,-2348.976318359375,304.15118408203125,0.6296448111534119,0.1606817096471786,0.1484862715005874,293.3734130859375,297.1499938964844,293.1499938964844,0.0175522323697805,-860.2794799804688,304.168212890625,0.4049374163150787,0.0516758672893047,0.0543114580214023,293.2267150878906,297.1499938964844,293.1499938964844,0.4625970721244812,-6010.525390625,304.15557861328125,0.9393497705459596,0.540595531463623,0.379816859960556,293.2392272949219,297.1499938964844,293.1499938964844,0.592426061630249,-9893.7919921875,304.1201171875,0.9990000128746032,0.6619271636009216,0.6269046664237976,293.1623840332031,297.1499938964844,293.1499938964844,0.031110692769289,-5412.49560546875,304.1507873535156,0.4676750302314758,0.0716006234288215,0.342151015996933,291.0579833984375,291.1499938964844,258.3365478515625,256.9874267578125,279.16943359375,293.26611328125,291.0577697753906,1.0,0.4157519042491913,0.6124100089073181,0.6124100089073181,1.0,1.0,-1.862424612045288,0.7518014311790466,1.110623121261597,0.3226722180843353,0.0,0.0,0.7648856043815613,127.94168853759766,135.0,-28.894474029541016,-22262.0859375,772.4705810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0994567871094,309.9378356933594,278.1499938964844,0.0,18000.0,313.1499938964844,25234.716796875,25560.0,0.0,0.0,0.4986543655395508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2789881229400637,1.2790048122406006,-1.677101136010606e-05,0.0,0.0005060707917436,0.0,0.0,270.4364624023437,0.0,0.0,0.0,0.7367421984672546,4.0,0.0,1.0
556920,293.1878356933594,297.1499938964844,293.1499938964844,0.1030811220407486,-2348.976318359375,304.15118408203125,0.6296448111534119,0.1606817096471786,0.1484862715005874,293.3734130859375,297.1499938964844,293.1499938964844,0.0175522323697805,-860.2794799804688,304.168212890625,0.4049374163150787,0.0516758672893047,0.0543114580214023,293.2267150878906,297.1499938964844,293.1499938964844,0.4625970721244812,-6010.525390625,304.15557861328125,0.9393497705459596,0.540595531463623,0.379816859960556,293.2392272949219,297.1499938964844,293.1499938964844,0.592426061630249,-9893.7919921875,304.1201171875,0.9990000128746032,0.6619271636009216,0.6269046664237976,293.1623840332031,297.1499938964844,293.1499938964844,0.031110692769289,-5412.49560546875,304.1507873535156,0.4676750302314758,0.0716006234288215,0.342151015996933,291.0579833984375,291.1499938964844,258.3365478515625,256.9874267578125,279.16943359375,293.26611328125,291.0577697753906,1.0,0.4157519042491913,0.6124100089073181,0.6124100089073181,1.0,1.0,-1.862424612045288,0.7518014311790466,1.110623121261597,0.3226722180843353,0.0,0.0,0.7648856043815613,127.94168853759766,135.0,-28.894474029541016,-22262.0859375,772.4705810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0994567871094,309.9378356933594,278.1499938964844,0.0,18000.0,313.1499938964844,25234.716796875,25560.0,0.0,0.0,0.4986543655395508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2789881229400637,1.2790048122406006,-1.677101136010606e-05,0.0,0.0005060707917436,0.0,0.0,270.4364624023437,0.0,0.0,0.0,0.7367421984672546,4.0,0.0,1.0
556980,293.18511962890625,297.1499938964844,293.1499938964844,0.1027869060635566,-2343.405029296875,304.1512756347656,0.6259046196937561,0.1602773070335388,0.1482516378164291,293.3695678710937,297.1499938964844,293.1499938964844,0.0158002618700265,-815.2191772460938,304.12091064453125,0.392847329378128,0.050000000745058,0.0517427809536457,293.22686767578125,297.1499938964844,293.1499938964844,0.4603517055511474,-5986.845703125,304.157470703125,0.9318469166755676,0.5386222004890442,0.3785681128501892,293.2545471191406,297.1499938964844,293.1499938964844,0.5894979238510132,-9844.9453125,304.13525390625,0.9942703247070312,0.6565297245979309,0.6235781311988831,293.1631774902344,297.1499938964844,293.1499938964844,0.0308098383247852,-5386.08984375,304.1510314941406,0.4621389806270599,0.0711261183023452,0.3407482802867889,291.0679016113281,291.1499938964844,258.3881225585937,257.0292358398437,279.17236328125,293.27166748046875,291.06884765625,1.0,0.4174808263778686,0.6148151159286499,0.6148151159286499,1.0,1.0,-1.851886749267578,0.7486720085144043,1.1032146215438845,0.3220701217651367,0.0,0.0,0.7754160761833191,131.4434051513672,138.0,4.359731674194336,-22190.455078125,775.0113525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.869873046875,309.8253479003906,278.1499938964844,0.0,18000.0,313.1499938964844,25228.388671875,25560.0,0.0,0.0,0.4976186752319336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3117128610610962,1.311730146408081,-1.7284406567341648e-05,0.0,0.0005050196778029,0.0,0.0,287.5002746582031,0.0,0.0,0.0,0.751381516456604,4.0,0.0,1.0
557040,293.18511962890625,297.1499938964844,293.1499938964844,0.1027869060635566,-2343.405029296875,304.1512756347656,0.6259046196937561,0.1602773070335388,0.1482516378164291,293.3695678710937,297.1499938964844,293.1499938964844,0.0158002618700265,-815.2191772460938,304.12091064453125,0.392847329378128,0.050000000745058,0.0517427809536457,293.22686767578125,297.1499938964844,293.1499938964844,0.4603517055511474,-5986.845703125,304.157470703125,0.9318469166755676,0.5386222004890442,0.3785681128501892,293.2545471191406,297.1499938964844,293.1499938964844,0.5894979238510132,-9844.9453125,304.13525390625,0.9942703247070312,0.6565297245979309,0.6235781311988831,293.1631774902344,297.1499938964844,293.1499938964844,0.0308098383247852,-5386.08984375,304.1510314941406,0.4621389806270599,0.0711261183023452,0.3407482802867889,291.0679016113281,291.1499938964844,258.3881225585937,257.0292358398437,279.17236328125,293.27166748046875,291.06884765625,1.0,0.4174808263778686,0.6148151159286499,0.6148151159286499,1.0,1.0,-1.851886749267578,0.7486720085144043,1.1032146215438845,0.3220701217651367,0.0,0.0,0.7754160761833191,131.4434051513672,138.0,4.359731674194336,-22190.455078125,775.0113525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.869873046875,309.8253479003906,278.1499938964844,0.0,18000.0,313.1499938964844,25228.388671875,25560.0,0.0,0.0,0.4976186752319336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3117128610610962,1.311730146408081,-1.7284406567341648e-05,0.0,0.0005050196778029,0.0,0.0,287.5002746582031,0.0,0.0,0.0,0.751381516456604,4.0,0.0,1.0
557100,293.183837890625,297.1499938964844,293.1499938964844,0.1026374399662017,-2340.570556640625,304.1513366699219,0.6242677569389343,0.1600841581821441,0.1481365710496902,293.37017822265625,297.1499938964844,293.1499938964844,0.0156779531389474,-812.8571166992188,304.0785827636719,0.3914867341518402,0.050000000745058,0.0517882592976093,293.22705078125,297.1499938964844,293.1499938964844,0.4591621160507202,-5974.384765625,304.15826416015625,0.9284892678260804,0.5376139879226685,0.3779220879077911,293.25762939453125,297.1499938964844,293.1499938964844,0.5875059366226196,-9814.716796875,304.1415405273437,0.9915461540222168,0.6545968055725098,0.6216406226158142,293.1636047363281,297.1499938964844,293.1499938964844,0.0306396018713712,-5371.12890625,304.1511535644531,0.4594878256320953,0.0708746835589408,0.339946985244751,291.0737609863281,291.1499938964844,258.4134521484375,257.0497436523437,279.1726989746094,293.2735900878906,291.0743713378906,1.0,0.4183225631713867,0.615977942943573,0.615977942943573,1.0,1.0,-1.847735047340393,0.7475791573524475,1.1001559495925903,0.3219565153121948,0.0,0.0,0.7798940539360046,133.01040649414062,138.0,8.986520767211914,-22151.7578125,776.5890502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7628173828125,309.7660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,25260.65234375,24480.0,0.0,0.0,0.4973587989807129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3250316381454468,1.3250491619110107,-1.750495721353218e-05,0.0,0.0005047559388913,0.0,0.0,294.7588806152344,0.0,0.0,0.0,0.7424746155738831,4.0,0.0,1.0
557160,293.1825561523437,297.1499938964844,293.1499938964844,0.1026597470045089,-2341.22216796875,304.1510314941406,0.6227080821990967,0.1599067151546478,0.1480301916599273,293.3724975585937,297.1499938964844,293.1499938964844,0.0155834397301077,-811.6726684570312,304.03173828125,0.3902309536933899,0.050000000745058,0.0518517568707466,293.2271728515625,297.1499938964844,293.1499938964844,0.4586834609508514,-5969.87939453125,304.1576232910156,0.9252623915672302,0.5366114377975464,0.3772720992565155,293.25927734375,297.1499938964844,293.1499938964844,0.5866358280181885,-9801.2919921875,304.14459228515625,0.9889585375785828,0.6529093980789185,0.620013952255249,293.1640319824219,297.1499938964844,293.1499938964844,0.0305384714156389,-5363.3984375,304.151123046875,0.4569329023361206,0.0706201642751693,0.3391128182411194,291.0614929199219,291.1499938964844,258.4384155273437,257.0700378417969,279.1728515625,293.2754211425781,291.0599060058594,1.0,0.4191649854183197,0.61713045835495,0.61713045835495,1.0,1.0,-1.8439477682113647,0.7466340661048889,1.0973137617111206,0.3219103813171386,0.0,0.0,0.786859929561615,134.53245544433594,141.0,-14.30858039855957,-22046.59375,778.3076782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.674072265625,309.6816101074219,278.1499938964844,0.0,18000.0,313.1499938964844,24378.3984375,24480.0,0.0,0.0,0.497111976146698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.320150375366211,1.3201675415039062,-1.72270301845856e-05,0.0,0.0005045054713264,0.0,0.0,289.7279663085937,0.0,0.0,0.0,0.7529804706573486,4.0,0.0,1.0
557220,293.17999267578125,297.1499938964844,293.1499938964844,0.1024451181292533,-2337.15478515625,304.15106201171875,0.6197410821914673,0.1596029698848724,0.1478605270385742,293.380859375,297.1499938964844,293.1499938964844,0.0153122199699282,-806.5082397460938,303.927978515625,0.3877331018447876,0.050000000745058,0.0519762001931667,293.2273864746094,297.1499938964844,293.1499938964844,0.4564463198184967,-5946.52197265625,304.15887451171875,0.9190848469734192,0.5346159338951111,0.37598317861557,293.2605895996094,297.1499938964844,293.1499938964844,0.5835498571395874,-9756.3076171875,304.15155029296875,0.9839214086532592,0.6498700976371765,0.6172084808349609,293.1648254394531,297.1499938964844,293.1499938964844,0.0301914848387241,-5333.03759765625,304.1513366699219,0.4520197212696075,0.0701003074645996,0.3373880982398987,291.06805419921875,291.1499938964844,258.48736572265625,257.1098327636719,279.1729431152344,293.27947998046875,291.0690612792969,1.0,0.4208589196205139,0.6194308400154114,0.6194308400154114,1.0,1.0,-1.8369059562683103,0.7449539303779602,1.0919519662857056,0.3219099938869476,0.0,0.0,0.7977429628372192,137.52499389648438,144.0,8.316879272460938,-22016.26953125,781.98291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5107727050781,309.60870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,24193.083984375,24480.0,0.0,0.0,0.4969794452190399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3488612174987793,1.3488788604736328,-1.7650452718953602e-05,0.0,0.000504370953422,0.0,0.0,304.96112060546875,0.0,0.0,0.0,0.7657474875450134,4.0,0.0,1.0
557280,293.17999267578125,297.1499938964844,293.1499938964844,0.1024451181292533,-2337.15478515625,304.15106201171875,0.6197410821914673,0.1596029698848724,0.1478605270385742,293.380859375,297.1499938964844,293.1499938964844,0.0153122199699282,-806.5082397460938,303.927978515625,0.3877331018447876,0.050000000745058,0.0519762001931667,293.2273864746094,297.1499938964844,293.1499938964844,0.4564463198184967,-5946.52197265625,304.15887451171875,0.9190848469734192,0.5346159338951111,0.37598317861557,293.2605895996094,297.1499938964844,293.1499938964844,0.5835498571395874,-9756.3076171875,304.15155029296875,0.9839214086532592,0.6498700976371765,0.6172084808349609,293.1648254394531,297.1499938964844,293.1499938964844,0.0301914848387241,-5333.03759765625,304.1513366699219,0.4520197212696075,0.0701003074645996,0.3373880982398987,291.06805419921875,291.1499938964844,258.48736572265625,257.1098327636719,279.1729431152344,293.27947998046875,291.0690612792969,1.0,0.4208589196205139,0.6194308400154114,0.6194308400154114,1.0,1.0,-1.8369059562683103,0.7449539303779602,1.0919519662857056,0.3219099938869476,0.0,0.0,0.7977429628372192,137.52499389648438,144.0,8.316879272460938,-22016.26953125,781.98291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5107727050781,309.60870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,24193.083984375,24480.0,0.0,0.0,0.4969794452190399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3488612174987793,1.3488788604736328,-1.7650452718953602e-05,0.0,0.000504370953422,0.0,0.0,304.96112060546875,0.0,0.0,0.0,0.7657474875450134,4.0,0.0,1.0
557340,293.1773986816406,297.1499938964844,293.1499938964844,0.1022160872817039,-2332.71533203125,304.1510925292969,0.6168959140777588,0.1593663841485977,0.1477503627538681,293.3924255371094,297.1499938964844,293.1499938964844,0.015005282126367,-800.1951293945312,303.81365966796875,0.3852972090244293,0.050000000745058,0.0521001927554607,293.22760009765625,297.1499938964844,293.1499938964844,0.4538820683956146,-5919.75244140625,304.16015625,0.9131816029548644,0.5326092839241028,0.3746865391731262,293.260986328125,297.1499938964844,293.1499938964844,0.580101728439331,-9707.8388671875,304.1567077636719,0.9788435697555542,0.6469899415969849,0.6146112084388733,293.1656494140625,297.1499938964844,293.1499938964844,0.0298011992126703,-5298.31103515625,304.15155029296875,0.4472692012786865,0.0695592388510704,0.3355741798877716,291.0832214355469,291.1499938964844,258.5349426269531,257.1485595703125,279.1731262207031,293.28436279296875,291.0841979980469,1.0,0.4225609004497528,0.6217513680458069,0.6217513680458069,1.0,1.0,-1.830068826675415,0.7433440685272217,1.0867247581481934,0.3219352960586548,0.0,0.0,0.8056252002716064,140.51156616210938,147.0,17.45158576965332,-21970.298828125,785.7647094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3663024902344,309.5376892089844,278.1499938964844,0.0,18000.0,313.1499938964844,24236.240234375,23400.0,0.0,0.0,0.4972807466983795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3717889785766602,1.3718069791793823,-1.803900522645563e-05,0.0,0.0005046767182648,0.0,0.0,318.0848999023437,0.0,0.0,0.0,0.7612860202789307,4.0,0.0,1.0
557400,293.1773986816406,297.1499938964844,293.1499938964844,0.1022160872817039,-2332.71533203125,304.1510925292969,0.6168959140777588,0.1593663841485977,0.1477503627538681,293.3924255371094,297.1499938964844,293.1499938964844,0.015005282126367,-800.1951293945312,303.81365966796875,0.3852972090244293,0.050000000745058,0.0521001927554607,293.22760009765625,297.1499938964844,293.1499938964844,0.4538820683956146,-5919.75244140625,304.16015625,0.9131816029548644,0.5326092839241028,0.3746865391731262,293.260986328125,297.1499938964844,293.1499938964844,0.580101728439331,-9707.8388671875,304.1567077636719,0.9788435697555542,0.6469899415969849,0.6146112084388733,293.1656494140625,297.1499938964844,293.1499938964844,0.0298011992126703,-5298.31103515625,304.15155029296875,0.4472692012786865,0.0695592388510704,0.3355741798877716,291.0832214355469,291.1499938964844,258.5349426269531,257.1485595703125,279.1731262207031,293.28436279296875,291.0841979980469,1.0,0.4225609004497528,0.6217513680458069,0.6217513680458069,1.0,1.0,-1.830068826675415,0.7433440685272217,1.0867247581481934,0.3219352960586548,0.0,0.0,0.8056252002716064,140.51156616210938,147.0,17.45158576965332,-21970.298828125,785.7647094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3663024902344,309.5376892089844,278.1499938964844,0.0,18000.0,313.1499938964844,24236.240234375,23400.0,0.0,0.0,0.4972807466983795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3717889785766602,1.3718069791793823,-1.803900522645563e-05,0.0,0.0005046767182648,0.0,0.0,318.0848999023437,0.0,0.0,0.0,0.7612860202789307,4.0,0.0,1.0
557460,293.1747741699219,297.1499938964844,293.1499938964844,0.1022372916340828,-2333.264892578125,304.15069580078125,0.61415034532547,0.1592048108577728,0.1477060765028,293.4058532714844,297.1499938964844,293.1499938964844,0.0147162741050124,-794.7122192382812,303.69024658203125,0.3829311728477478,0.050000000745058,0.0522243045270442,293.22772216796875,297.1499938964844,293.1499938964844,0.4521712958812713,-5902.5244140625,304.1596984863281,0.90760999917984,0.5306230783462524,0.3733986914157867,293.2608337402344,297.1499938964844,293.1499938964844,0.5776904225349426,-9675.1494140625,304.1585693359375,0.9736804366111756,0.6442055106163025,0.6121102571487427,293.1664733886719,297.1499938964844,293.1499938964844,0.0294868145138025,-5270.990234375,304.15155029296875,0.4426558911800384,0.0689944252371788,0.3336546719074249,291.0758361816406,291.1499938964844,258.5810546875,257.1862487792969,279.1733093261719,293.2899169921875,291.0769348144531,1.0,0.4242665469646454,0.6240925788879395,0.6240925788879395,1.0,1.0,-1.823310375213623,0.7417485117912292,1.0815619230270386,0.3219562470912933,0.0,0.0,0.8162766098976135,143.5036163330078,150.0,4.749677658081055,-21867.36328125,789.5870361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.272705078125,309.4660339355469,278.1499938964844,0.0,18000.0,313.1499938964844,23220.52734375,23400.0,0.0,0.0,0.4975490868091583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3732192516326904,1.3732370138168335,-1.783314291969873e-05,0.0,0.0005049490719102,0.0,0.0,316.0498962402344,0.0,0.0,0.0,0.7744809985160828,4.0,0.0,1.0
557520,293.1747741699219,297.1499938964844,293.1499938964844,0.1022372916340828,-2333.264892578125,304.15069580078125,0.61415034532547,0.1592048108577728,0.1477060765028,293.4058532714844,297.1499938964844,293.1499938964844,0.0147162741050124,-794.7122192382812,303.69024658203125,0.3829311728477478,0.050000000745058,0.0522243045270442,293.22772216796875,297.1499938964844,293.1499938964844,0.4521712958812713,-5902.5244140625,304.1596984863281,0.90760999917984,0.5306230783462524,0.3733986914157867,293.2608337402344,297.1499938964844,293.1499938964844,0.5776904225349426,-9675.1494140625,304.1585693359375,0.9736804366111756,0.6442055106163025,0.6121102571487427,293.1664733886719,297.1499938964844,293.1499938964844,0.0294868145138025,-5270.990234375,304.15155029296875,0.4426558911800384,0.0689944252371788,0.3336546719074249,291.0758361816406,291.1499938964844,258.5810546875,257.1862487792969,279.1733093261719,293.2899169921875,291.0769348144531,1.0,0.4242665469646454,0.6240925788879395,0.6240925788879395,1.0,1.0,-1.823310375213623,0.7417485117912292,1.0815619230270386,0.3219562470912933,0.0,0.0,0.8162766098976135,143.5036163330078,150.0,4.749677658081055,-21867.36328125,789.5870361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.272705078125,309.4660339355469,278.1499938964844,0.0,18000.0,313.1499938964844,23220.52734375,23400.0,0.0,0.0,0.4975490868091583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3732192516326904,1.3732370138168335,-1.783314291969873e-05,0.0,0.0005049490719102,0.0,0.0,316.0498962402344,0.0,0.0,0.0,0.7744809985160828,4.0,0.0,1.0
557580,293.17218017578125,297.1499938964844,293.1499938964844,0.1020714342594146,-2329.906005859375,304.1507568359375,0.611477255821228,0.1591056585311889,0.147721990942955,293.42022705078125,297.1499938964844,293.1499938964844,0.0143784480169415,-787.1002807617188,303.56103515625,0.3806290030479431,0.050000000745058,0.0523487403988838,293.2278137207031,297.1499938964844,293.1499938964844,0.449417382478714,-5873.70849609375,304.1610412597656,0.9024271368980408,0.5286304354667664,0.3721139132976532,293.26055908203125,297.1499938964844,293.1499938964844,0.5739409327507019,-9623.9150390625,304.16192626953125,0.9684219360351562,0.6414526700973511,0.609656810760498,293.16729736328125,297.1499938964844,293.1499938964844,0.0290086511522531,-5231.54541015625,304.15185546875,0.4381857812404632,0.0684089288115501,0.3316397070884704,291.0959777832031,291.1499938964844,258.62567138671875,257.22283935546875,279.17352294921875,293.2960205078125,291.09735107421875,1.0,0.4259719550609588,0.6264546513557434,0.6264546513557434,1.0,1.0,-1.8165709972381592,0.7401399612426758,1.0764310359954834,0.3219594359397888,0.0,0.0,0.8221679925918579,146.5049285888672,153.0,21.64651679992676,-21840.189453125,793.412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1978759765625,309.4434509277344,278.1499938964844,0.0,18000.0,313.1499938964844,23225.57421875,23400.0,0.0,0.0,0.4979630410671234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3905267715454102,1.390544891357422,-1.812475238693878e-05,0.0,0.000505369156599,0.0,0.0,326.12518310546875,0.0,0.0,0.0,0.7823549509048462,4.0,0.0,1.0
