time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557640,293.17218017578125,297.1499938964844,293.1499938964844,0.1020714342594146,-2329.906005859375,304.1507568359375,0.611477255821228,0.1591056585311889,0.147721990942955,293.42022705078125,297.1499938964844,293.1499938964844,0.0143784480169415,-787.1002807617188,303.56103515625,0.3806290030479431,0.050000000745058,0.0523487403988838,293.2278137207031,297.1499938964844,293.1499938964844,0.449417382478714,-5873.70849609375,304.1610412597656,0.9024271368980408,0.5286304354667664,0.3721139132976532,293.26055908203125,297.1499938964844,293.1499938964844,0.5739409327507019,-9623.9150390625,304.16192626953125,0.9684219360351562,0.6414526700973511,0.609656810760498,293.16729736328125,297.1499938964844,293.1499938964844,0.0290086511522531,-5231.54541015625,304.15185546875,0.4381857812404632,0.0684089288115501,0.3316397070884704,291.0959777832031,291.1499938964844,258.62567138671875,257.22283935546875,279.17352294921875,293.2960205078125,291.09735107421875,1.0,0.4259719550609588,0.6264546513557434,0.6264546513557434,1.0,1.0,-1.8165709972381592,0.7401399612426758,1.0764310359954834,0.3219594359397888,0.0,0.0,0.8221679925918579,146.5049285888672,153.0,21.64651679992676,-21840.189453125,793.412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1978759765625,309.4434509277344,278.1499938964844,0.0,18000.0,313.1499938964844,23225.57421875,23400.0,0.0,0.0,0.4979630410671234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3905267715454102,1.390544891357422,-1.812475238693878e-05,0.0,0.000505369156599,0.0,0.0,326.12518310546875,0.0,0.0,0.0,0.7823549509048462,4.0,0.0,1.0
557700,293.1708679199219,297.1499938964844,293.1499938964844,0.1020023450255394,-2328.48095703125,304.1507263183594,0.6101632118225098,0.1590771675109863,0.1477493643760681,293.4276428222656,297.1499938964844,293.1499938964844,0.0142071200534701,-783.1227416992188,303.4942321777344,0.3795007765293121,0.050000000745058,0.0524111092090606,293.2279052734375,297.1499938964844,293.1499938964844,0.4480172395706177,-5859.1044921875,304.1615905761719,0.8999436497688293,0.5276323556900024,0.3714690208435058,293.2604064941406,297.1499938964844,293.1499938964844,0.5720236301422119,-9597.9755859375,304.1632385253906,0.9657561182975768,0.6400846838951111,0.608436644077301,293.167724609375,297.1499938964844,293.1499938964844,0.0285021718591451,-5214.36328125,304.1523742675781,0.4360063672065735,0.0681085139513015,0.3305988609790802,291.1063537597656,291.1499938964844,258.6473999023437,257.24072265625,279.1736145019531,293.2992553710937,291.1077575683594,1.0,0.4268228113651275,0.6276428699493408,0.6276428699493408,1.0,1.0,-1.8131895065307613,0.7393220067024231,1.0738675594329834,0.3219493329524994,0.0,0.0,0.8240252733230591,148.0093536376953,153.0,25.006690979003903,-21821.158203125,795.3126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16851806640625,309.4340209960937,278.1499938964844,0.0,18000.0,313.1499938964844,23257.5078125,22320.0,0.0,0.0,0.4981920421123504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3966983556747437,1.396716594696045,-1.8236432879348285e-05,0.0,0.000505601579789,0.0,0.0,329.8594055175781,0.0,0.0,0.0,0.7702093720436096,4.0,0.0,1.0
557760,293.16961669921875,297.1499938964844,293.1499938964844,0.1020935028791427,-2330.306640625,304.1504211425781,0.6088773012161255,0.1590625941753387,0.1477889865636825,293.43511962890625,297.1499938964844,293.1499938964844,0.0140574155375361,-780.0807495117188,303.4252014160156,0.3783890008926391,0.050000000745058,0.0524734891951084,293.2279052734375,297.1499938964844,293.1499938964844,0.4472637474536896,-5851.76025390625,304.16082763671875,0.8974905014038086,0.5266409516334534,0.3708255290985107,293.2601623535156,297.1499938964844,293.1499938964844,0.5709075927734375,-9583.7060546875,304.162841796875,0.9630741477012634,0.6387312412261963,0.6072248220443726,293.1681213378906,297.1499938964844,293.1499938964844,0.0285309087485075,-5205.89794921875,304.1519470214844,0.4338696300983429,0.0678050816059112,0.3295406699180603,291.1004638671875,291.1499938964844,258.6687316894531,257.2583312988281,279.1737060546875,293.3025817871094,291.0994567871094,1.0,0.4276723563671112,0.6288334727287292,0.6288334727287292,1.0,1.0,-1.8098136186599727,0.7384997010231018,1.071313977241516,0.3219325840473175,0.0,0.0,0.8277535438537598,149.51434326171875,156.0,1.6019293069839478,-21729.681640625,797.2083740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1567687988281,309.3977355957031,278.1499938964844,0.0,18000.0,313.1499938964844,22422.236328125,22320.0,0.0,0.0,0.4982869923114776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381711483001709,1.381729245185852,-1.779467856977135e-05,0.0,0.0005056979716755,0.0,0.0,318.697021484375,0.0,0.0,0.0,0.7760273814201355,4.0,0.0,1.0
557820,293.1671142578125,297.1499938964844,293.1499938964844,0.1020614877343177,-2329.501953125,304.1503601074219,0.6063956618309021,0.1590736955404281,0.1479055881500244,293.4501647949219,297.1499938964844,293.1499938964844,0.0137198502197861,-772.0431518554688,303.28466796875,0.3762159049510956,0.050000000745058,0.0525981672108173,293.2279052734375,297.1499938964844,293.1499938964844,0.4447290301322937,-5825.4111328125,304.1614990234375,0.8926875591278076,0.5246703028678894,0.369552880525589,293.25958251953125,297.1499938964844,293.1499938964844,0.5673917531967163,-9536.5625,304.1644592285156,0.9576857089996338,0.6360576152801514,0.6048427224159241,293.1689147949219,297.1499938964844,293.1499938964844,0.0279260352253913,-5156.77880859375,304.1522216796875,0.4297236204147339,0.0671858265995979,0.3273695111274719,291.114013671875,291.1499938964844,258.710205078125,257.2926940917969,279.1737976074219,293.30938720703125,291.11553955078125,1.0,0.4293682873249054,0.6312173008918762,0.6312173008918762,1.0,1.0,-1.803107976913452,0.7368525862693787,1.0662554502487185,0.3218836784362793,0.0,0.0,0.8320302367210388,152.52365112304688,159.0,19.87110710144043,-21711.46875,801.0046997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1478576660156,309.4167785644531,278.1499938964844,0.0,18000.0,313.1499938964844,22241.33984375,22320.0,0.0,0.0,0.4983694553375244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3908852338790894,1.390903115272522,-1.790822352631949e-05,0.0,0.0005057816160842,0.0,0.0,323.5296936035156,0.0,0.0,0.0,0.7799481153488159,4.0,0.0,1.0
557880,293.1671142578125,297.1499938964844,293.1499938964844,0.1020614877343177,-2329.501953125,304.1503601074219,0.6063956618309021,0.1590736955404281,0.1479055881500244,293.4501647949219,297.1499938964844,293.1499938964844,0.0137198502197861,-772.0431518554688,303.28466796875,0.3762159049510956,0.050000000745058,0.0525981672108173,293.2279052734375,297.1499938964844,293.1499938964844,0.4447290301322937,-5825.4111328125,304.1614990234375,0.8926875591278076,0.5246703028678894,0.369552880525589,293.25958251953125,297.1499938964844,293.1499938964844,0.5673917531967163,-9536.5625,304.1644592285156,0.9576857089996338,0.6360576152801514,0.6048427224159241,293.1689147949219,297.1499938964844,293.1499938964844,0.0279260352253913,-5156.77880859375,304.1522216796875,0.4297236204147339,0.0671858265995979,0.3273695111274719,291.114013671875,291.1499938964844,258.710205078125,257.2926940917969,279.1737976074219,293.30938720703125,291.11553955078125,1.0,0.4293682873249054,0.6312173008918762,0.6312173008918762,1.0,1.0,-1.803107976913452,0.7368525862693787,1.0662554502487185,0.3218836784362793,0.0,0.0,0.8320302367210388,152.52365112304688,159.0,19.87110710144043,-21711.46875,801.0046997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1478576660156,309.4167785644531,278.1499938964844,0.0,18000.0,313.1499938964844,22241.33984375,22320.0,0.0,0.0,0.4983694553375244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3908852338790894,1.390903115272522,-1.790822352631949e-05,0.0,0.0005057816160842,0.0,0.0,323.5296936035156,0.0,0.0,0.0,0.7799481153488159,4.0,0.0,1.0
557940,293.164794921875,297.1499938964844,293.1499938964844,0.1019856929779052,-2327.764892578125,304.1503601074219,0.6040003895759583,0.1591101288795471,0.1480536460876464,293.4652099609375,297.1499938964844,293.1499938964844,0.0133711611852049,-763.170654296875,303.1399841308594,0.374102234840393,0.050000000745058,0.052723079919815,293.2279357910156,297.1499938964844,293.1499938964844,0.4418697357177734,-5795.5595703125,304.16241455078125,0.8879919052124023,0.5226914882659912,0.3682754933834076,293.259033203125,297.1499938964844,293.1499938964844,0.5634586811065674,-9483.8603515625,304.1661682128906,0.952247679233551,0.6333933472633362,0.6024719476699829,293.1696472167969,297.1499938964844,293.1499938964844,0.0275812018662691,-5112.703125,304.1520690917969,0.4257481396198272,0.0665549263358116,0.3251433074474334,291.1368103027344,291.1499938964844,258.75,257.325927734375,279.1737365722656,293.31591796875,291.1382751464844,1.0,0.4310567677021026,0.633587121963501,0.633587121963501,1.0,1.0,-1.7963824272155762,0.7351555824279785,1.0612268447875977,0.3217860162258148,0.0,0.0,0.832247257232666,155.53900146484375,162.0,27.99084854125977,-21677.927734375,804.7621459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1498718261719,309.4344787597656,278.1499938964844,0.0,18000.0,313.1499938964844,22292.166015625,21240.0,0.0,0.0,0.4983583390712738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3945502042770386,1.3945682048797607,-1.7981708879233338e-05,0.0,0.0005057703820057,0.0,0.0,325.8283386230469,0.0,0.0,0.0,0.7666018009185791,4.0,0.0,1.0
558000,293.164794921875,297.1499938964844,293.1499938964844,0.1019856929779052,-2327.764892578125,304.1503601074219,0.6040003895759583,0.1591101288795471,0.1480536460876464,293.4652099609375,297.1499938964844,293.1499938964844,0.0133711611852049,-763.170654296875,303.1399841308594,0.374102234840393,0.050000000745058,0.052723079919815,293.2279357910156,297.1499938964844,293.1499938964844,0.4418697357177734,-5795.5595703125,304.16241455078125,0.8879919052124023,0.5226914882659912,0.3682754933834076,293.259033203125,297.1499938964844,293.1499938964844,0.5634586811065674,-9483.8603515625,304.1661682128906,0.952247679233551,0.6333933472633362,0.6024719476699829,293.1696472167969,297.1499938964844,293.1499938964844,0.0275812018662691,-5112.703125,304.1520690917969,0.4257481396198272,0.0665549263358116,0.3251433074474334,291.1368103027344,291.1499938964844,258.75,257.325927734375,279.1737365722656,293.31591796875,291.1382751464844,1.0,0.4310567677021026,0.633587121963501,0.633587121963501,1.0,1.0,-1.7963824272155762,0.7351555824279785,1.0612268447875977,0.3217860162258148,0.0,0.0,0.832247257232666,155.53900146484375,162.0,27.99084854125977,-21677.927734375,804.7621459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1498718261719,309.4344787597656,278.1499938964844,0.0,18000.0,313.1499938964844,22292.166015625,21240.0,0.0,0.0,0.4983583390712738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3945502042770386,1.3945682048797607,-1.7981708879233338e-05,0.0,0.0005057703820057,0.0,0.0,325.8283386230469,0.0,0.0,0.0,0.7666018009185791,4.0,0.0,1.0
558060,293.1626281738281,297.1499938964844,293.1499938964844,0.102158211171627,-2331.046142578125,304.14996337890625,0.6016805768013,0.1591750085353851,0.1482222378253936,293.4801330566406,297.1499938964844,293.1499938964844,0.0130541455000638,-755.5184936523438,302.98858642578125,0.3720501363277435,0.050000000745058,0.0528479777276515,293.2278137207031,297.1499938964844,293.1499938964844,0.440014511346817,-5776.92236328125,304.16143798828125,0.8834234476089478,0.5207369923591614,0.3670088350772857,293.2583312988281,297.1499938964844,293.1499938964844,0.5607795715332031,-9449.302734375,304.1653137207031,0.94680517911911,0.6307776570320129,0.6001362204551697,293.1703796386719,297.1499938964844,293.1499938964844,0.0272861830890178,-5078.40380859375,304.1518859863281,0.4219444692134857,0.0659137740731239,0.3228689730167389,291.1330871582031,291.1499938964844,258.7855224609375,257.3556823730469,279.17315673828125,293.3226318359375,291.1342163085937,1.0,0.4327374100685119,0.6358838677406311,0.6358838677406311,1.0,1.0,-1.7896784543991089,0.7334033250808716,1.0562751293182373,0.3215953707695007,0.0,0.0,0.8349225521087646,158.55413818359375,165.0,9.836323738098145,-21573.01953125,808.495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1901550292969,309.43682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,21298.234375,21240.0,0.0,0.0,0.4978817403316498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.373758316040039,1.3737757205963137,-1.7407410268788226e-05,0.0,0.0005052866763435,0.0,0.0,310.9464416503906,0.0,0.0,0.0,0.7694612741470337,4.0,0.0,1.0
558120,293.1626281738281,297.1499938964844,293.1499938964844,0.102158211171627,-2331.046142578125,304.14996337890625,0.6016805768013,0.1591750085353851,0.1482222378253936,293.4801330566406,297.1499938964844,293.1499938964844,0.0130541455000638,-755.5184936523438,302.98858642578125,0.3720501363277435,0.050000000745058,0.0528479777276515,293.2278137207031,297.1499938964844,293.1499938964844,0.440014511346817,-5776.92236328125,304.16143798828125,0.8834234476089478,0.5207369923591614,0.3670088350772857,293.2583312988281,297.1499938964844,293.1499938964844,0.5607795715332031,-9449.302734375,304.1653137207031,0.94680517911911,0.6307776570320129,0.6001362204551697,293.1703796386719,297.1499938964844,293.1499938964844,0.0272861830890178,-5078.40380859375,304.1518859863281,0.4219444692134857,0.0659137740731239,0.3228689730167389,291.1330871582031,291.1499938964844,258.7855224609375,257.3556823730469,279.17315673828125,293.3226318359375,291.1342163085937,1.0,0.4327374100685119,0.6358838677406311,0.6358838677406311,1.0,1.0,-1.7896784543991089,0.7334033250808716,1.0562751293182373,0.3215953707695007,0.0,0.0,0.8349225521087646,158.55413818359375,165.0,9.836323738098145,-21573.01953125,808.495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1901550292969,309.43682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,21298.234375,21240.0,0.0,0.0,0.4978817403316498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.373758316040039,1.3737757205963137,-1.7407410268788226e-05,0.0,0.0005052866763435,0.0,0.0,310.9464416503906,0.0,0.0,0.0,0.7694612741470337,4.0,0.0,1.0
558180,293.1605224609375,297.1499938964844,293.1499938964844,0.1021509543061256,-2330.60205078125,304.1499938964844,0.5994579792022705,0.1592806130647659,0.1484261602163314,293.4949035644531,297.1499938964844,293.1499938964844,0.0127104967832565,-746.1317749023438,302.8349304199219,0.370057463645935,0.050000000745058,0.0529728606343269,293.22772216796875,297.1499938964844,293.1499938964844,0.4372866749763489,-5748.4345703125,304.16217041015625,0.8789790868759155,0.5187846422195435,0.3657505810260772,293.2575988769531,297.1499938964844,293.1499938964844,0.5570206046104431,-9399.1162109375,304.1664733886719,0.9413811564445496,0.6281813383102417,0.5978310704231262,293.1710205078125,297.1499938964844,293.1499938964844,0.0268867276608943,-5034.154296875,304.15191650390625,0.4183038771152496,0.0652636066079139,0.3205535411834717,291.1533508300781,291.1499938964844,258.81451416015625,257.3799133300781,279.17193603515625,293.3295593261719,291.1547241210937,1.0,0.434411346912384,0.6380207538604736,0.6380207538604736,1.0,1.0,-1.7830144166946411,0.7315630316734314,1.051451325416565,0.3212459087371826,0.0,0.0,0.8331441283226013,161.5686798095703,168.0,22.994112014770508,-21543.970703125,812.21826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2334289550781,309.4795227050781,278.1499938964844,0.0,18000.0,313.1499938964844,21279.251953125,21240.0,0.0,0.0,0.4972012042999267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3716471195220947,1.3716645240783691,-1.7367920008837245e-05,0.0,0.0005045960424467,0.0,0.0,309.6887512207031,0.0,0.0,0.0,0.7683075666427612,4.0,0.0,1.0
558240,293.1605224609375,297.1499938964844,293.1499938964844,0.1021509543061256,-2330.60205078125,304.1499938964844,0.5994579792022705,0.1592806130647659,0.1484261602163314,293.4949035644531,297.1499938964844,293.1499938964844,0.0127104967832565,-746.1317749023438,302.8349304199219,0.370057463645935,0.050000000745058,0.0529728606343269,293.22772216796875,297.1499938964844,293.1499938964844,0.4372866749763489,-5748.4345703125,304.16217041015625,0.8789790868759155,0.5187846422195435,0.3657505810260772,293.2575988769531,297.1499938964844,293.1499938964844,0.5570206046104431,-9399.1162109375,304.1664733886719,0.9413811564445496,0.6281813383102417,0.5978310704231262,293.1710205078125,297.1499938964844,293.1499938964844,0.0268867276608943,-5034.154296875,304.15191650390625,0.4183038771152496,0.0652636066079139,0.3205535411834717,291.1533508300781,291.1499938964844,258.81451416015625,257.3799133300781,279.17193603515625,293.3295593261719,291.1547241210937,1.0,0.434411346912384,0.6380207538604736,0.6380207538604736,1.0,1.0,-1.7830144166946411,0.7315630316734314,1.051451325416565,0.3212459087371826,0.0,0.0,0.8331441283226013,161.5686798095703,168.0,22.994112014770508,-21543.970703125,812.21826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2334289550781,309.4795227050781,278.1499938964844,0.0,18000.0,313.1499938964844,21279.251953125,21240.0,0.0,0.0,0.4972012042999267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3716471195220947,1.3716645240783691,-1.7367920008837245e-05,0.0,0.0005045960424467,0.0,0.0,309.6887512207031,0.0,0.0,0.0,0.7683075666427612,4.0,0.0,1.0
558300,293.15948486328125,297.1499938964844,293.1499938964844,0.1021631956100463,-2330.68359375,304.14996337890625,0.5983837842941284,0.1593497395515442,0.1485424935817718,293.5022277832031,297.1499938964844,293.1499938964844,0.012540110386908,-741.3468017578125,302.7565002441406,0.369081974029541,0.050000000745058,0.0530353486537933,293.2276916503906,297.1499938964844,293.1499938964844,0.4359356462955475,-5734.36083984375,304.16241455078125,0.8767984509468079,0.5178090333938599,0.3651206493377685,293.2572326660156,297.1499938964844,293.1499938964844,0.5551578998565674,-9374.33984375,304.1668701171875,0.9386783242225648,0.626889169216156,0.5966823101043701,293.1713562011719,297.1499938964844,293.1499938964844,0.0266326032578945,-5012.0361328125,304.15203857421875,0.4165384471416473,0.0649350509047508,0.3193804919719696,291.1631164550781,291.1499938964844,258.82666015625,257.3900451660156,279.1711730957031,293.3330993652344,291.16436767578125,1.0,0.4352453052997589,0.6390228867530823,0.6390228867530823,1.0,1.0,-1.7796849012374878,0.7306026816368103,1.0490821599960327,0.3210066854953766,0.0,0.0,0.831287145614624,163.07672119140625,168.0,24.595264434814453,-21522.353515625,814.068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.255615234375,309.4974975585937,278.1499938964844,0.0,18000.0,313.1499938964844,21302.79296875,20160.0,0.0,0.0,0.4967903196811676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3687121868133545,1.3687294721603394,-1.7324404325336218e-05,0.0,0.0005041789845563,0.0,0.0,308.0863037109375,0.0,0.0,0.0,0.7519213557243347,4.0,0.0,1.0
558360,293.1584777832031,297.1499938964844,293.1499938964844,0.1023482009768486,-2334.271728515625,304.1496276855469,0.5973360538482666,0.1594306230545044,0.1486689150333404,293.5094909667969,297.1499938964844,293.1499938964844,0.0123888179659843,-737.5269775390625,302.675048828125,0.3681208491325378,0.050000000745058,0.0530978143215179,293.22760009765625,297.1499938964844,293.1499938964844,0.4352788627147674,-5728.103515625,304.16131591796875,0.8746489882469177,0.5168416500091553,0.3644931316375732,293.2568359375,297.1499938964844,293.1499938964844,0.5541620850563049,-9362.1376953125,304.1655578613281,0.9359906315803528,0.6256107687950134,0.5955407023429871,293.1716613769531,297.1499938964844,293.1499938964844,0.026459451764822,-4996.9736328125,304.1519775390625,0.4148071706295013,0.0646045431494712,0.3181975483894348,291.1551513671875,291.1499938964844,258.8373413085937,257.3989562988281,279.1703491210937,293.336669921875,291.1536560058594,1.0,0.4360774755477905,0.6399776339530945,0.6399776339530945,1.0,1.0,-1.7763671875,0.729619562625885,1.0467475652694702,0.3207260370254516,0.0,0.0,0.8315588235855103,164.5841827392578,171.0,-2.393796920776367,-21422.333984375,815.9165649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.290771484375,309.48211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,20470.59765625,20160.0,0.0,0.0,0.4961943626403808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3442221879959106,1.3442389965057373,-1.673274891800247e-05,0.0,0.0005035742069594,0.0,0.0,292.12017822265625,0.0,0.0,0.0,0.7532382011413574,4.0,0.0,1.0
558420,293.15643310546875,297.1499938964844,293.1499938964844,0.1025189161300659,-2337.30322265625,304.14947509765625,0.5953249931335449,0.1596268564462661,0.1489533185958862,293.5238342285156,297.1499938964844,293.1499938964844,0.0120636709034442,-728.2420043945312,302.511474609375,0.3662430942058563,0.050000000745058,0.0532225221395492,293.22735595703125,297.1499938964844,293.1499938964844,0.4330666661262512,-5705.22998046875,304.1612854003906,0.870455801486969,0.5149254202842712,0.3632564544677734,293.25592041015625,297.1499938964844,293.1499938964844,0.5510694980621338,-9321.3251953125,304.1656188964844,0.9306926131248474,0.6230882406234741,0.5932989716529846,293.1722412109375,297.1499938964844,293.1499938964844,0.0260244756937026,-4956.50439453125,304.15203857421875,0.4114400744438171,0.0639390796422958,0.3158089518547058,291.1617736816406,291.1499938964844,258.8545227050781,257.4132385253906,279.16851806640625,293.34393310546875,291.1628723144531,1.0,0.4377387464046478,0.6417390704154968,0.6417390704154968,1.0,1.0,-1.7698136568069458,0.7276052236557007,1.042208552360535,0.3200528919696808,0.0,0.0,0.8299307227134705,167.59442138671875,174.0,11.926336288452148,-21392.486328125,819.6345825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3607482910156,309.5385437011719,278.1499938964844,0.0,18000.0,313.1499938964844,20250.576171875,20160.0,0.0,0.0,0.4947870373725891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.337636947631836,1.3376535177230835,-1.6575746485614218e-05,0.0,0.0005021459655836,0.0,0.0,287.9272155761719,0.0,0.0,0.0,0.7498126029968262,4.0,0.0,1.0
558480,293.15643310546875,297.1499938964844,293.1499938964844,0.1025189161300659,-2337.30322265625,304.14947509765625,0.5953249931335449,0.1596268564462661,0.1489533185958862,293.5238342285156,297.1499938964844,293.1499938964844,0.0120636709034442,-728.2420043945312,302.511474609375,0.3662430942058563,0.050000000745058,0.0532225221395492,293.22735595703125,297.1499938964844,293.1499938964844,0.4330666661262512,-5705.22998046875,304.1612854003906,0.870455801486969,0.5149254202842712,0.3632564544677734,293.25592041015625,297.1499938964844,293.1499938964844,0.5510694980621338,-9321.3251953125,304.1656188964844,0.9306926131248474,0.6230882406234741,0.5932989716529846,293.1722412109375,297.1499938964844,293.1499938964844,0.0260244756937026,-4956.50439453125,304.15203857421875,0.4114400744438171,0.0639390796422958,0.3158089518547058,291.1617736816406,291.1499938964844,258.8545227050781,257.4132385253906,279.16851806640625,293.34393310546875,291.1628723144531,1.0,0.4377387464046478,0.6417390704154968,0.6417390704154968,1.0,1.0,-1.7698136568069458,0.7276052236557007,1.042208552360535,0.3200528919696808,0.0,0.0,0.8299307227134705,167.59442138671875,174.0,11.926336288452148,-21392.486328125,819.6345825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3607482910156,309.5385437011719,278.1499938964844,0.0,18000.0,313.1499938964844,20250.576171875,20160.0,0.0,0.0,0.4947870373725891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.337636947631836,1.3376535177230835,-1.6575746485614218e-05,0.0,0.0005021459655836,0.0,0.0,287.9272155761719,0.0,0.0,0.0,0.7498126029968262,4.0,0.0,1.0
558540,293.1544494628906,297.1499938964844,293.1499938964844,0.1026585772633552,-2339.6484375,304.1494140625,0.5934133529663086,0.1598659753799438,0.1492766886949539,293.5379638671875,297.1499938964844,293.1499938964844,0.0117331985384225,-718.2027587890625,302.34490966796875,0.364417016506195,0.050000000745058,0.0533473268151283,293.2271423339844,297.1499938964844,293.1499938964844,0.4305861294269562,-5679.3720703125,304.1616516113281,0.8663712739944458,0.5130070447921753,0.3620196580886841,293.25506591796875,297.1499938964844,293.1499938964844,0.5476508140563965,-9275.8720703125,304.16607666015625,0.9254841804504396,0.620574951171875,0.5910689234733582,293.1727600097656,297.1499938964844,293.1499938964844,0.025565342977643,-4912.91064453125,304.1521301269531,0.408168762922287,0.0632673203945159,0.3133929073810577,291.17694091796875,291.1499938964844,258.866455078125,257.423095703125,279.1666259765625,293.35137939453125,291.1778564453125,1.0,0.4393939673900604,0.6433085799217224,0.6433085799217224,1.0,1.0,-1.763288140296936,0.7254959344863892,1.0377922058105469,0.319225013256073,0.0,0.0,0.8252885937690735,170.60684204101562,177.0,17.674407958984375,-21346.123046875,823.3410034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4197082519531,309.580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,20267.419921875,19080.0,0.0,0.0,0.4932325482368469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3287293910980225,1.3287458419799805,-1.6435329598607495e-05,0.0,0.0005005683051422,0.0,0.0,283.1721496582031,0.0,0.0,0.0,0.7306073307991028,4.0,0.0,1.0
558600,293.1544494628906,297.1499938964844,293.1499938964844,0.1026585772633552,-2339.6484375,304.1494140625,0.5934133529663086,0.1598659753799438,0.1492766886949539,293.5379638671875,297.1499938964844,293.1499938964844,0.0117331985384225,-718.2027587890625,302.34490966796875,0.364417016506195,0.050000000745058,0.0533473268151283,293.2271423339844,297.1499938964844,293.1499938964844,0.4305861294269562,-5679.3720703125,304.1616516113281,0.8663712739944458,0.5130070447921753,0.3620196580886841,293.25506591796875,297.1499938964844,293.1499938964844,0.5476508140563965,-9275.8720703125,304.16607666015625,0.9254841804504396,0.620574951171875,0.5910689234733582,293.1727600097656,297.1499938964844,293.1499938964844,0.025565342977643,-4912.91064453125,304.1521301269531,0.408168762922287,0.0632673203945159,0.3133929073810577,291.17694091796875,291.1499938964844,258.866455078125,257.423095703125,279.1666259765625,293.35137939453125,291.1778564453125,1.0,0.4393939673900604,0.6433085799217224,0.6433085799217224,1.0,1.0,-1.763288140296936,0.7254959344863892,1.0377922058105469,0.319225013256073,0.0,0.0,0.8252885937690735,170.60684204101562,177.0,17.674407958984375,-21346.123046875,823.3410034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4197082519531,309.580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,20267.419921875,19080.0,0.0,0.0,0.4932325482368469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3287293910980225,1.3287458419799805,-1.6435329598607495e-05,0.0,0.0005005683051422,0.0,0.0,283.1721496582031,0.0,0.0,0.0,0.7306073307991028,4.0,0.0,1.0
558660,293.1524963378906,297.1499938964844,293.1499938964844,0.1030997261404991,-2348.048095703125,304.1488952636719,0.591606855392456,0.1601497381925583,0.1496393233537674,293.5518493652344,297.1499938964844,293.1499938964844,0.0114335473626852,-709.53125,302.1698913574219,0.3626452684402466,0.050000000745058,0.05347191542387,293.2268371582031,297.1499938964844,293.1499938964844,0.4292483329772949,-5666.2763671875,304.1600646972656,0.86241215467453,0.5111185908317566,0.3607971370220184,293.25408935546875,297.1499938964844,293.1499938964844,0.5456710457801819,-9251.06640625,304.1640930175781,0.9204209446907043,0.618110716342926,0.5888736248016357,293.1732482910156,297.1499938964844,293.1499938964844,0.0252053346484899,-4880.42236328125,304.15203857421875,0.4049593508243561,0.0625903904438018,0.3109503984451294,291.1616516113281,291.1499938964844,258.87359619140625,257.4289245605469,279.16473388671875,293.35894775390625,291.1620788574219,1.0,0.4410448670387268,0.644688069820404,0.644688069820404,1.0,1.0,-1.7568364143371582,0.7233169674873352,1.0335195064544678,0.3182671964168548,0.0,0.0,0.8249048590660095,173.6148223876953,180.0,-4.55553674697876,-21221.263671875,827.0537719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4980163574219,309.5912170410156,278.1499938964844,0.0,18000.0,313.1499938964844,19237.07421875,19080.0,0.0,0.0,0.4912140965461731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.298188090324402,1.2982038259506226,-1.571512439113576e-05,0.0,0.0004985198611393,0.0,0.0,264.4046630859375,0.0,0.0,0.0,0.7288379669189453,4.0,0.0,1.0
558720,293.1524963378906,297.1499938964844,293.1499938964844,0.1030997261404991,-2348.048095703125,304.1488952636719,0.591606855392456,0.1601497381925583,0.1496393233537674,293.5518493652344,297.1499938964844,293.1499938964844,0.0114335473626852,-709.53125,302.1698913574219,0.3626452684402466,0.050000000745058,0.05347191542387,293.2268371582031,297.1499938964844,293.1499938964844,0.4292483329772949,-5666.2763671875,304.1600646972656,0.86241215467453,0.5111185908317566,0.3607971370220184,293.25408935546875,297.1499938964844,293.1499938964844,0.5456710457801819,-9251.06640625,304.1640930175781,0.9204209446907043,0.618110716342926,0.5888736248016357,293.1732482910156,297.1499938964844,293.1499938964844,0.0252053346484899,-4880.42236328125,304.15203857421875,0.4049593508243561,0.0625903904438018,0.3109503984451294,291.1616516113281,291.1499938964844,258.87359619140625,257.4289245605469,279.16473388671875,293.35894775390625,291.1620788574219,1.0,0.4410448670387268,0.644688069820404,0.644688069820404,1.0,1.0,-1.7568364143371582,0.7233169674873352,1.0335195064544678,0.3182671964168548,0.0,0.0,0.8249048590660095,173.6148223876953,180.0,-4.55553674697876,-21221.263671875,827.0537719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4980163574219,309.5912170410156,278.1499938964844,0.0,18000.0,313.1499938964844,19237.07421875,19080.0,0.0,0.0,0.4912140965461731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.298188090324402,1.2982038259506226,-1.571512439113576e-05,0.0,0.0004985198611393,0.0,0.0,264.4046630859375,0.0,0.0,0.0,0.7288379669189453,4.0,0.0,1.0
558780,293.15057373046875,297.1499938964844,293.1499938964844,0.1033446863293647,-2352.3818359375,304.1488647460937,0.589901328086853,0.1604745686054229,0.1500400304794311,293.56549072265625,297.1499938964844,293.1499938964844,0.0111137423664331,-699.1134643554688,301.9946594238281,0.3609247803688049,0.050000000745058,0.0535963587462902,293.2265014648437,297.1499938964844,293.1499938964844,0.4269988238811493,-5642.76708984375,304.16046142578125,0.8585707545280457,0.5092360973358154,0.3595862686634063,293.2531433105469,297.1499938964844,293.1499938964844,0.5425741672515869,-9209.7763671875,304.16455078125,0.9155311584472656,0.6156651973724365,0.5867090225219727,293.1737060546875,297.1499938964844,293.1499938964844,0.0247615538537502,-4837.8076171875,304.152099609375,0.4017663300037384,0.0619093663990497,0.3084887564182281,291.1722412109375,291.1499938964844,258.8763427734375,257.4310913085937,279.1629333496094,293.3666687011719,291.1729736328125,1.0,0.4426934421062469,0.6458878517150879,0.6458878517150879,1.0,1.0,-1.7504583597183228,0.7210742831230164,1.0293841361999512,0.317202478647232,0.0,0.0,0.8212645053863525,176.6206817626953,183.0,9.315669059753418,-21179.693359375,830.7796630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5589599609375,309.6358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,19179.162109375,19080.0,0.0,0.0,0.4890837073326111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2902512550354004,1.2902668714523315,-1.5577275917166844e-05,0.0,0.0004963577957823,0.0,0.0,260.2129821777344,0.0,0.0,0.0,0.7249648571014404,4.0,0.0,1.0
558840,293.15057373046875,297.1499938964844,293.1499938964844,0.1033446863293647,-2352.3818359375,304.1488647460937,0.589901328086853,0.1604745686054229,0.1500400304794311,293.56549072265625,297.1499938964844,293.1499938964844,0.0111137423664331,-699.1134643554688,301.9946594238281,0.3609247803688049,0.050000000745058,0.0535963587462902,293.2265014648437,297.1499938964844,293.1499938964844,0.4269988238811493,-5642.76708984375,304.16046142578125,0.8585707545280457,0.5092360973358154,0.3595862686634063,293.2531433105469,297.1499938964844,293.1499938964844,0.5425741672515869,-9209.7763671875,304.16455078125,0.9155311584472656,0.6156651973724365,0.5867090225219727,293.1737060546875,297.1499938964844,293.1499938964844,0.0247615538537502,-4837.8076171875,304.152099609375,0.4017663300037384,0.0619093663990497,0.3084887564182281,291.1722412109375,291.1499938964844,258.8763427734375,257.4310913085937,279.1629333496094,293.3666687011719,291.1729736328125,1.0,0.4426934421062469,0.6458878517150879,0.6458878517150879,1.0,1.0,-1.7504583597183228,0.7210742831230164,1.0293841361999512,0.317202478647232,0.0,0.0,0.8212645053863525,176.6206817626953,183.0,9.315669059753418,-21179.693359375,830.7796630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5589599609375,309.6358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,19179.162109375,19080.0,0.0,0.0,0.4890837073326111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2902512550354004,1.2902668714523315,-1.5577275917166844e-05,0.0,0.0004963577957823,0.0,0.0,260.2129821777344,0.0,0.0,0.0,0.7249648571014404,4.0,0.0,1.0
558900,293.149658203125,297.1499938964844,293.1499938964844,0.1034822091460228,-2354.83349609375,304.1488037109375,0.5890835523605347,0.1606519669294357,0.1502538472414016,293.5722045898437,297.1499938964844,293.1499938964844,0.010955462232232,-693.806396484375,301.905517578125,0.3600822687149048,0.050000000745058,0.0536585971713066,293.2263488769531,297.1499938964844,293.1499938964844,0.4258876740932464,-5631.1787109375,304.1605834960937,0.8566879034042358,0.508296012878418,0.3589805066585541,293.2527160644531,297.1499938964844,293.1499938964844,0.5410456657409668,-9189.4443359375,304.1647033691406,0.913155198097229,0.6144474744796753,0.5856296420097351,293.1739196777344,297.1499938964844,293.1499938964844,0.0245417058467865,-4816.5634765625,304.152099609375,0.4001565873622894,0.0615670345723629,0.307250052690506,291.1772155761719,291.1499938964844,258.8762512207031,257.4309387207031,279.1620788574219,293.37060546875,291.1778259277344,1.0,0.4435162842273712,0.6464254260063171,0.6464254260063171,1.0,1.0,-1.7472790479660034,0.7199234962463379,1.0273555517196655,0.3166343569755554,0.0,0.0,0.8189376592636108,178.12432861328125,183.0,11.027759552001951,-21151.330078125,832.6375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5827941894531,309.65045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,19185.89453125,18000.0,0.0,0.0,0.4880016148090362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2854862213134766,1.2855017185211182,-1.550426532048732e-05,0.0,0.0004952595918439,0.0,0.0,257.8280944824219,0.0,0.0,0.0,0.7077374458312988,4.0,0.0,1.0
558960,293.1487121582031,297.1499938964844,293.1499938964844,0.1038075387477874,-2361.08642578125,304.1484375,0.5882893204689026,0.1608395278453827,0.150476336479187,293.5788879394531,297.1499938964844,293.1499938964844,0.0108130807057023,-689.46484375,301.8120422363281,0.3592519462108612,0.050000000745058,0.0537207946181297,293.2261657714844,297.1499938964844,293.1499938964844,0.4255127012729645,-5627.91552734375,304.1593017578125,0.8548328876495361,0.5073646903038025,0.3583773970603943,293.252197265625,297.1499938964844,293.1499938964844,0.5404360294342041,-9182.4853515625,304.1630859375,0.9108353853225708,0.613243043422699,0.5845568180084229,293.17413330078125,297.1499938964844,293.1499938964844,0.0243853125721216,-4802.794921875,304.1520080566406,0.3985277712345123,0.0612237565219402,0.3060062527656555,291.1630859375,291.1499938964844,258.8752136230469,257.42999267578125,279.1612243652344,293.3745422363281,291.1605834960937,1.0,0.4443384408950805,0.646924614906311,0.646924614906311,1.0,1.0,-1.7441152334213257,0.7187587022781372,1.0253565311431885,0.3160491287708282,0.0,0.0,0.8192746639251709,179.6275177001953,186.0,-18.50314140319824,-21037.6484375,834.4965209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6165466308594,309.62530517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18341.638671875,18000.0,0.0,0.0,0.4867660105228424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.259663462638855,1.2596783638000488,-1.4914237908669747e-05,0.0,0.0004940056242048,0.0,0.0,242.9042053222656,0.0,0.0,0.0,0.7083600163459778,4.0,0.0,1.0
559020,293.1468811035156,297.1499938964844,293.1499938964844,0.104228027164936,-2368.82763671875,304.1482849121094,0.5867780447006226,0.1612462848424911,0.1509498655796051,293.5920104980469,297.1499938964844,293.1499938964844,0.0105119533836841,-679.1459350585938,301.62646484375,0.3576292693614959,0.050000000745058,0.0538448952138423,293.2257385253906,297.1499938964844,293.1499938964844,0.4237828850746155,-5610.03076171875,304.1591491699219,0.8512172698974609,0.5055222511291504,0.357190877199173,293.25115966796875,297.1499938964844,293.1499938964844,0.538018524646759,-9150.572265625,304.162841796875,0.9063992500305176,0.6108673810958862,0.5824519991874695,293.17449951171875,297.1499938964844,293.1499938964844,0.0239831078797578,-4764.27197265625,304.1520080566406,0.3951805531978607,0.0605354905128479,0.3035081326961517,291.1597900390625,291.1499938964844,258.8705749511719,257.42596435546875,279.15966796875,293.38250732421875,291.160400390625,1.0,0.4459827244281769,0.6478126645088196,0.6478126645088196,1.0,1.0,-1.7378813028335571,0.7164099216461182,1.021471381187439,0.3148514628410339,0.0,0.0,0.8186450004577637,182.6291961669922,189.0,-1.2337098121643066,-21000.591796875,838.2473754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67205810546875,309.6683654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18080.7578125,18000.0,0.0,0.0,0.4842236936092376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.253619909286499,1.253634691238403,-1.476300440117484e-05,0.0,0.0004914255114272,0.0,0.0,239.3285369873047,0.0,0.0,0.0,0.7051504850387573,4.0,0.0,1.0
559080,293.1468811035156,297.1499938964844,293.1499938964844,0.104228027164936,-2368.82763671875,304.1482849121094,0.5867780447006226,0.1612462848424911,0.1509498655796051,293.5920104980469,297.1499938964844,293.1499938964844,0.0105119533836841,-679.1459350585938,301.62646484375,0.3576292693614959,0.050000000745058,0.0538448952138423,293.2257385253906,297.1499938964844,293.1499938964844,0.4237828850746155,-5610.03076171875,304.1591491699219,0.8512172698974609,0.5055222511291504,0.357190877199173,293.25115966796875,297.1499938964844,293.1499938964844,0.538018524646759,-9150.572265625,304.162841796875,0.9063992500305176,0.6108673810958862,0.5824519991874695,293.17449951171875,297.1499938964844,293.1499938964844,0.0239831078797578,-4764.27197265625,304.1520080566406,0.3951805531978607,0.0605354905128479,0.3035081326961517,291.1597900390625,291.1499938964844,258.8705749511719,257.42596435546875,279.15966796875,293.38250732421875,291.160400390625,1.0,0.4459827244281769,0.6478126645088196,0.6478126645088196,1.0,1.0,-1.7378813028335571,0.7164099216461182,1.021471381187439,0.3148514628410339,0.0,0.0,0.8186450004577637,182.6291961669922,189.0,-1.2337098121643066,-21000.591796875,838.2473754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67205810546875,309.6683654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18080.7578125,18000.0,0.0,0.0,0.4842236936092376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.253619909286499,1.253634691238403,-1.476300440117484e-05,0.0,0.0004914255114272,0.0,0.0,239.3285369873047,0.0,0.0,0.0,0.7051504850387573,4.0,0.0,1.0
559140,293.1450500488281,297.1499938964844,293.1499938964844,0.1045918613672256,-2375.36572265625,304.1482238769531,0.5853593349456787,0.1616946160793304,0.1514603048563003,293.6049194335937,297.1499938964844,293.1499938964844,0.0102057484909892,-667.9492797851562,301.4392395019531,0.3560504019260406,0.050000000745058,0.0539690144360065,293.22540283203125,297.1499938964844,293.1499938964844,0.4216928482055664,-5588.11767578125,304.1595764160156,0.8476934432983398,0.5036759376525879,0.3560035526752472,293.2502136230469,297.1499938964844,293.1499938964844,0.5351611971855164,-9112.3271484375,304.163330078125,0.9022265672683716,0.6084955334663391,0.5803542137145996,293.17486572265625,297.1499938964844,293.1499938964844,0.0235535390675067,-4721.95703125,304.1520690917969,0.3916366398334503,0.0598440989851951,0.3009971082210541,291.1678771972656,291.1499938964844,258.8629150390625,257.4193725585937,279.1583251953125,293.3905944824219,291.1683349609375,1.0,0.4476248919963836,0.6485763192176819,0.6485763192176819,1.0,1.0,-1.7316838502883911,0.7140046954154968,1.0176790952682495,0.3136243820190429,0.0,0.0,0.815701961517334,185.63368225097656,177.0,7.09493350982666,-20947.62890625,841.9960327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7019958496094,309.6888427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18072.169921875,18000.0,0.0,0.0,0.4817695915699005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2475099563598633,1.247524619102478,-1.4668263247585855e-05,0.0,0.0004889348638243,0.0,0.0,236.398178100586,0.0,0.0,0.0,0.7022598385810852,4.0,0.0,1.0
559200,293.1450500488281,297.1499938964844,293.1499938964844,0.1045918613672256,-2375.36572265625,304.1482238769531,0.5853593349456787,0.1616946160793304,0.1514603048563003,293.6049194335937,297.1499938964844,293.1499938964844,0.0102057484909892,-667.9492797851562,301.4392395019531,0.3560504019260406,0.050000000745058,0.0539690144360065,293.22540283203125,297.1499938964844,293.1499938964844,0.4216928482055664,-5588.11767578125,304.1595764160156,0.8476934432983398,0.5036759376525879,0.3560035526752472,293.2502136230469,297.1499938964844,293.1499938964844,0.5351611971855164,-9112.3271484375,304.163330078125,0.9022265672683716,0.6084955334663391,0.5803542137145996,293.17486572265625,297.1499938964844,293.1499938964844,0.0235535390675067,-4721.95703125,304.1520690917969,0.3916366398334503,0.0598440989851951,0.3009971082210541,291.1678771972656,291.1499938964844,258.8629150390625,257.4193725585937,279.1583251953125,293.3905944824219,291.1683349609375,1.0,0.4476248919963836,0.6485763192176819,0.6485763192176819,1.0,1.0,-1.7316838502883911,0.7140046954154968,1.0176790952682495,0.3136243820190429,0.0,0.0,0.815701961517334,185.63368225097656,177.0,7.09493350982666,-20947.62890625,841.9960327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7019958496094,309.6888427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18072.169921875,18000.0,0.0,0.0,0.4817695915699005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2475099563598633,1.247524619102478,-1.4668263247585855e-05,0.0,0.0004889348638243,0.0,0.0,236.398178100586,0.0,0.0,0.0,0.7022598385810852,4.0,0.0,1.0
559260,293.1429748535156,297.1499938964844,293.1499938964844,0.1048450171947479,-2379.857421875,304.1484069824219,0.5876069664955139,0.1622409671545028,0.1518290638923645,293.6174011230469,297.1499938964844,293.1499938964844,0.0098492857068777,-653.8703002929688,301.24884033203125,0.3572679162025451,0.050000000745058,0.0538731478154659,293.2248229980469,297.1499938964844,293.1499938964844,0.4194386601448059,-5564.419921875,304.16015625,0.8486844301223755,0.501880407333374,0.35467529296875,293.2491149902344,297.1499938964844,293.1499938964844,0.532146692276001,-9071.86328125,304.1639099121094,0.9032952785491944,0.6061795949935913,0.5780719518661499,293.1749572753906,297.1499938964844,293.1499938964844,0.0229823105037212,-4665.1337890625,304.1523132324219,0.3907641172409057,0.0591902174055576,0.2975334525108337,291.1750793457031,291.1499938964844,258.8526611328125,257.41064453125,279.1579284667969,293.3986511230469,291.17559814453125,1.0,0.444471538066864,0.649344265460968,0.649344265460968,1.0,1.0,-1.723519206047058,0.7106843590736389,1.012834906578064,0.3119947612285614,0.0,0.0,0.8118888139724731,183.0284881591797,165.0,9.421385765075684,-20864.751953125,827.6148071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7176208496094,309.6960144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18088.12109375,18000.0,0.0,0.0,0.4793718159198761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2399603128433228,1.239974856376648,-1.4557830581907185e-05,0.0,0.000486501463456,0.0,0.0,232.88037109375,0.0,0.0,0.0,0.6987454891204834,4.0,0.0,1.0
559320,293.1429748535156,297.1499938964844,293.1499938964844,0.1048450171947479,-2379.857421875,304.1484069824219,0.5876069664955139,0.1622409671545028,0.1518290638923645,293.6174011230469,297.1499938964844,293.1499938964844,0.0098492857068777,-653.8703002929688,301.24884033203125,0.3572679162025451,0.050000000745058,0.0538731478154659,293.2248229980469,297.1499938964844,293.1499938964844,0.4194386601448059,-5564.419921875,304.16015625,0.8486844301223755,0.501880407333374,0.35467529296875,293.2491149902344,297.1499938964844,293.1499938964844,0.532146692276001,-9071.86328125,304.1639099121094,0.9032952785491944,0.6061795949935913,0.5780719518661499,293.1749572753906,297.1499938964844,293.1499938964844,0.0229823105037212,-4665.1337890625,304.1523132324219,0.3907641172409057,0.0591902174055576,0.2975334525108337,291.1750793457031,291.1499938964844,258.8526611328125,257.41064453125,279.1579284667969,293.3986511230469,291.17559814453125,1.0,0.444471538066864,0.649344265460968,0.649344265460968,1.0,1.0,-1.723519206047058,0.7106843590736389,1.012834906578064,0.3119947612285614,0.0,0.0,0.8118888139724731,183.0284881591797,165.0,9.421385765075684,-20864.751953125,827.6148071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7176208496094,309.6960144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18088.12109375,18000.0,0.0,0.0,0.4793718159198761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2399603128433228,1.239974856376648,-1.4557830581907185e-05,0.0,0.000486501463456,0.0,0.0,232.88037109375,0.0,0.0,0.0,0.6987454891204834,4.0,0.0,1.0
