time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559380,293.1404113769531,297.1499938964844,293.1499938964844,0.1051002442836761,-2384.411865234375,304.14849853515625,0.5925093293190002,0.1629379242658615,0.152191013097763,293.6292419433594,297.1499938964844,293.1499938964844,0.0094699952751398,-637.996826171875,301.0558776855469,0.3604626059532165,0.050000000745058,0.0536307841539382,293.223876953125,297.1499938964844,293.1499938964844,0.4171496927738189,-5540.39697265625,304.1605834960937,0.852876603603363,0.5001777410507202,0.3533008396625519,293.2476806640625,297.1499938964844,293.1499938964844,0.5291038751602173,-9031.0830078125,304.1643371582031,0.9081562757492064,0.6039587259292603,0.5757285952568054,293.1746520996094,297.1499938964844,293.1499938964844,0.0223711840808391,-4603.45166015625,304.1525573730469,0.3920686542987823,0.058622270822525,0.2937342226505279,291.1813659667969,291.1499938964844,258.8402404785156,257.40008544921875,279.1575622558594,293.4064025878906,291.1816711425781,1.0,0.4386633336544037,0.6500833034515381,0.6500833034515381,1.0,1.0,-1.7146375179290771,0.7070134282112122,1.0076241493225098,0.3102160990238189,0.0,0.0,0.8072636723518372,176.70040893554688,153.0,8.412014961242676,-20765.4609375,801.8995971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72955322265625,309.69610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18109.001953125,18000.0,0.0,0.0,0.4769575595855713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2304189205169678,1.2304333448410034,-1.4419420040212572e-05,0.0,0.0004840512701775,0.0,0.0,228.49107360839844,0.0,0.0,0.0,0.6943275928497314,4.0,0.0,1.0
559440,293.1404113769531,297.1499938964844,293.1499938964844,0.1051002442836761,-2384.411865234375,304.14849853515625,0.5925093293190002,0.1629379242658615,0.152191013097763,293.6292419433594,297.1499938964844,293.1499938964844,0.0094699952751398,-637.996826171875,301.0558776855469,0.3604626059532165,0.050000000745058,0.0536307841539382,293.223876953125,297.1499938964844,293.1499938964844,0.4171496927738189,-5540.39697265625,304.1605834960937,0.852876603603363,0.5001777410507202,0.3533008396625519,293.2476806640625,297.1499938964844,293.1499938964844,0.5291038751602173,-9031.0830078125,304.1643371582031,0.9081562757492064,0.6039587259292603,0.5757285952568054,293.1746520996094,297.1499938964844,293.1499938964844,0.0223711840808391,-4603.45166015625,304.1525573730469,0.3920686542987823,0.058622270822525,0.2937342226505279,291.1813659667969,291.1499938964844,258.8402404785156,257.40008544921875,279.1575622558594,293.4064025878906,291.1816711425781,1.0,0.4386633336544037,0.6500833034515381,0.6500833034515381,1.0,1.0,-1.7146375179290771,0.7070134282112122,1.0076241493225098,0.3102160990238189,0.0,0.0,0.8072636723518372,176.70040893554688,153.0,8.412014961242676,-20765.4609375,801.8995971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72955322265625,309.69610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18109.001953125,18000.0,0.0,0.0,0.4769575595855713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2304189205169678,1.2304333448410034,-1.4419420040212572e-05,0.0,0.0004840512701775,0.0,0.0,228.49107360839844,0.0,0.0,0.0,0.6943275928497314,4.0,0.0,1.0
559500,293.1390075683594,297.1499938964844,293.1499938964844,0.1052476093173027,-2387.06982421875,304.14849853515625,0.595660924911499,0.1633355766534805,0.1523859500885009,293.6349182128906,297.1499938964844,293.1499938964844,0.009278499521315,-629.6900024414062,300.9583740234375,0.3626036942005157,0.050000000745058,0.0534754134714603,293.2232666015625,297.1499938964844,293.1499938964844,0.4160330295562744,-5528.71142578125,304.1606750488281,0.8558569550514221,0.4993582963943481,0.3526112735271454,293.2468566894531,297.1499938964844,293.1499938964844,0.5276195406913757,-9011.2470703125,304.1644287109375,0.911730408668518,0.6028823256492615,0.5745553374290466,293.1743469238281,297.1499938964844,293.1499938964844,0.022069314494729,-4572.6435546875,304.15264892578125,0.3933002054691314,0.058369230479002,0.2918151915073395,291.1835632324219,291.1499938964844,258.8333740234375,257.3942565917969,279.1573486328125,293.41015625,291.18377685546875,1.0,0.435080885887146,0.6504353880882263,0.6504353880882263,1.0,1.0,-1.710144281387329,0.7051406502723694,1.005003571510315,0.3093219995498657,0.0,0.0,0.8048045039176941,172.67056274414062,153.0,7.125319480895996,-20712.94921875,786.569091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7355651855469,309.6948547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18116.50390625,18000.0,0.0,0.0,0.4757325053215027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2251042127609253,1.225118637084961,-1.4341869245981798e-05,0.0,0.0004828080127481,0.0,0.0,226.0621337890625,0.0,0.0,0.0,0.6918714046478271,4.0,0.0,1.0
559560,293.1375427246094,297.1499938964844,293.1499938964844,0.1054099947214126,-2390.013916015625,304.14849853515625,0.599182665348053,0.1637613326311111,0.1525926440954208,293.64044189453125,297.1499938964844,293.1499938964844,0.0090878354385495,-621.23095703125,300.8601989746094,0.3650535345077514,0.050000000745058,0.0533041022717952,293.2226257324219,297.1499938964844,293.1499938964844,0.4149390757083893,-5517.2822265625,304.1607360839844,0.8593437075614929,0.4985576570034027,0.3519235849380493,293.2460021972656,297.1499938964844,293.1499938964844,0.5261649489402771,-8991.8408203125,304.1644592285156,0.915988266468048,0.6018267869949341,0.5733863115310669,293.1739807128906,297.1499938964844,293.1499938964844,0.0217734612524509,-4542.2158203125,304.1527099609375,0.3948255181312561,0.0581345409154892,0.2899072468280792,291.1851501464844,291.1499938964844,258.8261108398437,257.3880920410156,279.1571350097656,293.4138488769531,291.185302734375,1.0,0.4311665892601013,0.650774359703064,0.650774359703064,1.0,1.0,-1.7056666612625122,0.7032654881477356,1.0024011135101318,0.3084359169006347,0.0,0.0,0.8022972941398621,168.2381134033203,141.0,5.6806960105896,-20659.5859375,770.1554565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7417907714844,309.69317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18121.98828125,18000.0,0.0,0.0,0.4744926989078522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.219553828239441,1.219568133354187,-1.4260712305258494e-05,0.0,0.000481549766846,0.0,0.0,223.53961181640625,0.0,0.0,0.0,0.689308226108551,4.0,0.0,1.0
559620,293.1345520019531,297.1499938964844,293.1499938964844,0.1057794392108917,-2396.746337890625,304.1483764648437,0.6071353554725647,0.164684772491455,0.1530425995588302,293.6509704589844,297.1499938964844,293.1499938964844,0.0087123541161417,-604.0252075195312,300.66192626953125,0.3707895278930664,0.050000000745058,0.0529275648295879,293.22119140625,297.1499938964844,293.1499938964844,0.4128212034702301,-5495.19921875,304.1606750488281,0.8677093982696533,0.4970059096813202,0.3505593538284302,293.244140625,297.1499938964844,293.1499938964844,0.5233473777770996,-8954.32421875,304.1643371582031,0.926338255405426,0.5997721552848816,0.5710694193840027,293.1730651855469,297.1499938964844,293.1499938964844,0.021203763782978,-4482.92626953125,304.1527404785156,0.3985770940780639,0.0577127635478973,0.2861573398113251,291.18682861328125,291.1499938964844,258.8106994628906,257.37506103515625,279.1566162109375,293.42095947265625,291.18682861328125,1.0,0.4225792288780212,0.6514124870300293,0.6514124870300293,1.0,1.0,-1.6968326568603516,0.6995424628257751,0.9972902536392212,0.3067025542259216,0.0,0.0,0.7972578406333923,158.518798828125,129.0,2.857019424438477,-20552.130859375,735.1908569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75494384765625,309.6890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18127.6796875,18000.0,0.0,0.0,0.4719676077365875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.208059549331665,1.208073616027832,-1.4092554010858294e-05,0.0,0.0004789871454704,0.0,0.0,218.36672973632807,0.0,0.0,0.0,0.6840072274208069,4.0,0.0,1.0
559680,293.1345520019531,297.1499938964844,293.1499938964844,0.1057794392108917,-2396.746337890625,304.1483764648437,0.6071353554725647,0.164684772491455,0.1530425995588302,293.6509704589844,297.1499938964844,293.1499938964844,0.0087123541161417,-604.0252075195312,300.66192626953125,0.3707895278930664,0.050000000745058,0.0529275648295879,293.22119140625,297.1499938964844,293.1499938964844,0.4128212034702301,-5495.19921875,304.1606750488281,0.8677093982696533,0.4970059096813202,0.3505593538284302,293.244140625,297.1499938964844,293.1499938964844,0.5233473777770996,-8954.32421875,304.1643371582031,0.926338255405426,0.5997721552848816,0.5710694193840027,293.1730651855469,297.1499938964844,293.1499938964844,0.021203763782978,-4482.92626953125,304.1527404785156,0.3985770940780639,0.0577127635478973,0.2861573398113251,291.18682861328125,291.1499938964844,258.8106994628906,257.37506103515625,279.1566162109375,293.42095947265625,291.18682861328125,1.0,0.4225792288780212,0.6514124870300293,0.6514124870300293,1.0,1.0,-1.6968326568603516,0.6995424628257751,0.9972902536392212,0.3067025542259216,0.0,0.0,0.7972578406333923,158.518798828125,129.0,2.857019424438477,-20552.130859375,735.1908569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75494384765625,309.6890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18127.6796875,18000.0,0.0,0.0,0.4719676077365875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.208059549331665,1.208073616027832,-1.4092554010858294e-05,0.0,0.0004789871454704,0.0,0.0,218.36672973632807,0.0,0.0,0.0,0.6840072274208069,4.0,0.0,1.0
559740,293.13153076171875,297.1499938964844,293.1499938964844,0.106203056871891,-2404.492431640625,304.1482238769531,0.6159555315971375,0.1656850576400756,0.1535390168428421,293.6610717773437,297.1499938964844,293.1499938964844,0.0083472235128283,-586.5880737304688,300.4607849121094,0.3775551915168762,0.050000000745058,0.0525222308933734,293.2196960449219,297.1499938964844,293.1499938964844,0.410789281129837,-5474.0458984375,304.1604919433594,0.8778293132781982,0.4955095052719116,0.3492142260074615,293.2421875,297.1499938964844,293.1499938964844,0.5206428170204163,-8918.365234375,304.1640625,0.938724398612976,0.5977826714515686,0.5687872767448425,293.1719970703125,297.1499938964844,293.1499938964844,0.0206644497811794,-4425.8779296875,304.1527404785156,0.403119146823883,0.0573419742286205,0.2825160324573517,291.1868591308594,291.1499938964844,258.7944641113281,257.361328125,279.1561584472656,293.4278564453125,291.186767578125,1.0,0.4132495820522308,0.6520046591758728,0.6520046591758728,1.0,1.0,-1.688214898109436,0.6958860754966736,0.9923288226127625,0.3050296306610107,0.0,0.0,0.7923281788825989,148.07705688476562,117.0,0.5323346853256226,-20445.40234375,698.648193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7680969238281,309.68414306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18127.865234375,18000.0,0.0,0.0,0.469389408826828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1964601278305054,1.1964740753173828,-1.3923227925261015e-05,0.0,0.0004763705655932,0.0,0.0,213.22137451171875,0.0,0.0,0.0,0.6786673665046692,4.0,0.0,1.0
559800,293.13153076171875,297.1499938964844,293.1499938964844,0.106203056871891,-2404.492431640625,304.1482238769531,0.6159555315971375,0.1656850576400756,0.1535390168428421,293.6610717773437,297.1499938964844,293.1499938964844,0.0083472235128283,-586.5880737304688,300.4607849121094,0.3775551915168762,0.050000000745058,0.0525222308933734,293.2196960449219,297.1499938964844,293.1499938964844,0.410789281129837,-5474.0458984375,304.1604919433594,0.8778293132781982,0.4955095052719116,0.3492142260074615,293.2421875,297.1499938964844,293.1499938964844,0.5206428170204163,-8918.365234375,304.1640625,0.938724398612976,0.5977826714515686,0.5687872767448425,293.1719970703125,297.1499938964844,293.1499938964844,0.0206644497811794,-4425.8779296875,304.1527404785156,0.403119146823883,0.0573419742286205,0.2825160324573517,291.1868591308594,291.1499938964844,258.7944641113281,257.361328125,279.1561584472656,293.4278564453125,291.186767578125,1.0,0.4132495820522308,0.6520046591758728,0.6520046591758728,1.0,1.0,-1.688214898109436,0.6958860754966736,0.9923288226127625,0.3050296306610107,0.0,0.0,0.7923281788825989,148.07705688476562,117.0,0.5323346853256226,-20445.40234375,698.648193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7680969238281,309.68414306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18127.865234375,18000.0,0.0,0.0,0.469389408826828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1964601278305054,1.1964740753173828,-1.3923227925261015e-05,0.0,0.0004763705655932,0.0,0.0,213.22137451171875,0.0,0.0,0.0,0.6786673665046692,4.0,0.0,1.0
559860,293.1286315917969,297.1499938964844,293.1499938964844,0.1066727042198181,-2413.09033203125,304.14801025390625,0.6252430081367493,0.1667443066835403,0.1540767103433609,293.67095947265625,297.1499938964844,293.1499938964844,0.0079939635470509,-569.0330810546875,300.25634765625,0.3853258490562439,0.050000000745058,0.0521003827452659,293.2181396484375,297.1499938964844,293.1499938964844,0.4088314473628998,-5453.6748046875,304.1602783203125,0.8897095918655396,0.4940594434738159,0.3478905260562897,293.2402038574219,297.1499938964844,293.1499938964844,0.5180369019508362,-8883.728515625,304.1637268066406,0.9526274800300598,0.5958496928215027,0.566543459892273,293.1708984375,297.1499938964844,293.1499938964844,0.020153360441327,-4370.90478515625,304.1526794433594,0.4085066318511963,0.0570098534226417,0.2789838314056396,291.1857604980469,291.1499938964844,258.77783203125,257.3472595214844,279.1557922363281,293.43475341796875,291.18560791015625,1.0,0.4033637344837188,0.652563214302063,0.652563214302063,1.0,1.0,-1.679829716682434,0.6923133134841919,0.987516462802887,0.3034144639968872,0.0,0.0,0.787627637386322,137.22384643554688,105.0,-1.1543662548065186,-20340.390625,661.4450073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7799377441406,309.6781005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18124.181640625,18000.0,0.0,0.0,0.4667734801769256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1851308345794678,1.1851446628570557,-1.37585493575898e-05,0.0,0.0004737157432828,0.0,0.0,208.27163696289065,0.0,0.0,0.0,0.6734615564346313,4.0,0.0,1.0
559920,293.1286315917969,297.1499938964844,293.1499938964844,0.1066727042198181,-2413.09033203125,304.14801025390625,0.6252430081367493,0.1667443066835403,0.1540767103433609,293.67095947265625,297.1499938964844,293.1499938964844,0.0079939635470509,-569.0330810546875,300.25634765625,0.3853258490562439,0.050000000745058,0.0521003827452659,293.2181396484375,297.1499938964844,293.1499938964844,0.4088314473628998,-5453.6748046875,304.1602783203125,0.8897095918655396,0.4940594434738159,0.3478905260562897,293.2402038574219,297.1499938964844,293.1499938964844,0.5180369019508362,-8883.728515625,304.1637268066406,0.9526274800300598,0.5958496928215027,0.566543459892273,293.1708984375,297.1499938964844,293.1499938964844,0.020153360441327,-4370.90478515625,304.1526794433594,0.4085066318511963,0.0570098534226417,0.2789838314056396,291.1857604980469,291.1499938964844,258.77783203125,257.3472595214844,279.1557922363281,293.43475341796875,291.18560791015625,1.0,0.4033637344837188,0.652563214302063,0.652563214302063,1.0,1.0,-1.679829716682434,0.6923133134841919,0.987516462802887,0.3034144639968872,0.0,0.0,0.787627637386322,137.22384643554688,105.0,-1.1543662548065186,-20340.390625,661.4450073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7799377441406,309.6781005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18124.181640625,18000.0,0.0,0.0,0.4667734801769256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1851308345794678,1.1851446628570557,-1.37585493575898e-05,0.0,0.0004737157432828,0.0,0.0,208.27163696289065,0.0,0.0,0.0,0.6734615564346313,4.0,0.0,1.0
559980,293.1258850097656,297.1499938964844,293.1499938964844,0.1071783304214477,-2422.34521484375,304.1478271484375,0.6355210542678833,0.1678464561700821,0.1546476930379867,293.68072509765625,297.1499938964844,293.1499938964844,0.0076528540812432,-551.417236328125,300.0485534667969,0.3938370943069458,0.050000000745058,0.0516695715487003,293.2165832519531,297.1499938964844,293.1499938964844,0.4069342911243438,-5433.9287109375,304.1600036621094,0.9034359455108644,0.4926484227180481,0.3465882837772369,293.2382202148437,297.1499938964844,293.1499938964844,0.5155127644538879,-8850.1611328125,304.1633605957031,0.9674822688102722,0.5939655900001526,0.5643379092216492,293.1697692871094,297.1499938964844,293.1499938964844,0.0196667406708002,-4317.6630859375,304.152587890625,0.4150148928165436,0.0567064397037029,0.2755478918552398,291.1839294433594,291.1499938964844,258.76123046875,257.3332824707031,279.1555480957031,293.4416809082031,291.1837463378906,1.0,0.393031895160675,0.6531025171279907,0.6531025171279907,1.0,1.0,-1.671661138534546,0.6888273358345032,0.982833743095398,0.3018455803394317,0.0,0.0,0.7832247614860535,126.14924621582033,93.0,-2.283095359802246,-20237.39453125,624.1123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7891845703125,309.6705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18118.0078125,18000.0,0.0,0.0,0.464140921831131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1743170022964478,1.1743305921554563,-1.3602216313302051e-05,0.0,0.0004710440116468,0.0,0.0,203.61866760253903,0.0,0.0,0.0,0.6685018539428711,4.0,0.0,1.0
560040,293.1258850097656,297.1499938964844,293.1499938964844,0.1071783304214477,-2422.34521484375,304.1478271484375,0.6355210542678833,0.1678464561700821,0.1546476930379867,293.68072509765625,297.1499938964844,293.1499938964844,0.0076528540812432,-551.417236328125,300.0485534667969,0.3938370943069458,0.050000000745058,0.0516695715487003,293.2165832519531,297.1499938964844,293.1499938964844,0.4069342911243438,-5433.9287109375,304.1600036621094,0.9034359455108644,0.4926484227180481,0.3465882837772369,293.2382202148437,297.1499938964844,293.1499938964844,0.5155127644538879,-8850.1611328125,304.1633605957031,0.9674822688102722,0.5939655900001526,0.5643379092216492,293.1697692871094,297.1499938964844,293.1499938964844,0.0196667406708002,-4317.6630859375,304.152587890625,0.4150148928165436,0.0567064397037029,0.2755478918552398,291.1839294433594,291.1499938964844,258.76123046875,257.3332824707031,279.1555480957031,293.4416809082031,291.1837463378906,1.0,0.393031895160675,0.6531025171279907,0.6531025171279907,1.0,1.0,-1.671661138534546,0.6888273358345032,0.982833743095398,0.3018455803394317,0.0,0.0,0.7832247614860535,126.14924621582033,93.0,-2.283095359802246,-20237.39453125,624.1123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7891845703125,309.6705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18118.0078125,18000.0,0.0,0.0,0.464140921831131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1743170022964478,1.1743305921554563,-1.3602216313302051e-05,0.0,0.0004710440116468,0.0,0.0,203.61866760253903,0.0,0.0,0.0,0.6685018539428711,4.0,0.0,1.0
560100,293.12457275390625,297.1499938964844,293.1499938964844,0.1074415370821952,-2427.159912109375,304.14776611328125,0.6412444114685059,0.1684092730283737,0.1549430042505264,293.6856689453125,297.1499938964844,293.1499938964844,0.0074865855276584,-542.5861206054688,299.94317626953125,0.3980103135108948,0.050000000745058,0.0514523200690746,293.2158203125,297.1499938964844,293.1499938964844,0.4060046076774597,-5424.24609375,304.1598815917969,0.9114322662353516,0.4919556081295013,0.3459449410438537,293.2372436523437,297.1499938964844,293.1499938964844,0.5142765641212463,-8833.70703125,304.1631774902344,0.9750828146934508,0.5930398106575012,0.5632489323616028,293.16925048828125,297.1499938964844,293.1499938964844,0.0194314233958721,-4291.578125,304.1525573730469,0.4188311696052551,0.0565628409385681,0.2738609611988067,291.182861328125,291.1499938964844,258.7530822753906,257.326416015625,279.1554870605469,293.4452209472656,291.1826477050781,1.0,0.3877186179161072,0.6533713340759277,0.6533713340759277,1.0,1.0,-1.6676496267318726,0.6871172189712524,0.9805324673652648,0.3010751008987427,0.0,0.0,0.7811440229415894,120.56700134277344,93.0,-2.673870325088501,-20186.64453125,605.4979248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7925720214844,309.66607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18114.32421875,18000.0,0.0,0.0,0.4628250300884247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1691468954086304,1.1691604852676392,-1.3527808732760604e-05,0.0,0.0004697085823863,0.0,0.0,201.4190368652344,0.0,0.0,0.0,0.6661338806152344,4.0,0.0,1.0
560160,293.1233215332031,297.1499938964844,293.1499938964844,0.1077102646231651,-2432.07275390625,304.1476745605469,0.6474733948707581,0.1689779907464981,0.1552436500787735,293.690673828125,297.1499938964844,293.1499938964844,0.0073230913840234,-533.741943359375,299.83673095703125,0.4022420346736908,0.050000000745058,0.0512342862784862,293.2150573730469,297.1499938964844,293.1499938964844,0.4050857722759247,-5414.67138671875,304.1597595214844,0.920500636100769,0.4912707805633545,0.3453066647052765,293.2362976074219,297.1499938964844,293.1499938964844,0.5130553841590881,-8817.443359375,304.1629943847656,0.9827025532722472,0.5921244025230408,0.562169075012207,293.168701171875,297.1499938964844,293.1499938964844,0.019200786948204,-4265.7861328125,304.1524963378906,0.4231245219707489,0.0564235299825668,0.27219158411026,291.18170166015625,291.1499938964844,258.7451171875,257.3197021484375,279.15545654296875,293.4488220214844,291.1814880371094,1.0,0.3823109269142151,0.6536427140235901,0.6536427140235901,1.0,1.0,-1.6636817455291748,0.6854286193847656,0.9782530665397644,0.3003121018409729,0.0,0.0,0.7791471481323242,114.96597290039062,81.0,-2.9605250358581543,-20136.3828125,586.9448852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7950134277344,309.6611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18110.3828125,18000.0,0.0,0.0,0.4615128934383392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.164153218269348,1.1641666889190674,-1.345616237813374e-05,0.0,0.0004683769366238,0.0,0.0,199.30992126464844,0.0,0.0,0.0,0.6638488173484802,4.0,0.0,1.0
560220,293.1209716796875,297.1499938964844,293.1499938964844,0.1082594990730285,-2442.10302734375,304.14752197265625,0.6617735028266907,0.1701276153326034,0.1558564752340316,293.70086669921875,297.1499938964844,293.1499938964844,0.0070040770806372,-516.015625,299.62066650390625,0.4115110635757446,0.050000000745058,0.0507969632744789,293.2135925292969,297.1499938964844,293.1499938964844,0.4032762944698334,-5395.79638671875,304.1595153808594,0.941161334514618,0.4899232983589172,0.3440449833869934,293.2344055175781,297.1499938964844,293.1499938964844,0.5106437802314758,-8785.3427734375,304.1626892089844,0.9976953864097596,0.5903230905532837,0.5600361227989197,293.1676940917969,297.1499938964844,293.1499938964844,0.0187518615275621,-4214.91064453125,304.15240478515625,0.4335201382637024,0.0561550855636596,0.2688969373703003,291.1792907714844,291.1499938964844,258.7299499511719,257.30694580078125,279.1555480957031,293.456298828125,291.1790771484375,1.0,0.3712185621261596,0.6542025804519653,0.6542025804519653,1.0,1.0,-1.6558500528335571,0.6821097731590271,0.9737403392791748,0.2988020777702331,0.0,0.0,0.7754033207893372,103.73445129394533,69.0,-3.2651870250701904,-20037.171875,550.080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7968139648437,309.649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18102.13671875,18000.0,0.0,0.0,0.4589098989963531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1547181606292725,1.1547313928604126,-1.3321438018465416e-05,0.0,0.000465735211037,0.0,0.0,195.3666381835937,0.0,0.0,0.0,0.6595368385314941,4.0,0.0,1.0
560280,293.1209716796875,297.1499938964844,293.1499938964844,0.1082594990730285,-2442.10302734375,304.14752197265625,0.6617735028266907,0.1701276153326034,0.1558564752340316,293.70086669921875,297.1499938964844,293.1499938964844,0.0070040770806372,-516.015625,299.62066650390625,0.4115110635757446,0.050000000745058,0.0507969632744789,293.2135925292969,297.1499938964844,293.1499938964844,0.4032762944698334,-5395.79638671875,304.1595153808594,0.941161334514618,0.4899232983589172,0.3440449833869934,293.2344055175781,297.1499938964844,293.1499938964844,0.5106437802314758,-8785.3427734375,304.1626892089844,0.9976953864097596,0.5903230905532837,0.5600361227989197,293.1676940917969,297.1499938964844,293.1499938964844,0.0187518615275621,-4214.91064453125,304.15240478515625,0.4335201382637024,0.0561550855636596,0.2688969373703003,291.1792907714844,291.1499938964844,258.7299499511719,257.30694580078125,279.1555480957031,293.456298828125,291.1790771484375,1.0,0.3712185621261596,0.6542025804519653,0.6542025804519653,1.0,1.0,-1.6558500528335571,0.6821097731590271,0.9737403392791748,0.2988020777702331,0.0,0.0,0.7754033207893372,103.73445129394533,69.0,-3.2651870250701904,-20037.171875,550.080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7968139648437,309.649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18102.13671875,18000.0,0.0,0.0,0.4589098989963531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1547181606292725,1.1547313928604126,-1.3321438018465416e-05,0.0,0.000465735211037,0.0,0.0,195.3666381835937,0.0,0.0,0.0,0.6595368385314941,4.0,0.0,1.0
560340,293.1185913085937,297.1499938964844,293.1499938964844,0.1086660772562027,-2449.05419921875,304.147705078125,0.6753189563751221,0.1713459938764572,0.1566092669963836,293.7110290527344,297.1499938964844,293.1499938964844,0.006704359780997,-498.33404541015625,299.4106750488281,0.4202383458614349,0.050000000745058,0.0504567436873912,293.2120056152344,297.1499938964844,293.1499938964844,0.4006618857383728,-5367.6279296875,304.1607971191406,0.958577036857605,0.4886329770088196,0.3428951799869537,293.216796875,297.1499938964844,293.1499938964844,0.4854438304901123,-8421.130859375,304.2012939453125,0.9990000128746032,0.5916735529899597,0.5362348556518555,293.1663513183594,297.1499938964844,293.1499938964844,0.0183510314673185,-4166.55908203125,304.1522827148437,0.4437219798564911,0.0559762455523014,0.2663446962833404,291.203125,291.1499938964844,258.71612548828125,257.2953491210937,279.1669311523437,293.469970703125,291.20709228515625,1.0,0.3588334321975708,0.6564044952392578,0.6564044952392578,1.0,1.0,-1.623417615890503,0.6683335900306702,0.9550840258598328,0.2922187447547912,0.0,0.0,0.7674732208251953,94.47027587890624,72.0,37.51076126098633,-19754.611328125,503.8631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8224792480469,309.6893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18170.783203125,18000.0,0.0,0.0,0.4560369551181793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1422994136810305,1.1423125267028809,-1.31637380036409e-05,0.0,0.0004628195310942,0.0,0.0,190.4488677978516,0.0,0.0,0.0,0.6537337303161621,4.0,0.0,1.0
560400,293.1185913085937,297.1499938964844,293.1499938964844,0.1086660772562027,-2449.05419921875,304.147705078125,0.6753189563751221,0.1713459938764572,0.1566092669963836,293.7110290527344,297.1499938964844,293.1499938964844,0.006704359780997,-498.33404541015625,299.4106750488281,0.4202383458614349,0.050000000745058,0.0504567436873912,293.2120056152344,297.1499938964844,293.1499938964844,0.4006618857383728,-5367.6279296875,304.1607971191406,0.958577036857605,0.4886329770088196,0.3428951799869537,293.216796875,297.1499938964844,293.1499938964844,0.4854438304901123,-8421.130859375,304.2012939453125,0.9990000128746032,0.5916735529899597,0.5362348556518555,293.1663513183594,297.1499938964844,293.1499938964844,0.0183510314673185,-4166.55908203125,304.1522827148437,0.4437219798564911,0.0559762455523014,0.2663446962833404,291.203125,291.1499938964844,258.71612548828125,257.2953491210937,279.1669311523437,293.469970703125,291.20709228515625,1.0,0.3588334321975708,0.6564044952392578,0.6564044952392578,1.0,1.0,-1.623417615890503,0.6683335900306702,0.9550840258598328,0.2922187447547912,0.0,0.0,0.7674732208251953,94.47027587890624,72.0,37.51076126098633,-19754.611328125,503.8631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8224792480469,309.6893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18170.783203125,18000.0,0.0,0.0,0.4560369551181793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1422994136810305,1.1423125267028809,-1.31637380036409e-05,0.0,0.0004628195310942,0.0,0.0,190.4488677978516,0.0,0.0,0.0,0.6537337303161621,4.0,0.0,1.0
560460,293.1165771484375,297.1499938964844,293.1499938964844,0.1090527474880218,-2455.443359375,304.1477966308594,0.6853538155555725,0.1725503802299499,0.1574998497962951,293.7217102050781,297.1499938964844,293.1499938964844,0.0064234603196382,-481.0694885253906,299.2030334472656,0.4266729652881622,0.050000000745058,0.0502470098435878,293.21112060546875,297.1499938964844,293.1499938964844,0.3976045846939087,-5334.6279296875,304.1622009277344,0.969275712966919,0.4872452020645141,0.3417977690696716,293.17529296875,297.1499938964844,293.1499938964844,0.4634197652339935,-8110.728515625,304.2200622558594,0.9990000128746032,0.5983774662017822,0.517345666885376,293.16485595703125,297.1499938964844,293.1499938964844,0.0180602464824914,-4129.40380859375,304.1520080566406,0.4511941969394684,0.0558644421398639,0.2647875249385834,291.2439270019531,291.1499938964844,258.7041015625,257.2852783203125,279.1743469238281,293.4986877441406,291.2454833984375,1.0,0.3508419990539551,0.6592447757720947,0.6592447757720947,1.0,1.0,-1.598294734954834,0.658229410648346,0.940065324306488,0.2873885035514831,0.0,0.0,0.7517973780632019,88.65825653076172,75.0,42.20962142944336,-19472.84375,472.923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9144897460937,309.72491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18362.078125,18000.0,0.0,0.0,0.452259749174118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1105605363845823,1.1105732917785645,-1.277279807254672e-05,0.0,0.0004589861491695,0.0,0.0,178.33700561523438,0.0,0.0,0.0,0.6394698023796082,4.0,0.0,1.0
560520,293.1165771484375,297.1499938964844,293.1499938964844,0.1090527474880218,-2455.443359375,304.1477966308594,0.6853538155555725,0.1725503802299499,0.1574998497962951,293.7217102050781,297.1499938964844,293.1499938964844,0.0064234603196382,-481.0694885253906,299.2030334472656,0.4266729652881622,0.050000000745058,0.0502470098435878,293.21112060546875,297.1499938964844,293.1499938964844,0.3976045846939087,-5334.6279296875,304.1622009277344,0.969275712966919,0.4872452020645141,0.3417977690696716,293.17529296875,297.1499938964844,293.1499938964844,0.4634197652339935,-8110.728515625,304.2200622558594,0.9990000128746032,0.5983774662017822,0.517345666885376,293.16485595703125,297.1499938964844,293.1499938964844,0.0180602464824914,-4129.40380859375,304.1520080566406,0.4511941969394684,0.0558644421398639,0.2647875249385834,291.2439270019531,291.1499938964844,258.7041015625,257.2852783203125,279.1743469238281,293.4986877441406,291.2454833984375,1.0,0.3508419990539551,0.6592447757720947,0.6592447757720947,1.0,1.0,-1.598294734954834,0.658229410648346,0.940065324306488,0.2873885035514831,0.0,0.0,0.7517973780632019,88.65825653076172,75.0,42.20962142944336,-19472.84375,472.923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9144897460937,309.72491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18362.078125,18000.0,0.0,0.0,0.452259749174118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1105605363845823,1.1105732917785645,-1.277279807254672e-05,0.0,0.0004589861491695,0.0,0.0,178.33700561523438,0.0,0.0,0.0,0.6394698023796082,4.0,0.0,1.0
560580,293.1151428222656,297.1499938964844,293.1499938964844,0.1097607463598251,-2468.197998046875,304.1473388671875,0.692308247089386,0.1736904978752136,0.1584246754646301,293.7326354980469,297.1499938964844,293.1499938964844,0.0061727226711809,-465.7530517578125,298.9797668457031,0.4309631586074829,0.050000000745058,0.0501230098307132,293.2104187011719,297.1499938964844,293.1499938964844,0.3956485390663147,-5314.2509765625,304.161376953125,0.9752808809280396,0.4858392477035522,0.3407321274280548,293.133544921875,297.1499938964844,293.1499938964844,0.4498253166675567,-7924.6484375,304.2190246582031,0.9990000128746032,0.6062097549438477,0.5058462619781494,293.16314697265625,297.1499938964844,293.1499938964844,0.0179321691393852,-4113.64599609375,304.15155029296875,0.4561876356601715,0.0558337159454822,0.2639549672603607,291.2530822753906,291.1499938964844,258.6943664550781,257.27716064453125,279.1782531738281,293.53759765625,291.2528076171875,1.0,0.3459334373474121,0.6622973084449768,0.6622973084449768,1.0,1.0,-1.5831668376922607,0.652697741985321,0.9304690361022948,0.2850023806095123,0.0,0.0,0.7371830344200134,85.22056579589844,93.0,15.65183925628662,-19251.771484375,454.8538513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03790283203125,309.7530822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18393.77734375,18000.0,0.0,0.0,0.4477239847183227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.073473334312439,1.0734856128692627,-1.2288095604162663e-05,0.0,0.0004543829418253,0.0,0.0,164.50625610351562,0.0,0.0,0.0,0.6229106187820435,4.0,0.0,1.0
560640,293.1151428222656,297.1499938964844,293.1499938964844,0.1097607463598251,-2468.197998046875,304.1473388671875,0.692308247089386,0.1736904978752136,0.1584246754646301,293.7326354980469,297.1499938964844,293.1499938964844,0.0061727226711809,-465.7530517578125,298.9797668457031,0.4309631586074829,0.050000000745058,0.0501230098307132,293.2104187011719,297.1499938964844,293.1499938964844,0.3956485390663147,-5314.2509765625,304.161376953125,0.9752808809280396,0.4858392477035522,0.3407321274280548,293.133544921875,297.1499938964844,293.1499938964844,0.4498253166675567,-7924.6484375,304.2190246582031,0.9990000128746032,0.6062097549438477,0.5058462619781494,293.16314697265625,297.1499938964844,293.1499938964844,0.0179321691393852,-4113.64599609375,304.15155029296875,0.4561876356601715,0.0558337159454822,0.2639549672603607,291.2530822753906,291.1499938964844,258.6943664550781,257.27716064453125,279.1782531738281,293.53759765625,291.2528076171875,1.0,0.3459334373474121,0.6622973084449768,0.6622973084449768,1.0,1.0,-1.5831668376922607,0.652697741985321,0.9304690361022948,0.2850023806095123,0.0,0.0,0.7371830344200134,85.22056579589844,93.0,15.65183925628662,-19251.771484375,454.8538513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03790283203125,309.7530822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18393.77734375,18000.0,0.0,0.0,0.4477239847183227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.073473334312439,1.0734856128692627,-1.2288095604162663e-05,0.0,0.0004543829418253,0.0,0.0,164.50625610351562,0.0,0.0,0.0,0.6229106187820435,4.0,0.0,1.0
560700,293.11480712890625,297.1499938964844,293.1499938964844,0.1102465093135833,-2477.158935546875,304.1469421386719,0.6926906704902649,0.1741968840360641,0.1589120179414749,293.7381896972656,297.1499938964844,293.1499938964844,0.0060612428933382,-459.0324096679688,298.86199951171875,0.4306665658950805,0.050000000745058,0.0501312501728534,293.21014404296875,297.1499938964844,293.1499938964844,0.3951350748538971,-5309.3193359375,304.16021728515625,0.9743849635124208,0.4851233065128326,0.3402477502822876,293.1175231933594,297.1499938964844,293.1499938964844,0.4499095976352691,-7933.19970703125,304.2061462402344,0.9990000128746032,0.6095728278160095,0.5066159963607788,293.162353515625,297.1499938964844,293.1499938964844,0.0179492402821779,-4116.2958984375,304.1512451171875,0.4558121860027313,0.0558236092329025,0.2639774084091186,291.2465209960937,291.1499938964844,258.6904602050781,257.27392578125,279.1751403808594,293.5541381835937,291.2441711425781,1.0,0.3466894328594208,0.6633381247520447,0.6633381247520447,1.0,1.0,-1.5841206312179563,0.653606116771698,0.9305144548416138,0.2855758368968963,0.0,0.0,0.7313292026519775,85.44396209716797,93.0,-7.1724534034729,-19206.70703125,456.0044555664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09698486328125,309.7525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18369.15234375,18000.0,0.0,0.0,0.4452963173389435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.056194543838501,1.0562065839767456,-1.2059071195835712e-05,0.0,0.000451919157058,0.0,0.0,158.25376892089844,0.0,0.0,0.0,0.6152433753013611,4.0,0.0,1.0
560760,293.1147766113281,297.1499938964844,293.1499938964844,0.1108800917863845,-2489.052001953125,304.1463317871094,0.6909623146057129,0.1746521741151809,0.1593951433897018,293.7438049316406,297.1499938964844,293.1499938964844,0.0059607224538922,-453.1929016113281,298.7364501953125,0.428729772567749,0.050000000745058,0.0501861870288848,293.2099609375,297.1499938964844,293.1499938964844,0.3951964378356933,-5310.88232421875,304.1582336425781,0.9708564281463624,0.4843995869159698,0.339788556098938,293.1094055175781,297.1499938964844,293.1499938964844,0.4550667107105255,-8015.4716796875,304.1865234375,0.9990000128746032,0.6115870475769043,0.5117325186729431,293.1618347167969,297.1499938964844,293.1499938964844,0.0180134568363428,-4125.73974609375,304.15087890625,0.4533380270004272,0.055773701518774,0.2641140222549438,291.2242736816406,291.1499938964844,258.6872863769531,257.27130126953125,279.1685791015625,293.5630187988281,291.21990966796875,1.0,0.3491059839725494,0.6637874841690063,0.6637874841690063,1.0,1.0,-1.5905170440673828,0.6567120552062988,0.9338049292564392,0.2872617840766907,0.0,0.0,0.7285358905792236,86.95797729492188,111.0,-38.110313415527344,-19211.798828125,463.7807312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1396789550781,309.7392272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18284.962890625,18000.0,0.0,0.0,0.4429290890693664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0431087017059326,1.043120503425598,-1.187321322504431e-05,0.0,0.0004495167231652,0.0,0.0,153.49472045898438,0.0,0.0,0.0,0.6094929575920105,4.0,0.0,1.0
560820,293.11529541015625,297.1499938964844,293.1499938964844,0.1123783141374588,-2517.34765625,304.14508056640625,0.6830186247825623,0.1754364669322967,0.1603459864854812,293.7552795410156,297.1499938964844,293.1499938964844,0.0057809576392173,-443.0646362304688,298.46942138671875,0.4216963946819305,0.050000000745058,0.0504065752029418,293.209716796875,297.1499938964844,293.1499938964844,0.3962900042533874,-5324.66650390625,304.1536865234375,0.9574801921844482,0.4829314351081848,0.3389381468296051,293.11981201171875,297.1499938964844,293.1499938964844,0.4768830835819244,-8343.310546875,304.13775634765625,0.9990000128746032,0.6105836033821106,0.531766951084137,293.162109375,297.1499938964844,293.1499938964844,0.018141645938158,-4146.3564453125,304.150390625,0.4436058700084686,0.0554208308458328,0.2639997601509094,291.1544189453125,291.1499938964844,258.6833190917969,257.26812744140625,279.1496276855469,293.55743408203125,291.1485290527344,1.0,0.3580322861671448,0.6628422737121582,0.6628422737121582,1.0,1.0,-1.6148102283477783,0.6673651933670044,0.9474449753761292,0.2926775515079498,0.0,0.0,0.7323777675628662,93.01565551757812,114.0,-85.10121154785156,-19366.630859375,494.66259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1413879394531,309.68365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.044921875,18000.0,0.0,0.0,0.4389072060585022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0383212566375732,1.0383330583572388,-1.1748043107218107e-05,0.0,0.000445435027359,0.0,0.0,151.23629760742188,0.0,0.0,0.0,0.607296884059906,4.0,0.0,1.0
560880,293.11529541015625,297.1499938964844,293.1499938964844,0.1123783141374588,-2517.34765625,304.14508056640625,0.6830186247825623,0.1754364669322967,0.1603459864854812,293.7552795410156,297.1499938964844,293.1499938964844,0.0057809576392173,-443.0646362304688,298.46942138671875,0.4216963946819305,0.050000000745058,0.0504065752029418,293.209716796875,297.1499938964844,293.1499938964844,0.3962900042533874,-5324.66650390625,304.1536865234375,0.9574801921844482,0.4829314351081848,0.3389381468296051,293.11981201171875,297.1499938964844,293.1499938964844,0.4768830835819244,-8343.310546875,304.13775634765625,0.9990000128746032,0.6105836033821106,0.531766951084137,293.162109375,297.1499938964844,293.1499938964844,0.018141645938158,-4146.3564453125,304.150390625,0.4436058700084686,0.0554208308458328,0.2639997601509094,291.1544189453125,291.1499938964844,258.6833190917969,257.26812744140625,279.1496276855469,293.55743408203125,291.1485290527344,1.0,0.3580322861671448,0.6628422737121582,0.6628422737121582,1.0,1.0,-1.6148102283477783,0.6673651933670044,0.9474449753761292,0.2926775515079498,0.0,0.0,0.7323777675628662,93.01565551757812,114.0,-85.10121154785156,-19366.630859375,494.66259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1413879394531,309.68365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.044921875,18000.0,0.0,0.0,0.4389072060585022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0383212566375732,1.0383330583572388,-1.1748043107218107e-05,0.0,0.000445435027359,0.0,0.0,151.23629760742188,0.0,0.0,0.0,0.607296884059906,4.0,0.0,1.0
560940,293.1164245605469,297.1499938964844,293.1499938964844,0.1137255653738975,-2542.66162109375,304.1445007324219,0.6760314106941223,0.1760933846235275,0.1611622124910354,293.7671813964844,297.1499938964844,293.1499938964844,0.005597342737019,-432.2550659179688,298.1966247558594,0.4159169495105743,0.050000000745058,0.0506165958940982,293.20953369140625,297.1499938964844,293.1499938964844,0.3972537219524383,-5336.345703125,304.15093994140625,0.9447278380393982,0.4814536273479461,0.3380686938762665,293.1567687988281,297.1499938964844,293.1499938964844,0.4983875453472137,-8654.8154296875,304.1065979003906,0.9990000128746032,0.603886604309082,0.5501813292503357,293.1641845703125,297.1499938964844,293.1499938964844,0.0180244129151105,-4137.45263671875,304.1504821777344,0.4339676201343536,0.0546933226287364,0.2621245086193084,291.0886535644531,291.1499938964844,258.6829528808594,257.2680053710937,279.1376647949219,293.5372314453125,291.0850830078125,1.0,0.3654294610023498,0.6609320044517517,0.6609320044517517,1.0,1.0,-1.6348624229431152,0.6756250858306885,0.959237277507782,0.2967625558376312,0.0,0.0,0.7453466653823853,98.73869323730467,117.0,-81.75812530517578,-19555.3515625,522.78466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0101318359375,309.6023864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17735.08203125,18000.0,0.0,0.0,0.4364774525165558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0606826543807983,1.060694694519043,-1.1973370419582352e-05,0.0,0.0004429691180121,0.0,0.0,158.46836853027344,0.0,0.0,0.0,0.6170410513877869,4.0,0.0,1.0
561000,293.1164245605469,297.1499938964844,293.1499938964844,0.1137255653738975,-2542.66162109375,304.1445007324219,0.6760314106941223,0.1760933846235275,0.1611622124910354,293.7671813964844,297.1499938964844,293.1499938964844,0.005597342737019,-432.2550659179688,298.1966247558594,0.4159169495105743,0.050000000745058,0.0506165958940982,293.20953369140625,297.1499938964844,293.1499938964844,0.3972537219524383,-5336.345703125,304.15093994140625,0.9447278380393982,0.4814536273479461,0.3380686938762665,293.1567687988281,297.1499938964844,293.1499938964844,0.4983875453472137,-8654.8154296875,304.1065979003906,0.9990000128746032,0.603886604309082,0.5501813292503357,293.1641845703125,297.1499938964844,293.1499938964844,0.0180244129151105,-4137.45263671875,304.1504821777344,0.4339676201343536,0.0546933226287364,0.2621245086193084,291.0886535644531,291.1499938964844,258.6829528808594,257.2680053710937,279.1376647949219,293.5372314453125,291.0850830078125,1.0,0.3654294610023498,0.6609320044517517,0.6609320044517517,1.0,1.0,-1.6348624229431152,0.6756250858306885,0.959237277507782,0.2967625558376312,0.0,0.0,0.7453466653823853,98.73869323730467,117.0,-81.75812530517578,-19555.3515625,522.78466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0101318359375,309.6023864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17735.08203125,18000.0,0.0,0.0,0.4364774525165558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0606826543807983,1.060694694519043,-1.1973370419582352e-05,0.0,0.0004429691180121,0.0,0.0,158.46836853027344,0.0,0.0,0.0,0.6170410513877869,4.0,0.0,1.0
561060,293.1181640625,297.1499938964844,293.1499938964844,0.1147081106901168,-2560.872802734375,304.14471435546875,0.6699784398078918,0.1765875667333603,0.1618285924196243,293.7796630859375,297.1499938964844,293.1499938964844,0.0054010888561606,-419.8595275878906,297.927978515625,0.4111745655536651,0.050000000745058,0.0508116111159324,293.2095642089844,297.1499938964844,293.1499938964844,0.3973540067672729,-5337.8916015625,304.1504821777344,0.933096408843994,0.4799400269985199,0.3371674418449402,293.2025451660156,297.1499938964844,293.1499938964844,0.5164631605148315,-8908.1669921875,304.09149169921875,0.9990000128746032,0.5944452881813049,0.5652183890342712,293.1671447753906,297.1499938964844,293.1499938964844,0.0176824107766151,-4099.62744140625,304.15087890625,0.4249413013458252,0.0537362284958362,0.2589438259601593,291.0488586425781,291.1499938964844,258.68658447265625,257.2712707519531,279.1346740722656,293.5218505859375,291.046630859375,1.0,0.3717914521694183,0.6591616272926331,0.6591616272926331,1.0,1.0,-1.6490721702575684,0.681269109249115,0.967803120613098,0.299475222826004,0.0,0.0,0.761666476726532,103.96819305419922,120.0,-58.8828125,-19705.267578125,546.3754272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78033447265625,309.4809875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17605.986328125,18000.0,0.0,0.0,0.435772180557251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0959728956222534,1.0959852933883667,-1.2406345376803074e-05,0.0,0.0004422533675096,0.0,0.0,171.07240295410156,0.0,0.0,0.0,0.6327959895133972,4.0,0.0,1.0
