time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561120,293.1181640625,297.1499938964844,293.1499938964844,0.1147081106901168,-2560.872802734375,304.14471435546875,0.6699784398078918,0.1765875667333603,0.1618285924196243,293.7796630859375,297.1499938964844,293.1499938964844,0.0054010888561606,-419.8595275878906,297.927978515625,0.4111745655536651,0.050000000745058,0.0508116111159324,293.2095642089844,297.1499938964844,293.1499938964844,0.3973540067672729,-5337.8916015625,304.1504821777344,0.933096408843994,0.4799400269985199,0.3371674418449402,293.2025451660156,297.1499938964844,293.1499938964844,0.5164631605148315,-8908.1669921875,304.09149169921875,0.9990000128746032,0.5944452881813049,0.5652183890342712,293.1671447753906,297.1499938964844,293.1499938964844,0.0176824107766151,-4099.62744140625,304.15087890625,0.4249413013458252,0.0537362284958362,0.2589438259601593,291.0488586425781,291.1499938964844,258.68658447265625,257.2712707519531,279.1346740722656,293.5218505859375,291.046630859375,1.0,0.3717914521694183,0.6591616272926331,0.6591616272926331,1.0,1.0,-1.6490721702575684,0.681269109249115,0.967803120613098,0.299475222826004,0.0,0.0,0.761666476726532,103.96819305419922,120.0,-58.8828125,-19705.267578125,546.3754272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78033447265625,309.4809875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17605.986328125,18000.0,0.0,0.0,0.435772180557251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0959728956222534,1.0959852933883667,-1.2406345376803074e-05,0.0,0.0004422533675096,0.0,0.0,171.07240295410156,0.0,0.0,0.0,0.6327959895133972,4.0,0.0,1.0
561180,293.1202392578125,297.1499938964844,293.1499938964844,0.1151921227574348,-2569.26416015625,304.14569091796875,0.6621114015579224,0.1769747883081436,0.1624518632888794,293.79229736328125,297.1499938964844,293.1499938964844,0.0052015921100974,-406.2100524902344,297.6759033203125,0.4053959548473358,0.050000000745058,0.0510778948664665,293.20953369140625,297.1499938964844,293.1499938964844,0.3959406614303589,-5322.0849609375,304.1527709960937,0.9185940623283386,0.4784384965896606,0.3363279402256012,293.231201171875,297.1499938964844,293.1499938964844,0.5107967257499695,-8813.9208984375,304.1202697753906,0.986663281917572,0.5872374773025513,0.5583685040473938,293.1698608398437,297.1499938964844,293.1499938964844,0.0172571800649166,-4047.34423828125,304.1513061523437,0.4151423573493957,0.0527522414922714,0.2557995021343231,291.055419921875,291.1499938964844,258.6946716308594,257.2783203125,279.14727783203125,293.5246887207031,291.0572509765625,1.0,0.3763767778873443,0.659538209438324,0.659538209438324,1.0,1.0,-1.6371259689331057,0.6759911775588989,0.9611347317695618,0.2967410683631897,0.0,0.0,0.7745699882507324,110.46904754638672,123.0,1.1674175262451172,-19649.052734375,556.8825073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5300598144531,309.3816833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17636.259765625,18000.0,0.0,0.0,0.4362654089927673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1325429677963257,1.1325558423995972,-1.2908081771456636e-05,0.0,0.0004427539242897,0.0,0.0,185.28453063964844,0.0,0.0,0.0,0.6492065191268921,4.0,0.0,1.0
561240,293.1202392578125,297.1499938964844,293.1499938964844,0.1151921227574348,-2569.26416015625,304.14569091796875,0.6621114015579224,0.1769747883081436,0.1624518632888794,293.79229736328125,297.1499938964844,293.1499938964844,0.0052015921100974,-406.2100524902344,297.6759033203125,0.4053959548473358,0.050000000745058,0.0510778948664665,293.20953369140625,297.1499938964844,293.1499938964844,0.3959406614303589,-5322.0849609375,304.1527709960937,0.9185940623283386,0.4784384965896606,0.3363279402256012,293.231201171875,297.1499938964844,293.1499938964844,0.5107967257499695,-8813.9208984375,304.1202697753906,0.986663281917572,0.5872374773025513,0.5583685040473938,293.1698608398437,297.1499938964844,293.1499938964844,0.0172571800649166,-4047.34423828125,304.1513061523437,0.4151423573493957,0.0527522414922714,0.2557995021343231,291.055419921875,291.1499938964844,258.6946716308594,257.2783203125,279.14727783203125,293.5246887207031,291.0572509765625,1.0,0.3763767778873443,0.659538209438324,0.659538209438324,1.0,1.0,-1.6371259689331057,0.6759911775588989,0.9611347317695618,0.2967410683631897,0.0,0.0,0.7745699882507324,110.46904754638672,123.0,1.1674175262451172,-19649.052734375,556.8825073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5300598144531,309.3816833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17636.259765625,18000.0,0.0,0.0,0.4362654089927673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1325429677963257,1.1325558423995972,-1.2908081771456636e-05,0.0,0.0004427539242897,0.0,0.0,185.28453063964844,0.0,0.0,0.0,0.6492065191268921,4.0,0.0,1.0
561300,293.1213073730469,297.1499938964844,293.1499938964844,0.115315169095993,-2571.20947265625,304.146240234375,0.6591193675994873,0.1771416217088699,0.1627089530229568,293.7987976074219,297.1499938964844,293.1499938964844,0.0050947540439665,-398.66644287109375,297.552001953125,0.4031746685504913,0.050000000745058,0.0511875972151756,293.2096862792969,297.1499938964844,293.1499938964844,0.3949252665042877,-5310.8037109375,304.15411376953125,0.9129587411880492,0.4776549041271209,0.3358717262744903,293.2370910644531,297.1499938964844,293.1499938964844,0.5084702968597412,-8776.669921875,304.1298522949219,0.981362521648407,0.5850518345832825,0.5560867190361023,293.17108154296875,297.1499938964844,293.1499938964844,0.017017263919115,-4016.89892578125,304.1514892578125,0.4112087786197662,0.052261084318161,0.2540915906429291,291.06689453125,291.1499938964844,258.70050048828125,257.28338623046875,279.15216064453125,293.5293273925781,291.06842041015625,1.0,0.3782635033130646,0.6600173711776733,0.6600173711776733,1.0,1.0,-1.6322280168533323,0.6739855408668518,0.9582424759864808,0.2957262396812439,0.0,0.0,0.7789477705955505,113.14664459228516,123.0,14.635520935058594,-19609.6484375,561.1698608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42059326171875,309.3278503417969,278.1499938964844,0.0,18000.0,313.1499938964844,17700.791015625,18000.0,0.0,0.0,0.4367126226425171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.145557165145874,1.1455702781677246,-1.3102709999657236e-05,0.0,0.0004432077694218,0.0,0.0,190.66847229003903,0.0,0.0,0.0,0.6551793813705444,4.0,0.0,1.0
561360,293.1222839355469,297.1499938964844,293.1499938964844,0.1154409050941467,-2573.241943359375,304.1466979980469,0.6565641760826111,0.1773123294115066,0.1629537642002105,293.8052673339844,297.1499938964844,293.1499938964844,0.0049873269163072,-391.0225524902344,297.42633056640625,0.4012308418750763,0.050000000745058,0.0512861385941505,293.2098388671875,297.1499938964844,293.1499938964844,0.3939271867275238,-5299.80908203125,304.1551818847656,0.9081239700317384,0.4768667817115783,0.3353996872901916,293.24041748046875,297.1499938964844,293.1499938964844,0.5066096782684326,-8747.267578125,304.1368713378906,0.9766412973403932,0.5832927227020264,0.5543429255485535,293.172119140625,297.1499938964844,293.1499938964844,0.0167844053357839,-3987.1279296875,304.1516418457031,0.407712459564209,0.0517887622117996,0.2523942589759826,291.07672119140625,291.1499938964844,258.7076416015625,257.28955078125,279.1561279296875,293.5343933105469,291.078125,1.0,0.3799647688865661,0.6606244444847107,0.6606244444847107,1.0,1.0,-1.6279414892196655,0.6723105907440186,0.955630898475647,0.2949179112911224,0.0,0.0,0.782844603061676,115.55435943603516,126.0,20.6125545501709,-19571.958984375,565.0745849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3235778808594,309.2780456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17746.685546875,18000.0,0.0,0.0,0.4372404217720032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1566346883773804,1.15664803981781,-1.3267954273032956e-05,0.0,0.0004437434545252,0.0,0.0,195.31629943847656,0.0,0.0,0.0,0.6602761745452881,4.0,0.0,1.0
561420,293.1239929199219,297.1499938964844,293.1499938964844,0.1156944558024406,-2577.3974609375,304.1473693847656,0.652359127998352,0.1776704788208007,0.1634357869625091,293.8180847167969,297.1499938964844,293.1499938964844,0.0047704665921628,-375.3753051757813,297.1719055175781,0.3978674113750458,0.050000000745058,0.0514602474868297,293.2101135253906,297.1499938964844,293.1499938964844,0.3919236660003662,-5277.9267578125,304.1567687988281,0.9002233147621155,0.4752975404262543,0.334438681602478,293.24334716796875,297.1499938964844,293.1499938964844,0.5034456253051758,-8698.716796875,304.1463928222656,0.96830016374588,0.5803984999656677,0.5516334772109985,293.1737365722656,297.1499938964844,293.1499938964844,0.0163481105118989,-3930.487060546875,304.1518249511719,0.4015540778636932,0.0509015209972858,0.2491519749164581,291.0949401855469,291.1499938964844,258.7259216308594,257.3052978515625,279.1621398925781,293.5447998046875,291.09625244140625,1.0,0.3829608857631683,0.6621551513671875,0.6621551513671875,1.0,1.0,-1.6204291582107544,0.6695687770843506,0.9508603811264038,0.293697714805603,0.0,0.0,0.788956344127655,119.81063842773438,129.0,24.252126693725582,-19503.75390625,571.958251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16729736328125,309.1966857910156,278.1499938964844,0.0,18000.0,313.1499938964844,17815.97265625,18000.0,0.0,0.0,0.4384374320507049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1742583513259888,1.1742719411849976,-1.3533073797589168e-05,0.0,0.0004449582484085,0.0,0.0,202.8666534423828,0.0,0.0,0.0,0.6683757305145264,4.0,0.0,1.0
561480,293.1239929199219,297.1499938964844,293.1499938964844,0.1156944558024406,-2577.3974609375,304.1473693847656,0.652359127998352,0.1776704788208007,0.1634357869625091,293.8180847167969,297.1499938964844,293.1499938964844,0.0047704665921628,-375.3753051757813,297.1719055175781,0.3978674113750458,0.050000000745058,0.0514602474868297,293.2101135253906,297.1499938964844,293.1499938964844,0.3919236660003662,-5277.9267578125,304.1567687988281,0.9002233147621155,0.4752975404262543,0.334438681602478,293.24334716796875,297.1499938964844,293.1499938964844,0.5034456253051758,-8698.716796875,304.1463928222656,0.96830016374588,0.5803984999656677,0.5516334772109985,293.1737365722656,297.1499938964844,293.1499938964844,0.0163481105118989,-3930.487060546875,304.1518249511719,0.4015540778636932,0.0509015209972858,0.2491519749164581,291.0949401855469,291.1499938964844,258.7259216308594,257.3052978515625,279.1621398925781,293.5447998046875,291.09625244140625,1.0,0.3829608857631683,0.6621551513671875,0.6621551513671875,1.0,1.0,-1.6204291582107544,0.6695687770843506,0.9508603811264038,0.293697714805603,0.0,0.0,0.788956344127655,119.81063842773438,129.0,24.252126693725582,-19503.75390625,571.958251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16729736328125,309.1966857910156,278.1499938964844,0.0,18000.0,313.1499938964844,17815.97265625,18000.0,0.0,0.0,0.4384374320507049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1742583513259888,1.1742719411849976,-1.3533073797589168e-05,0.0,0.0004449582484085,0.0,0.0,202.8666534423828,0.0,0.0,0.0,0.6683757305145264,4.0,0.0,1.0
561540,293.1254577636719,297.1499938964844,293.1499938964844,0.115944042801857,-2581.523681640625,304.1478271484375,0.6489232182502747,0.178034096956253,0.1639094650745391,293.83056640625,297.1499938964844,293.1499938964844,0.0045519596897065,-359.3210754394531,296.9141845703125,0.3949034512042999,0.050000000745058,0.0516148433089256,293.21026611328125,297.1499938964844,293.1499938964844,0.389912873506546,-5256.13525390625,304.1578674316406,0.8935443162918091,0.4737424850463867,0.3334729075431824,293.24420166015625,297.1499938964844,293.1499938964844,0.5005018711090088,-8655.2421875,304.1524353027344,0.9608144164085388,0.5778636932373047,0.5493534803390503,293.17486572265625,297.1499938964844,293.1499938964844,0.015998663380742,-3882.01513671875,304.1517944335937,0.3958881795406341,0.0500689893960952,0.2461052983999252,291.1122741699219,291.1499938964844,258.75,257.325927734375,279.1666564941406,293.5549621582031,291.11358642578125,1.0,0.385586142539978,0.6640549898147583,0.6640549898147583,1.0,1.0,-1.613628625869751,0.6672897934913635,0.9463388323783876,0.2928060889244079,0.0,0.0,0.7928143739700317,123.5882797241211,132.0,24.40646743774414,-19442.689453125,577.9151611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0597839355469,309.14190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17877.091796875,18000.0,0.0,0.0,0.4396742284297943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1862587928771973,1.1862725019454956,-1.3718911759497132e-05,0.0,0.0004462134675122,0.0,0.0,208.1588897705078,0.0,0.0,0.0,0.6738999485969543,4.0,0.0,1.0
561600,293.1254577636719,297.1499938964844,293.1499938964844,0.115944042801857,-2581.523681640625,304.1478271484375,0.6489232182502747,0.178034096956253,0.1639094650745391,293.83056640625,297.1499938964844,293.1499938964844,0.0045519596897065,-359.3210754394531,296.9141845703125,0.3949034512042999,0.050000000745058,0.0516148433089256,293.21026611328125,297.1499938964844,293.1499938964844,0.389912873506546,-5256.13525390625,304.1578674316406,0.8935443162918091,0.4737424850463867,0.3334729075431824,293.24420166015625,297.1499938964844,293.1499938964844,0.5005018711090088,-8655.2421875,304.1524353027344,0.9608144164085388,0.5778636932373047,0.5493534803390503,293.17486572265625,297.1499938964844,293.1499938964844,0.015998663380742,-3882.01513671875,304.1517944335937,0.3958881795406341,0.0500689893960952,0.2461052983999252,291.1122741699219,291.1499938964844,258.75,257.325927734375,279.1666564941406,293.5549621582031,291.11358642578125,1.0,0.385586142539978,0.6640549898147583,0.6640549898147583,1.0,1.0,-1.613628625869751,0.6672897934913635,0.9463388323783876,0.2928060889244079,0.0,0.0,0.7928143739700317,123.5882797241211,132.0,24.40646743774414,-19442.689453125,577.9151611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0597839355469,309.14190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17877.091796875,18000.0,0.0,0.0,0.4396742284297943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1862587928771973,1.1862725019454956,-1.3718911759497132e-05,0.0,0.0004462134675122,0.0,0.0,208.1588897705078,0.0,0.0,0.0,0.6738999485969543,4.0,0.0,1.0
561660,293.1220397949219,297.1499938964844,293.1499938964844,0.1168384701013565,-2597.4990234375,304.14703369140625,0.6474677920341492,0.1793586909770965,0.1650494039058685,293.8369445800781,297.1499938964844,293.1499938964844,0.0043468652293086,-344.0892333984375,296.6654663085937,0.3926438391208648,0.050000000745058,0.0517316870391368,293.20574951171875,297.1499938964844,293.1499938964844,0.3888327479362488,-5244.95361328125,304.156982421875,0.888924241065979,0.473140001296997,0.3330184817314148,293.2394714355469,297.1499938964844,293.1499938964844,0.4986124634742737,-8628.3486328125,304.1546630859375,0.9552891850471495,0.5764418840408325,0.5479364395141602,293.1703491210937,297.1499938964844,293.1499938964844,0.0160264205187559,-3887.06640625,304.1510925292969,0.3938733339309692,0.0503653921186924,0.2469151765108108,291.1219787597656,291.1499938964844,258.778076171875,257.34991455078125,279.1657409667969,293.5580139160156,291.1220092773437,1.0,0.3882243037223816,0.6655917763710022,0.6655917763710022,1.0,1.0,-1.613858938217163,0.6680486798286438,0.9458102583885192,0.2934474349021911,0.0,0.0,0.7956774234771729,126.54974365234376,135.0,12.313703536987305,-19437.060546875,586.2013549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9896240234375,309.09796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17916.115234375,18000.0,0.0,0.0,0.4408845901489258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1938241720199585,1.1938380002975464,-1.3837080587109083e-05,0.0,0.0004474418237805,0.0,0.0,211.54611206054688,0.0,0.0,0.0,0.6774306297302246,4.0,0.0,1.0
561720,293.1220397949219,297.1499938964844,293.1499938964844,0.1168384701013565,-2597.4990234375,304.14703369140625,0.6474677920341492,0.1793586909770965,0.1650494039058685,293.8369445800781,297.1499938964844,293.1499938964844,0.0043468652293086,-344.0892333984375,296.6654663085937,0.3926438391208648,0.050000000745058,0.0517316870391368,293.20574951171875,297.1499938964844,293.1499938964844,0.3888327479362488,-5244.95361328125,304.156982421875,0.888924241065979,0.473140001296997,0.3330184817314148,293.2394714355469,297.1499938964844,293.1499938964844,0.4986124634742737,-8628.3486328125,304.1546630859375,0.9552891850471495,0.5764418840408325,0.5479364395141602,293.1703491210937,297.1499938964844,293.1499938964844,0.0160264205187559,-3887.06640625,304.1510925292969,0.3938733339309692,0.0503653921186924,0.2469151765108108,291.1219787597656,291.1499938964844,258.778076171875,257.34991455078125,279.1657409667969,293.5580139160156,291.1220092773437,1.0,0.3882243037223816,0.6655917763710022,0.6655917763710022,1.0,1.0,-1.613858938217163,0.6680486798286438,0.9458102583885192,0.2934474349021911,0.0,0.0,0.7956774234771729,126.54974365234376,135.0,12.313703536987305,-19437.060546875,586.2013549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9896240234375,309.09796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17916.115234375,18000.0,0.0,0.0,0.4408845901489258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1938241720199585,1.1938380002975464,-1.3837080587109083e-05,0.0,0.0004474418237805,0.0,0.0,211.54611206054688,0.0,0.0,0.0,0.6774306297302246,4.0,0.0,1.0
561780,293.1220397949219,297.1499938964844,293.1499938964844,0.1175476014614105,-2610.107421875,304.1468505859375,0.6455399394035339,0.1800698488950729,0.1659068465232849,293.8453063964844,297.1499938964844,293.1499938964844,0.0041368282400071,-328.3160705566406,296.4059143066406,0.3901847004890442,0.050000000745058,0.0518565960228443,293.2045593261719,297.1499938964844,293.1499938964844,0.3876889646053314,-5232.9326171875,304.1565856933594,0.8840023875236511,0.4719780683517456,0.3323737680912018,293.237548828125,297.1499938964844,293.1499938964844,0.4967418611049652,-8602.08203125,304.15625,0.949344515800476,0.5745713710784912,0.5463818311691284,293.16876220703125,297.1499938964844,293.1499938964844,0.016040651127696,-3888.616455078125,304.1507263183594,0.3911375999450683,0.0501743108034133,0.2471001595258712,291.1260070800781,291.1499938964844,258.8079833984375,257.3754272460937,279.1668701171875,293.56268310546875,291.1266174316406,1.0,0.3908248245716095,0.6673171520233154,0.6673171520233154,1.0,1.0,-1.6126216650009155,0.6681854724884033,0.944436252117157,0.2938427627086639,0.0,0.0,0.7986907362937927,129.68820190429688,138.0,9.561503410339355,-19431.869140625,593.9990844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9413452148437,309.07537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17919.341796875,18000.0,0.0,0.0,0.4421155452728271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2014439105987549,1.2014578580856323,-1.3948641026217956e-05,0.0,0.000448691076599,0.0,0.0,214.90789794921875,0.0,0.0,0.0,0.6809264421463013,4.0,0.0,1.0
561840,293.1220397949219,297.1499938964844,293.1499938964844,0.1175476014614105,-2610.107421875,304.1468505859375,0.6455399394035339,0.1800698488950729,0.1659068465232849,293.8453063964844,297.1499938964844,293.1499938964844,0.0041368282400071,-328.3160705566406,296.4059143066406,0.3901847004890442,0.050000000745058,0.0518565960228443,293.2045593261719,297.1499938964844,293.1499938964844,0.3876889646053314,-5232.9326171875,304.1565856933594,0.8840023875236511,0.4719780683517456,0.3323737680912018,293.237548828125,297.1499938964844,293.1499938964844,0.4967418611049652,-8602.08203125,304.15625,0.949344515800476,0.5745713710784912,0.5463818311691284,293.16876220703125,297.1499938964844,293.1499938964844,0.016040651127696,-3888.616455078125,304.1507263183594,0.3911375999450683,0.0501743108034133,0.2471001595258712,291.1260070800781,291.1499938964844,258.8079833984375,257.3754272460937,279.1668701171875,293.56268310546875,291.1266174316406,1.0,0.3908248245716095,0.6673171520233154,0.6673171520233154,1.0,1.0,-1.6126216650009155,0.6681854724884033,0.944436252117157,0.2938427627086639,0.0,0.0,0.7986907362937927,129.68820190429688,138.0,9.561503410339355,-19431.869140625,593.9990844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9413452148437,309.07537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17919.341796875,18000.0,0.0,0.0,0.4421155452728271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2014439105987549,1.2014578580856323,-1.3948641026217956e-05,0.0,0.000448691076599,0.0,0.0,214.90789794921875,0.0,0.0,0.0,0.6809264421463013,4.0,0.0,1.0
561900,293.1225280761719,297.1499938964844,293.1499938964844,0.1177814379334449,-2614.177001953125,304.1470031738281,0.6444026827812195,0.1803293377161026,0.1662257760763168,293.8500671386719,297.1499938964844,293.1499938964844,0.004030542448163,-320.2169189453125,296.2752990722656,0.388868898153305,0.050000000745058,0.0519221313297748,293.20440673828125,297.1499938964844,293.1499938964844,0.3869331479072571,-5224.8173828125,304.1567687988281,0.8814342617988586,0.4713146686553955,0.3319778740406036,293.2369689941406,297.1499938964844,293.1499938964844,0.4956005215644836,-8586.0498046875,304.1571960449219,0.94620543718338,0.5735734701156616,0.5455282330513,293.1685485839844,297.1499938964844,293.1499938964844,0.0159697085618972,-3879.470703125,304.1504211425781,0.3892107605934143,0.050000000745058,0.2466803640127182,291.1307678222656,291.1499938964844,258.8235778808594,257.3887023925781,279.16796875,293.5658264160156,291.1316223144531,1.0,0.3920731842517853,0.6682994961738586,0.6682994961738586,1.0,1.0,-1.6110795736312866,0.6678807139396667,0.94319885969162,0.2938543260097503,0.0,0.0,0.7994978427886963,131.31687927246094,138.0,11.82798957824707,-19423.58984375,597.4412231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92657470703125,309.0715637207031,278.1499938964844,0.0,18000.0,313.1499938964844,17934.849609375,18000.0,0.0,0.0,0.4426962733268738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2043111324310305,1.2043250799179075,-1.3994034816278145e-05,0.0,0.0004492804582696,0.0,0.0,216.2180633544922,0.0,0.0,0.0,0.6822376847267151,4.0,0.0,1.0
561960,293.1231689453125,297.1499938964844,293.1499938964844,0.1179698184132576,-2617.413818359375,304.147216796875,0.6432909369468689,0.1805518567562103,0.1665018498897552,293.8551025390625,297.1499938964844,293.1499938964844,0.0039229663088917,-311.9578552246094,296.14373779296875,0.3875983357429504,0.050000000745058,0.0519854314625263,293.2044372558594,297.1499938964844,293.1499938964844,0.3861122131347656,-5215.97265625,304.15704345703125,0.8789595365524292,0.470621645450592,0.3315542042255401,293.2365417480469,297.1499938964844,293.1499938964844,0.4943847954273224,-8569.0244140625,304.1580810546875,0.9431442022323608,0.5725555419921875,0.5446470379829407,293.1686096191406,297.1499938964844,293.1499938964844,0.0159476734697818,-3876.324462890625,304.1469116210937,0.3876137137413025,0.050000000745058,0.2466136962175369,291.136474609375,291.1499938964844,258.839599609375,257.4022827148437,279.1689758300781,293.5694580078125,291.1373291015625,1.0,0.3933071792125702,0.669323742389679,0.669323742389679,1.0,1.0,-1.6098395586013794,0.6677300333976746,0.9421095848083496,0.2939425706863403,0.0,0.0,0.799826443195343,132.89454650878906,141.0,13.583929061889648,-19417.0859375,600.9386596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9183959960937,309.0706787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17955.580078125,18000.0,0.0,0.0,0.4432342052459717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.206162452697754,1.2061764001846311,-1.4025821656105109e-05,0.0,0.0004498263879213,0.0,0.0,217.09353637695312,0.0,0.0,0.0,0.6830886602401733,4.0,0.0,1.0
562020,293.1246643066406,297.1499938964844,293.1499938964844,0.1182904466986656,-2622.90673828125,304.1476135253906,0.6411231160163879,0.1809262484312057,0.1669749617576599,293.86578369140625,297.1499938964844,293.1499938964844,0.0037062859628349,-295.19403076171875,295.8758544921875,0.3851830065250397,0.050000000745058,0.0521085150539875,293.2046813964844,297.1499938964844,293.1499938964844,0.3844497203826904,-5198.09912109375,304.157470703125,0.8742057085037231,0.46918985247612,0.3306621313095093,293.2358703613281,297.1499938964844,293.1499938964844,0.491940289735794,-8535.0419921875,304.1594543457031,0.9371726512908936,0.5704988837242126,0.5428487062454224,293.1696472167969,297.1499938964844,293.1499938964844,0.0159665271639823,-3879.2705078125,304.137451171875,0.3851828575134277,0.050000000745058,0.2471801787614822,291.1465759277344,291.1499938964844,258.8727722167969,257.4304504394531,279.1710205078125,293.5787048339844,291.1473083496094,1.0,0.3957582414150238,0.6715283393859863,0.6715283393859863,1.0,1.0,-1.608005404472351,0.6677647829055786,0.9402406215667723,0.2943403422832489,0.0,0.0,0.7995890974998474,135.97434997558594,144.0,13.666547775268556,-19407.193359375,608.142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.918212890625,309.0761413574219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.54296875,18000.0,0.0,0.0,0.4441689550876617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2072784900665283,1.207292556762695,-1.4050537174625788e-05,0.0,0.000450775027275,0.0,0.0,217.6830139160156,0.0,0.0,0.0,0.683614194393158,4.0,0.0,1.0
562080,293.1246643066406,297.1499938964844,293.1499938964844,0.1182904466986656,-2622.90673828125,304.1476135253906,0.6411231160163879,0.1809262484312057,0.1669749617576599,293.86578369140625,297.1499938964844,293.1499938964844,0.0037062859628349,-295.19403076171875,295.8758544921875,0.3851830065250397,0.050000000745058,0.0521085150539875,293.2046813964844,297.1499938964844,293.1499938964844,0.3844497203826904,-5198.09912109375,304.157470703125,0.8742057085037231,0.46918985247612,0.3306621313095093,293.2358703613281,297.1499938964844,293.1499938964844,0.491940289735794,-8535.0419921875,304.1594543457031,0.9371726512908936,0.5704988837242126,0.5428487062454224,293.1696472167969,297.1499938964844,293.1499938964844,0.0159665271639823,-3879.2705078125,304.137451171875,0.3851828575134277,0.050000000745058,0.2471801787614822,291.1465759277344,291.1499938964844,258.8727722167969,257.4304504394531,279.1710205078125,293.5787048339844,291.1473083496094,1.0,0.3957582414150238,0.6715283393859863,0.6715283393859863,1.0,1.0,-1.608005404472351,0.6677647829055786,0.9402406215667723,0.2943403422832489,0.0,0.0,0.7995890974998474,135.97434997558594,144.0,13.666547775268556,-19407.193359375,608.142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.918212890625,309.0761413574219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.54296875,18000.0,0.0,0.0,0.4441689550876617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2072784900665283,1.207292556762695,-1.4050537174625788e-05,0.0,0.000450775027275,0.0,0.0,217.6830139160156,0.0,0.0,0.0,0.683614194393158,4.0,0.0,1.0
562140,293.1263122558594,297.1499938964844,293.1499938964844,0.1185550093650817,-2627.41064453125,304.14794921875,0.6389681100845337,0.1812320053577423,0.16738061606884,293.8770446777344,297.1499938964844,293.1499938964844,0.0034856852144002,-277.9602966308594,295.6027526855469,0.3828413486480713,0.050000000745058,0.0522314570844173,293.2051086425781,297.1499938964844,293.1499938964844,0.3827577531337738,-5179.92919921875,304.15777587890625,0.8695856332778931,0.4677217900753021,0.3297410309314728,293.2352905273437,297.1499938964844,293.1499938964844,0.4894750118255615,-8500.990234375,304.160400390625,0.9312800168991088,0.5684401392936707,0.5410423874855042,293.17144775390625,297.1499938964844,293.1499938964844,0.0159800872206687,-3881.866943359375,304.1254577636719,0.3828413486480713,0.050000000745058,0.2477635443210601,291.1561889648437,291.1499938964844,258.90740966796875,257.45977783203125,279.17333984375,293.59002685546875,291.1568908691406,1.0,0.3981732726097107,0.673977792263031,0.673977792263031,1.0,1.0,-1.6060659885406494,0.667827844619751,0.9382381439208984,0.2947897315025329,0.0,0.0,0.7981171011924744,139.04864501953125,147.0,13.404041290283203,-19395.01953125,615.2427368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9366455078125,309.0914001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18025.197265625,18000.0,0.0,0.0,0.4448789358139038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2054802179336548,1.2054941654205322,-1.4031574210093822e-05,0.0,0.0004514955799095,0.0,0.0,216.9615478515625,0.0,0.0,0.0,0.6827873587608337,4.0,0.0,1.0
562200,293.1263122558594,297.1499938964844,293.1499938964844,0.1185550093650817,-2627.41064453125,304.14794921875,0.6389681100845337,0.1812320053577423,0.16738061606884,293.8770446777344,297.1499938964844,293.1499938964844,0.0034856852144002,-277.9602966308594,295.6027526855469,0.3828413486480713,0.050000000745058,0.0522314570844173,293.2051086425781,297.1499938964844,293.1499938964844,0.3827577531337738,-5179.92919921875,304.15777587890625,0.8695856332778931,0.4677217900753021,0.3297410309314728,293.2352905273437,297.1499938964844,293.1499938964844,0.4894750118255615,-8500.990234375,304.160400390625,0.9312800168991088,0.5684401392936707,0.5410423874855042,293.17144775390625,297.1499938964844,293.1499938964844,0.0159800872206687,-3881.866943359375,304.1254577636719,0.3828413486480713,0.050000000745058,0.2477635443210601,291.1561889648437,291.1499938964844,258.90740966796875,257.45977783203125,279.17333984375,293.59002685546875,291.1568908691406,1.0,0.3981732726097107,0.673977792263031,0.673977792263031,1.0,1.0,-1.6060659885406494,0.667827844619751,0.9382381439208984,0.2947897315025329,0.0,0.0,0.7981171011924744,139.04864501953125,147.0,13.404041290283203,-19395.01953125,615.2427368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9366455078125,309.0914001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18025.197265625,18000.0,0.0,0.0,0.4448789358139038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2054802179336548,1.2054941654205322,-1.4031574210093822e-05,0.0,0.0004514955799095,0.0,0.0,216.9615478515625,0.0,0.0,0.0,0.6827873587608337,4.0,0.0,1.0
562260,293.1280517578125,297.1499938964844,293.1499938964844,0.1187798902392387,-2631.225341796875,304.14825439453125,0.6368408799171448,0.1814829111099243,0.1677341014146804,293.8886413574219,297.1499938964844,293.1499938964844,0.0032631389331072,-260.4383239746094,295.3246459960937,0.3805714249610901,0.050000000745058,0.0523542165756225,293.20562744140625,297.1499938964844,293.1499938964844,0.3810553848743438,-5161.6689453125,304.15802001953125,0.8651013374328613,0.4662201106548309,0.3287966251373291,293.2347717285156,297.1499938964844,293.1499938964844,0.4870256185531616,-8467.322265625,304.1610107421875,0.9255160093307496,0.5663898587226868,0.5392418503761292,293.1737670898437,297.1499938964844,293.1499938964844,0.0159885883331298,-3884.09423828125,304.111572265625,0.3805714249610901,0.050000000745058,0.2483458667993545,291.16510009765625,291.1499938964844,258.9433288574219,257.4901733398437,279.1756591796875,293.6028137207031,291.1657409667969,1.0,0.4005549550056457,0.6766616702079773,0.6766616702079773,1.0,1.0,-1.604041337966919,0.6679188013076782,0.9361225366592408,0.2952856123447418,0.0,0.0,0.7954924702644348,142.11672973632812,150.0,12.432952880859377,-19379.302734375,622.2495727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97076416015625,309.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.001953125,18000.0,0.0,0.0,0.4453260004520416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2008321285247805,1.2008460760116575,-1.3970621694170404e-05,0.0,0.0004519492795225,0.0,0.0,214.97360229492188,0.0,0.0,0.0,0.6806501150131226,4.0,0.0,1.0
562320,293.1280517578125,297.1499938964844,293.1499938964844,0.1187798902392387,-2631.225341796875,304.14825439453125,0.6368408799171448,0.1814829111099243,0.1677341014146804,293.8886413574219,297.1499938964844,293.1499938964844,0.0032631389331072,-260.4383239746094,295.3246459960937,0.3805714249610901,0.050000000745058,0.0523542165756225,293.20562744140625,297.1499938964844,293.1499938964844,0.3810553848743438,-5161.6689453125,304.15802001953125,0.8651013374328613,0.4662201106548309,0.3287966251373291,293.2347717285156,297.1499938964844,293.1499938964844,0.4870256185531616,-8467.322265625,304.1610107421875,0.9255160093307496,0.5663898587226868,0.5392418503761292,293.1737670898437,297.1499938964844,293.1499938964844,0.0159885883331298,-3884.09423828125,304.111572265625,0.3805714249610901,0.050000000745058,0.2483458667993545,291.16510009765625,291.1499938964844,258.9433288574219,257.4901733398437,279.1756591796875,293.6028137207031,291.1657409667969,1.0,0.4005549550056457,0.6766616702079773,0.6766616702079773,1.0,1.0,-1.604041337966919,0.6679188013076782,0.9361225366592408,0.2952856123447418,0.0,0.0,0.7954924702644348,142.11672973632812,150.0,12.432952880859377,-19379.302734375,622.2495727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97076416015625,309.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.001953125,18000.0,0.0,0.0,0.4453260004520416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2008321285247805,1.2008460760116575,-1.3970621694170404e-05,0.0,0.0004519492795225,0.0,0.0,214.97360229492188,0.0,0.0,0.0,0.6806501150131226,4.0,0.0,1.0
562380,293.1297607421875,297.1499938964844,293.1499938964844,0.1189795807003974,-2634.6201171875,304.14849853515625,0.6347476243972778,0.1816883236169815,0.1680447310209274,293.90045166015625,297.1499938964844,293.1499938964844,0.0030376291833817,-242.5811462402344,295.04150390625,0.3783711493015289,0.050000000745058,0.052476767450571,293.2062683105469,297.1499938964844,293.1499938964844,0.3793611228466034,-5143.52001953125,304.1581726074219,0.8607466816902161,0.4646803140640259,0.327826589345932,293.2342224121094,297.1499938964844,293.1499938964844,0.4846316874027252,-8434.5498046875,304.16131591796875,0.9199270009994508,0.5643534064292908,0.5374528765678406,293.17633056640625,297.1499938964844,293.1499938964844,0.0159941781312227,-3886.234375,304.09619140625,0.3783711493015289,0.050000000745058,0.2489271908998489,291.1726989746094,291.1499938964844,258.9804382324219,257.5215148925781,279.17791748046875,293.6166687011719,291.1732177734375,1.0,0.4029066562652588,0.6795666217803955,0.6795666217803955,1.0,1.0,-1.6019470691680908,0.6680341362953186,0.9339129328727722,0.2958213984966278,0.0,0.0,0.7919386625289917,145.1781768798828,153.0,10.73072910308838,-19359.67578125,629.1715698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0171203613281,309.1412353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18082.302734375,18000.0,0.0,0.0,0.445487767457962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.193716049194336,1.1937298774719238,-1.3873095667804591e-05,0.0,0.0004521134542301,0.0,0.0,211.90545654296875,0.0,0.0,0.0,0.6773805618286133,4.0,0.0,1.0
562440,293.1297607421875,297.1499938964844,293.1499938964844,0.1189795807003974,-2634.6201171875,304.14849853515625,0.6347476243972778,0.1816883236169815,0.1680447310209274,293.90045166015625,297.1499938964844,293.1499938964844,0.0030376291833817,-242.5811462402344,295.04150390625,0.3783711493015289,0.050000000745058,0.052476767450571,293.2062683105469,297.1499938964844,293.1499938964844,0.3793611228466034,-5143.52001953125,304.1581726074219,0.8607466816902161,0.4646803140640259,0.327826589345932,293.2342224121094,297.1499938964844,293.1499938964844,0.4846316874027252,-8434.5498046875,304.16131591796875,0.9199270009994508,0.5643534064292908,0.5374528765678406,293.17633056640625,297.1499938964844,293.1499938964844,0.0159941781312227,-3886.234375,304.09619140625,0.3783711493015289,0.050000000745058,0.2489271908998489,291.1726989746094,291.1499938964844,258.9804382324219,257.5215148925781,279.17791748046875,293.6166687011719,291.1732177734375,1.0,0.4029066562652588,0.6795666217803955,0.6795666217803955,1.0,1.0,-1.6019470691680908,0.6680341362953186,0.9339129328727722,0.2958213984966278,0.0,0.0,0.7919386625289917,145.1781768798828,153.0,10.73072910308838,-19359.67578125,629.1715698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0171203613281,309.1412353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18082.302734375,18000.0,0.0,0.0,0.445487767457962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.193716049194336,1.1937298774719238,-1.3873095667804591e-05,0.0,0.0004521134542301,0.0,0.0,211.90545654296875,0.0,0.0,0.0,0.6773805618286133,4.0,0.0,1.0
562500,293.1306457519531,297.1499938964844,293.1499938964844,0.1190730258822441,-2636.21630859375,304.14862060546875,0.6337140202522278,0.1817759424448013,0.1681859493255615,293.9064025878906,297.1499938964844,293.1499938964844,0.0029235577676445,-233.5196533203125,294.89801025390625,0.3772960603237152,0.050000000745058,0.052537977695465,293.2066345214844,297.1499938964844,293.1499938964844,0.3785195648670196,-5134.51318359375,304.158203125,0.8586146831512451,0.4638939499855041,0.3273306488990783,293.23394775390625,297.1499938964844,293.1499938964844,0.4834636449813843,-8418.6025390625,304.161376953125,0.9172117710113524,0.5633413195610046,0.5365638732910156,293.1776733398437,297.1499938964844,293.1499938964844,0.0159963108599185,-3887.328125,304.0879821777344,0.3772960603237152,0.050000000745058,0.249217540025711,291.1758728027344,291.1499938964844,258.9993896484375,257.5375061035156,279.1789855957031,293.6239318847656,291.17633056640625,1.0,0.4040720760822296,0.6810986399650574,0.6810986399650574,1.0,1.0,-1.6008758544921875,0.6680989265441895,0.9327769875526428,0.2961018681526184,0.0,0.0,0.7898887991905212,146.70681762695312,153.0,9.66616439819336,-19348.34765625,632.6032104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0438842773437,309.1561584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18093.361328125,18000.0,0.0,0.0,0.4454585313796997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.189380764961243,1.1893945932388306,-1.3812858924211469e-05,0.0,0.0004520837974268,0.0,0.0,210.04005432128903,0.0,0.0,0.0,0.6753904819488525,4.0,0.0,1.0
562560,293.1314697265625,297.1499938964844,293.1499938964844,0.1191633194684982,-2637.76513671875,304.148681640625,0.6326886415481567,0.1818540543317794,0.1683183014392852,293.9123229980469,297.1499938964844,293.1499938964844,0.0028088286053389,-224.3914794921875,294.7531433105469,0.3762371838092804,0.050000000745058,0.0525991469621658,293.2070617675781,297.1499938964844,293.1499938964844,0.3776821494102478,-5125.55517578125,304.1582336425781,0.8565108180046082,0.4630948901176452,0.3268260955810547,293.233642578125,297.1499938964844,293.1499938964844,0.4823188781738281,-8402.9951171875,304.1614074707031,0.9145570993423462,0.5623337626457214,0.5356789231300354,293.1790771484375,297.1499938964844,293.1499938964844,0.0159981660544872,-3888.4619140625,304.0794982910156,0.3762371838092804,0.050000000745058,0.2495077103376388,291.1785888671875,291.1499938964844,259.0185852050781,257.5537109375,279.1800537109375,293.63134765625,291.178955078125,1.0,0.405230700969696,0.6826832890510559,0.6826832890510559,1.0,1.0,-1.5997884273529053,0.6681673526763916,0.9316210746765136,0.2963896095752716,0.0,0.0,0.7876980900764465,148.2342071533203,156.0,8.499749183654785,-19335.99609375,636.0150756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0724182128906,309.1716003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18102.7890625,18000.0,0.0,0.0,0.445353239774704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.184609293937683,1.1846230030059814,-1.3746205695497338e-05,0.0,0.0004519768990576,0.0,0.0,207.99424743652344,0.0,0.0,0.0,0.6732020378112793,4.0,0.0,1.0
562620,293.1331481933594,297.1499938964844,293.1499938964844,0.1193373352289199,-2640.771728515625,304.1488342285156,0.6306626796722412,0.1819856613874435,0.1685602813959121,293.9241638183594,297.1499938964844,293.1499938964844,0.002577185165137,-205.9290466308593,294.4597473144531,0.3741658329963684,0.050000000745058,0.0527214407920837,293.2080078125,297.1499938964844,293.1499938964844,0.3760173916816711,-5107.755859375,304.15826416015625,0.8523824214935303,0.46145761013031,0.3257909119129181,293.2330627441406,297.1499938964844,293.1499938964844,0.4800982475280761,-8372.7744140625,304.1612854003906,0.909450352191925,0.5603318810462952,0.5339211225509644,293.1818542480469,297.1499938964844,293.1499938964844,0.0160013604909181,-3890.8681640625,304.06170654296875,0.3741658329963684,0.050000000745058,0.2500877976417541,291.18267822265625,291.1499938964844,259.0576171875,257.5866394042969,279.18212890625,293.6466064453125,291.18292236328125,1.0,0.4075295925140381,0.6859998106956482,0.6859998106956482,1.0,1.0,-1.5975691080093384,0.6683103442192078,0.9292587637901306,0.296981543302536,0.0,0.0,0.7830488681793213,151.286865234375,159.0,6.015892505645752,-19308.515625,642.787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1329345703125,309.20294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18117.029296875,18000.0,0.0,0.0,0.4449373781681061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1741336584091189,1.1741472482681274,-1.359937868983252e-05,0.0,0.000451554893516,0.0,0.0,203.5382843017578,0.0,0.0,0.0,0.668403685092926,4.0,0.0,1.0
562680,293.1331481933594,297.1499938964844,293.1499938964844,0.1193373352289199,-2640.771728515625,304.1488342285156,0.6306626796722412,0.1819856613874435,0.1685602813959121,293.9241638183594,297.1499938964844,293.1499938964844,0.002577185165137,-205.9290466308593,294.4597473144531,0.3741658329963684,0.050000000745058,0.0527214407920837,293.2080078125,297.1499938964844,293.1499938964844,0.3760173916816711,-5107.755859375,304.15826416015625,0.8523824214935303,0.46145761013031,0.3257909119129181,293.2330627441406,297.1499938964844,293.1499938964844,0.4800982475280761,-8372.7744140625,304.1612854003906,0.909450352191925,0.5603318810462952,0.5339211225509644,293.1818542480469,297.1499938964844,293.1499938964844,0.0160013604909181,-3890.8681640625,304.06170654296875,0.3741658329963684,0.050000000745058,0.2500877976417541,291.18267822265625,291.1499938964844,259.0576171875,257.5866394042969,279.18212890625,293.6466064453125,291.18292236328125,1.0,0.4075295925140381,0.6859998106956482,0.6859998106956482,1.0,1.0,-1.5975691080093384,0.6683103442192078,0.9292587637901306,0.296981543302536,0.0,0.0,0.7830488681793213,151.286865234375,159.0,6.015892505645752,-19308.515625,642.787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1329345703125,309.20294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18117.029296875,18000.0,0.0,0.0,0.4449373781681061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1741336584091189,1.1741472482681274,-1.359937868983252e-05,0.0,0.000451554893516,0.0,0.0,203.5382843017578,0.0,0.0,0.0,0.668403685092926,4.0,0.0,1.0
562740,293.134765625,297.1499938964844,293.1499938964844,0.1195041090250015,-2643.6826171875,304.1489562988281,0.6286656856536865,0.1820853799581527,0.1687729209661483,293.9359436035156,297.1499938964844,293.1499938964844,0.0023420369252562,-187.16114807128903,294.1611633300781,0.3721544444561004,0.050000000745058,0.0528436675667762,293.2091369628906,297.1499938964844,293.1499938964844,0.3743595778942108,-5090.03466796875,304.15826416015625,0.8483496308326721,0.4597592949867248,0.3247146904468536,293.23248291015625,297.1499938964844,293.1499938964844,0.4779752790927887,-8343.9375,304.1610717773437,0.9046550989151,0.5583484172821045,0.5321805477142334,293.1846923828125,297.1499938964844,293.1499938964844,0.0160039719194173,-3893.476318359375,304.0428466796875,0.3721544444561004,0.050000000745058,0.2506676018238067,291.1849365234375,291.1499938964844,259.0974426269531,257.6202087402344,279.1841125488281,293.662353515625,291.1850280761719,1.0,0.4098039865493774,0.6895151138305664,0.6895151138305664,1.0,1.0,-1.595285415649414,0.6684560179710388,0.9268293976783752,0.2975908815860748,0.0,0.0,0.7782199382781982,154.3367156982422,147.0,3.514625310897827,-19277.509765625,649.4866943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1955261230469,309.23370361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18124.828125,18000.0,0.0,0.0,0.4442511200904846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1628239154815674,1.162837266921997,-1.3440643670037389e-05,0.0,0.0004508584097493,0.0,0.0,198.7880859375,0.0,0.0,0.0,0.6632334589958191,4.0,0.0,1.0
562800,293.134765625,297.1499938964844,293.1499938964844,0.1195041090250015,-2643.6826171875,304.1489562988281,0.6286656856536865,0.1820853799581527,0.1687729209661483,293.9359436035156,297.1499938964844,293.1499938964844,0.0023420369252562,-187.16114807128903,294.1611633300781,0.3721544444561004,0.050000000745058,0.0528436675667762,293.2091369628906,297.1499938964844,293.1499938964844,0.3743595778942108,-5090.03466796875,304.15826416015625,0.8483496308326721,0.4597592949867248,0.3247146904468536,293.23248291015625,297.1499938964844,293.1499938964844,0.4779752790927887,-8343.9375,304.1610717773437,0.9046550989151,0.5583484172821045,0.5321805477142334,293.1846923828125,297.1499938964844,293.1499938964844,0.0160039719194173,-3893.476318359375,304.0428466796875,0.3721544444561004,0.050000000745058,0.2506676018238067,291.1849365234375,291.1499938964844,259.0974426269531,257.6202087402344,279.1841125488281,293.662353515625,291.1850280761719,1.0,0.4098039865493774,0.6895151138305664,0.6895151138305664,1.0,1.0,-1.595285415649414,0.6684560179710388,0.9268293976783752,0.2975908815860748,0.0,0.0,0.7782199382781982,154.3367156982422,147.0,3.514625310897827,-19277.509765625,649.4866943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1955261230469,309.23370361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18124.828125,18000.0,0.0,0.0,0.4442511200904846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1628239154815674,1.162837266921997,-1.3440643670037389e-05,0.0,0.0004508584097493,0.0,0.0,198.7880859375,0.0,0.0,0.0,0.6632334589958191,4.0,0.0,1.0
