time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562860,293.13604736328125,297.1499938964844,293.1499938964844,0.1194960102438926,-2643.432373046875,304.1493225097656,0.6302462816238403,0.1822064667940139,0.1687880754470825,293.94757080078125,297.1499938964844,293.1499938964844,0.0020947330631315,-167.39634704589844,293.85943603515625,0.3735541403293609,0.050000000745058,0.0527582950890064,293.21026611328125,297.1499938964844,293.1499938964844,0.3724445700645447,-5069.38427734375,304.1587219238281,0.8494552969932556,0.4580312967300415,0.3234551250934601,293.231689453125,297.1499938964844,293.1499938964844,0.4756656587123871,-8312.275390625,304.1612548828125,0.9060477018356324,0.5564160943031311,0.5302670001983643,293.1873474121094,297.1499938964844,293.1499938964844,0.0158893316984176,-3880.58837890625,304.02374267578125,0.3735541403293609,0.050000000745058,0.2502626478672027,291.1876220703125,291.1499938964844,259.13787841796875,257.654296875,279.1869506835937,293.67852783203125,291.1879272460937,1.0,0.4071137607097626,0.6933473348617554,0.6933473348617554,1.0,1.0,-1.590907096862793,0.667705237865448,0.9232017993927002,0.2977589964866638,0.0,0.0,0.7730644345283508,152.0891876220703,135.0,4.459442615509033,-19228.359375,640.353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25946044921875,309.26690673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18132.875,18000.0,0.0,0.0,0.4433028399944305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.15093195438385,1.1509451866149902,-1.327537938777823e-05,0.0,0.0004498960042838,0.0,0.0,193.8805389404297,0.0,0.0,0.0,0.6577973961830139,4.0,0.0,1.0
562920,293.13604736328125,297.1499938964844,293.1499938964844,0.1194960102438926,-2643.432373046875,304.1493225097656,0.6302462816238403,0.1822064667940139,0.1687880754470825,293.94757080078125,297.1499938964844,293.1499938964844,0.0020947330631315,-167.39634704589844,293.85943603515625,0.3735541403293609,0.050000000745058,0.0527582950890064,293.21026611328125,297.1499938964844,293.1499938964844,0.3724445700645447,-5069.38427734375,304.1587219238281,0.8494552969932556,0.4580312967300415,0.3234551250934601,293.231689453125,297.1499938964844,293.1499938964844,0.4756656587123871,-8312.275390625,304.1612548828125,0.9060477018356324,0.5564160943031311,0.5302670001983643,293.1873474121094,297.1499938964844,293.1499938964844,0.0158893316984176,-3880.58837890625,304.02374267578125,0.3735541403293609,0.050000000745058,0.2502626478672027,291.1876220703125,291.1499938964844,259.13787841796875,257.654296875,279.1869506835937,293.67852783203125,291.1879272460937,1.0,0.4071137607097626,0.6933473348617554,0.6933473348617554,1.0,1.0,-1.590907096862793,0.667705237865448,0.9232017993927002,0.2977589964866638,0.0,0.0,0.7730644345283508,152.0891876220703,135.0,4.459442615509033,-19228.359375,640.353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25946044921875,309.26690673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18132.875,18000.0,0.0,0.0,0.4433028399944305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.15093195438385,1.1509451866149902,-1.327537938777823e-05,0.0,0.0004498960042838,0.0,0.0,193.8805389404297,0.0,0.0,0.0,0.6577973961830139,4.0,0.0,1.0
562980,293.1368408203125,297.1499938964844,293.1499938964844,0.11940548568964,-2641.69140625,304.1496887207031,0.6344963312149048,0.1824017614126205,0.1687313020229339,293.958984375,297.1499938964844,293.1499938964844,0.0018410246120765,-147.10177612304688,293.5558776855469,0.3774186372756958,0.050000000745058,0.0525311045348644,293.2112731933594,297.1499938964844,293.1499938964844,0.3703253269195556,-5046.45068359375,304.1593322753906,0.854286789894104,0.4563022553920746,0.3220893442630768,293.2304992675781,297.1499938964844,293.1499938964844,0.4732283055782318,-8278.7431640625,304.1615600585937,0.9120620489120485,0.5545870661735535,0.5283005237579346,293.1895446777344,297.1499938964844,293.1499938964844,0.0156960561871528,-3856.890869140625,304.0050354003906,0.3774186372756958,0.050000000745058,0.2491849511861801,291.1921691894531,291.1499938964844,259.1788635253906,257.68878173828125,279.18975830078125,293.694580078125,291.1925048828125,1.0,0.4015423655509949,0.6974670886993408,0.6974670886993408,1.0,1.0,-1.585272192955017,0.6664296388626099,0.918842613697052,0.2976518869400024,0.0,0.0,0.76713627576828,146.225830078125,123.0,5.788084983825684,-19164.177734375,620.6494750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3273010253906,309.3006896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18151.220703125,18000.0,0.0,0.0,0.4420516490936279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1373748779296875,1.137387990951538,-1.3091143046040088e-05,0.0,0.0004486262332648,0.0,0.0,188.41552734375,0.0,0.0,0.0,0.651626467704773,4.0,0.0,1.0
563040,293.1368408203125,297.1499938964844,293.1499938964844,0.11940548568964,-2641.69140625,304.1496887207031,0.6344963312149048,0.1824017614126205,0.1687313020229339,293.958984375,297.1499938964844,293.1499938964844,0.0018410246120765,-147.10177612304688,293.5558776855469,0.3774186372756958,0.050000000745058,0.0525311045348644,293.2112731933594,297.1499938964844,293.1499938964844,0.3703253269195556,-5046.45068359375,304.1593322753906,0.854286789894104,0.4563022553920746,0.3220893442630768,293.2304992675781,297.1499938964844,293.1499938964844,0.4732283055782318,-8278.7431640625,304.1615600585937,0.9120620489120485,0.5545870661735535,0.5283005237579346,293.1895446777344,297.1499938964844,293.1499938964844,0.0156960561871528,-3856.890869140625,304.0050354003906,0.3774186372756958,0.050000000745058,0.2491849511861801,291.1921691894531,291.1499938964844,259.1788635253906,257.68878173828125,279.18975830078125,293.694580078125,291.1925048828125,1.0,0.4015423655509949,0.6974670886993408,0.6974670886993408,1.0,1.0,-1.585272192955017,0.6664296388626099,0.918842613697052,0.2976518869400024,0.0,0.0,0.76713627576828,146.225830078125,123.0,5.788084983825684,-19164.177734375,620.6494750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3273010253906,309.3006896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18151.220703125,18000.0,0.0,0.0,0.4420516490936279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1373748779296875,1.137387990951538,-1.3091143046040088e-05,0.0,0.0004486262332648,0.0,0.0,188.41552734375,0.0,0.0,0.0,0.651626467704773,4.0,0.0,1.0
563100,293.1370544433594,297.1499938964844,293.1499938964844,0.1193519681692123,-2640.681640625,304.1498413085937,0.6374006867408752,0.1825226247310638,0.1686929017305374,293.964599609375,297.1499938964844,293.1499938964844,0.0017128274776041,-136.848388671875,293.4028625488281,0.3800461888313293,0.050000000745058,0.0523833557963371,293.21173095703125,297.1499938964844,293.1499938964844,0.3692295551300049,-5034.59423828125,304.1596374511719,0.8577733039855957,0.4554324150085449,0.3213787674903869,293.22979736328125,297.1499938964844,293.1499938964844,0.472013920545578,-8262.0498046875,304.1616516113281,0.9165029525756836,0.5537075996398926,0.52731853723526,293.19049072265625,297.1499938964844,293.1499938964844,0.0155825782567262,-3842.6435546875,303.9958190917969,0.3800461888313293,0.050000000745058,0.2484840750694275,291.1943664550781,291.1499938964844,259.199462890625,257.7061767578125,279.1910705566406,293.702392578125,291.19464111328125,1.0,0.3979873061180115,0.6996186971664429,0.6996186971664429,1.0,1.0,-1.582175374031067,0.665673553943634,0.9165018200874328,0.2975375354290008,0.0,0.0,0.763959527015686,142.42393493652344,123.0,5.81786060333252,-19127.76171875,608.3152465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3627319335937,309.31744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18159.8984375,18000.0,0.0,0.0,0.4413067698478699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1299604177474976,1.1299734115600586,-1.2991020412300712e-05,0.0,0.0004478702612686,0.0,0.0,185.4716796875,0.0,0.0,0.0,0.6482619643211365,4.0,0.0,1.0
563160,293.1372375488281,297.1499938964844,293.1499938964844,0.1192977726459503,-2639.668212890625,304.14996337890625,0.6407723426818848,0.1826557517051696,0.1686513274908065,293.9701538085937,297.1499938964844,293.1499938964844,0.0015841674758121,-126.560302734375,293.2489318847656,0.3830686807632446,0.050000000745058,0.0522196255624294,293.21221923828125,297.1499938964844,293.1499938964844,0.3681190013885498,-5022.58203125,304.159912109375,0.8618857264518738,0.4545560479164123,0.3206525146961212,293.2290344238281,297.1499938964844,293.1499938964844,0.4708117246627807,-8245.5390625,304.1617126464844,0.921794295310974,0.5528467893600464,0.5263394713401794,293.1913146972656,297.1499938964844,293.1499938964844,0.0154621349647641,-3827.34912109375,303.9867553710937,0.3830686807632446,0.050000000745058,0.2477074265480041,291.1962890625,291.1499938964844,259.2201843261719,257.7236022949219,279.1922912597656,293.7099914550781,291.196533203125,1.0,0.3940485715866089,0.7018241286277771,0.7018241286277771,1.0,1.0,-1.578949213027954,0.6648612022399902,0.914088010787964,0.2973935902118683,0.0,0.0,0.7606784105300903,138.21510314941406,111.0,5.478878021240234,-19089.0234375,594.8472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3989562988281,309.3339233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18167.4765625,18000.0,0.0,0.0,0.4404822587966919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1221929788589478,1.1222058534622192,-1.2886504919151776e-05,0.0,0.0004470334970392,0.0,0.0,182.42042541503903,0.0,0.0,0.0,0.6447435617446899,4.0,0.0,1.0
563220,293.1373596191406,297.1499938964844,293.1499938964844,0.1191954463720321,-2637.777099609375,304.150146484375,0.6488938331604004,0.1829504072666168,0.168563887476921,293.9810791015625,297.1499938964844,293.1499938964844,0.0013265535235404,-105.96864318847656,292.9378967285156,0.3901676833629608,0.050000000745058,0.0518578477203846,293.2132263183594,297.1499938964844,293.1499938964844,0.3658704161643982,-4998.27978515625,304.16033935546875,0.8718829154968262,0.4527754187583923,0.3191575706005096,293.2274169921875,297.1499938964844,293.1499938964844,0.4684632420539856,-8213.3359375,304.1617126464844,0.9346192479133606,0.5511730313301086,0.5243946313858032,293.1927185058594,297.1499938964844,293.1499938964844,0.0152085544541478,-3794.696044921875,303.96881103515625,0.3901676833629608,0.050000000745058,0.2459912896156311,291.1990966796875,291.1499938964844,259.2617492675781,257.7586364746094,279.1944580078125,293.7244873046875,291.19921875,1.0,0.3852682113647461,0.7063811421394348,0.7063811421394348,1.0,1.0,-1.5722202062606812,0.6631107926368713,0.909109354019165,0.2970372438430786,0.0,0.0,0.7539303302764893,128.9234161376953,99.0,3.969635009765625,-19005.8671875,565.5503540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4727478027344,309.3657531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18178.28515625,18000.0,0.0,0.0,0.438599944114685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1058703660964966,1.105883002281189,-1.266810613742564e-05,0.0,0.0004451232089195,0.0,0.0,176.1167449951172,0.0,0.0,0.0,0.6373705863952637,4.0,0.0,1.0
563280,293.1373596191406,297.1499938964844,293.1499938964844,0.1191954463720321,-2637.777099609375,304.150146484375,0.6488938331604004,0.1829504072666168,0.168563887476921,293.9810791015625,297.1499938964844,293.1499938964844,0.0013265535235404,-105.96864318847656,292.9378967285156,0.3901676833629608,0.050000000745058,0.0518578477203846,293.2132263183594,297.1499938964844,293.1499938964844,0.3658704161643982,-4998.27978515625,304.16033935546875,0.8718829154968262,0.4527754187583923,0.3191575706005096,293.2274169921875,297.1499938964844,293.1499938964844,0.4684632420539856,-8213.3359375,304.1617126464844,0.9346192479133606,0.5511730313301086,0.5243946313858032,293.1927185058594,297.1499938964844,293.1499938964844,0.0152085544541478,-3794.696044921875,303.96881103515625,0.3901676833629608,0.050000000745058,0.2459912896156311,291.1990966796875,291.1499938964844,259.2617492675781,257.7586364746094,279.1944580078125,293.7244873046875,291.19921875,1.0,0.3852682113647461,0.7063811421394348,0.7063811421394348,1.0,1.0,-1.5722202062606812,0.6631107926368713,0.909109354019165,0.2970372438430786,0.0,0.0,0.7539303302764893,128.9234161376953,99.0,3.969635009765625,-19005.8671875,565.5503540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4727478027344,309.3657531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18178.28515625,18000.0,0.0,0.0,0.438599944114685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1058703660964966,1.105883002281189,-1.266810613742564e-05,0.0,0.0004451232089195,0.0,0.0,176.1167449951172,0.0,0.0,0.0,0.6373705863952637,4.0,0.0,1.0
563340,293.1373596191406,297.1499938964844,293.1499938964844,0.1191077977418899,-2636.185791015625,304.1502380371094,0.6589490175247192,0.1832723468542099,0.1684750914573669,293.9917297363281,297.1499938964844,293.1499938964844,0.0010691907955333,-85.4063720703125,292.6224365234375,0.3977705836296081,0.050000000745058,0.0514658391475677,293.21435546875,297.1499938964844,293.1499938964844,0.3635979294776916,-4973.73974609375,304.1606750488281,0.8842259645462036,0.4509463310241699,0.3176089525222778,293.2257080078125,297.1499938964844,293.1499938964844,0.4662072360515594,-8182.46435546875,304.1615600585937,0.9498478770256042,0.5495540499687195,0.5224733948707581,293.19384765625,297.1499938964844,293.1499938964844,0.0149468816816806,-3760.460693359375,303.9510803222656,0.3977705836296081,0.050000000745058,0.244131788611412,291.20025634765625,291.1499938964844,259.30340576171875,257.79376220703125,279.19635009765625,293.7381286621094,291.2002258300781,1.0,0.3755522072315216,0.7111159563064575,0.7111159563064575,1.0,1.0,-1.5652447938919067,0.6612399220466614,0.9040048718452454,0.2966116964817047,0.0,0.0,0.7471365332603455,118.86228942871094,87.0,1.851878046989441,-18916.9296875,534.2881469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5463256835937,309.39520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18182.455078125,18000.0,0.0,0.0,0.4364237785339355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0889919996261597,1.089004397392273,-1.244408940692665e-05,0.0,0.0004429146647453,0.0,0.0,169.75189208984375,0.0,0.0,0.0,0.6297752261161804,4.0,0.0,1.0
563400,293.1373596191406,297.1499938964844,293.1499938964844,0.1191077977418899,-2636.185791015625,304.1502380371094,0.6589490175247192,0.1832723468542099,0.1684750914573669,293.9917297363281,297.1499938964844,293.1499938964844,0.0010691907955333,-85.4063720703125,292.6224365234375,0.3977705836296081,0.050000000745058,0.0514658391475677,293.21435546875,297.1499938964844,293.1499938964844,0.3635979294776916,-4973.73974609375,304.1606750488281,0.8842259645462036,0.4509463310241699,0.3176089525222778,293.2257080078125,297.1499938964844,293.1499938964844,0.4662072360515594,-8182.46435546875,304.1615600585937,0.9498478770256042,0.5495540499687195,0.5224733948707581,293.19384765625,297.1499938964844,293.1499938964844,0.0149468816816806,-3760.460693359375,303.9510803222656,0.3977705836296081,0.050000000745058,0.244131788611412,291.20025634765625,291.1499938964844,259.30340576171875,257.79376220703125,279.19635009765625,293.7381286621094,291.2002258300781,1.0,0.3755522072315216,0.7111159563064575,0.7111159563064575,1.0,1.0,-1.5652447938919067,0.6612399220466614,0.9040048718452454,0.2966116964817047,0.0,0.0,0.7471365332603455,118.86228942871094,87.0,1.851878046989441,-18916.9296875,534.2881469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5463256835937,309.39520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18182.455078125,18000.0,0.0,0.0,0.4364237785339355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0889919996261597,1.089004397392273,-1.244408940692665e-05,0.0,0.0004429146647453,0.0,0.0,169.75189208984375,0.0,0.0,0.0,0.6297752261161804,4.0,0.0,1.0
563460,293.13726806640625,297.1499938964844,293.1499938964844,0.1190368831157684,-2634.92626953125,304.1502685546875,0.6711499094963074,0.1836116760969162,0.1683872044086456,294.002197265625,297.1499938964844,293.1499938964844,0.0008131049689836,-64.95164489746094,292.3023986816406,0.4058592617511749,0.050000000745058,0.0510562695562839,293.2156066894531,297.1499938964844,293.1499938964844,0.3613041341304779,-4948.97607421875,304.16094970703125,0.8990178108215332,0.4490586519241333,0.3160082399845123,293.2240295410156,297.1499938964844,293.1499938964844,0.4640494585037231,-8152.98046875,304.16131591796875,0.9666464924812316,0.5479817390441895,0.5205799341201782,293.1947937011719,297.1499938964844,293.1499938964844,0.0146836498752236,-3725.513916015625,303.93341064453125,0.4058592617511749,0.050000000745058,0.242188960313797,291.19976806640625,291.1499938964844,259.3450622558594,257.828857421875,279.1981201171875,293.75103759765625,291.1996459960937,1.0,0.3651181757450104,0.7160160541534424,0.7160160541534424,1.0,1.0,-1.5581202507019043,0.6592854261398315,0.8988348841667175,0.2961340248584747,0.0,0.0,0.7405176162719727,108.3542709350586,75.0,-0.33641117811203,-18824.046875,502.0168762207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6167907714844,309.4212341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18180.267578125,18000.0,0.0,0.0,0.4339891374111175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0721653699874878,1.072177529335022,-1.2222768418723716e-05,0.0,0.0004404438077472,0.0,0.0,163.5615997314453,0.0,0.0,0.0,0.6222319602966309,4.0,0.0,1.0
563520,293.13726806640625,297.1499938964844,293.1499938964844,0.1190368831157684,-2634.92626953125,304.1502685546875,0.6711499094963074,0.1836116760969162,0.1683872044086456,294.002197265625,297.1499938964844,293.1499938964844,0.0008131049689836,-64.95164489746094,292.3023986816406,0.4058592617511749,0.050000000745058,0.0510562695562839,293.2156066894531,297.1499938964844,293.1499938964844,0.3613041341304779,-4948.97607421875,304.16094970703125,0.8990178108215332,0.4490586519241333,0.3160082399845123,293.2240295410156,297.1499938964844,293.1499938964844,0.4640494585037231,-8152.98046875,304.16131591796875,0.9666464924812316,0.5479817390441895,0.5205799341201782,293.1947937011719,297.1499938964844,293.1499938964844,0.0146836498752236,-3725.513916015625,303.93341064453125,0.4058592617511749,0.050000000745058,0.242188960313797,291.19976806640625,291.1499938964844,259.3450622558594,257.828857421875,279.1981201171875,293.75103759765625,291.1996459960937,1.0,0.3651181757450104,0.7160160541534424,0.7160160541534424,1.0,1.0,-1.5581202507019043,0.6592854261398315,0.8988348841667175,0.2961340248584747,0.0,0.0,0.7405176162719727,108.3542709350586,75.0,-0.33641117811203,-18824.046875,502.0168762207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6167907714844,309.4212341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18180.267578125,18000.0,0.0,0.0,0.4339891374111175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0721653699874878,1.072177529335022,-1.2222768418723716e-05,0.0,0.0004404438077472,0.0,0.0,163.5615997314453,0.0,0.0,0.0,0.6222319602966309,4.0,0.0,1.0
563580,293.1371154785156,297.1499938964844,293.1499938964844,0.1189809963107109,-2633.960693359375,304.1502685546875,0.6857835054397583,0.1839617937803268,0.1683008372783661,294.0124816894531,297.1499938964844,293.1499938964844,0.0005593920941464,-44.68575286865234,291.9779052734375,0.4154233336448669,0.050000000745058,0.050636701285839,293.217041015625,297.1499938964844,293.1499938964844,0.3589827418327331,-4923.90576171875,304.1611633300781,0.9174897074699402,0.4471059441566467,0.3143559992313385,293.2223205566406,297.1499938964844,293.1499938964844,0.4619836509227752,-8124.77490234375,304.1609802246094,0.9841054081916808,0.5464502573013306,0.518716037273407,293.19561767578125,297.1499938964844,293.1499938964844,0.0144221531227231,-3690.296142578125,303.9156799316406,0.4154233336448669,0.050000000745058,0.2401987165212631,291.1979064941406,291.1499938964844,259.38653564453125,257.8638916015625,279.19976806640625,293.7633056640625,291.1976928710937,1.0,0.3540861904621124,0.7210769653320312,0.7210769653320312,1.0,1.0,-1.550902247428894,0.6572682857513428,0.893634021282196,0.295613944530487,0.0,0.0,0.7342420220375061,97.5920867919922,63.0,-2.264292001724243,-18728.59375,469.3030395507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68145751953125,309.4428405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18172.806640625,18000.0,0.0,0.0,0.4313414990901947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0559017658233645,1.0559138059616089,-1.2010913451376837e-05,0.0,0.0004377567966002,0.0,0.0,157.72525024414062,0.0,0.0,0.0,0.6149689555168152,4.0,0.0,1.0
563640,293.1371154785156,297.1499938964844,293.1499938964844,0.1189809963107109,-2633.960693359375,304.1502685546875,0.6857835054397583,0.1839617937803268,0.1683008372783661,294.0124816894531,297.1499938964844,293.1499938964844,0.0005593920941464,-44.68575286865234,291.9779052734375,0.4154233336448669,0.050000000745058,0.050636701285839,293.217041015625,297.1499938964844,293.1499938964844,0.3589827418327331,-4923.90576171875,304.1611633300781,0.9174897074699402,0.4471059441566467,0.3143559992313385,293.2223205566406,297.1499938964844,293.1499938964844,0.4619836509227752,-8124.77490234375,304.1609802246094,0.9841054081916808,0.5464502573013306,0.518716037273407,293.19561767578125,297.1499938964844,293.1499938964844,0.0144221531227231,-3690.296142578125,303.9156799316406,0.4154233336448669,0.050000000745058,0.2401987165212631,291.1979064941406,291.1499938964844,259.38653564453125,257.8638916015625,279.19976806640625,293.7633056640625,291.1976928710937,1.0,0.3540861904621124,0.7210769653320312,0.7210769653320312,1.0,1.0,-1.550902247428894,0.6572682857513428,0.893634021282196,0.295613944530487,0.0,0.0,0.7342420220375061,97.5920867919922,63.0,-2.264292001724243,-18728.59375,469.3030395507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68145751953125,309.4428405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18172.806640625,18000.0,0.0,0.0,0.4313414990901947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0559017658233645,1.0559138059616089,-1.2010913451376837e-05,0.0,0.0004377567966002,0.0,0.0,157.72525024414062,0.0,0.0,0.0,0.6149689555168152,4.0,0.0,1.0
563700,293.1370544433594,297.1499938964844,293.1499938964844,0.1189577206969261,-2633.56884765625,304.1502685546875,0.6941150426864624,0.1841394454240799,0.1682581901550293,294.017578125,297.1499938964844,293.1499938964844,0.0004859076871071,-34.086910247802734,291.8139343261719,0.421185702085495,0.050000000745058,0.050424613058567,293.21783447265625,297.1499938964844,293.1499938964844,0.3578085601329803,-4911.21728515625,304.1612548828125,0.928758442401886,0.4461036622524261,0.3135104477405548,293.22149658203125,297.1499938964844,293.1499938964844,0.4609819054603576,-8111.09912109375,304.1607971191406,0.9927864074707032,0.5456987023353577,0.5177954435348511,293.1960144042969,297.1499938964844,293.1499938964844,0.0142925549298524,-3672.651611328125,303.9067687988281,0.421185702085495,0.050000000745058,0.2391926646232605,291.1965637207031,291.1499938964844,259.4071655273437,257.8813171386719,279.2005615234375,293.7692565917969,291.1963195800781,1.0,0.3483651876449585,0.723668098449707,0.723668098449707,1.0,1.0,-1.547268271446228,0.6562399864196777,0.8910282850265503,0.2953397631645202,0.0,0.0,0.7312735915184021,92.15250396728516,63.0,-3.0708138942718506,-18680.232421875,452.8876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7108154296875,309.45172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18167.509765625,18000.0,0.0,0.0,0.4299530684947967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0481133460998535,1.0481252670288086,-1.1910206012544222e-05,0.0,0.0004363477055449,0.0,0.0,154.98114013671875,0.0,0.0,0.0,0.61150062084198,4.0,0.0,1.0
563760,293.1369323730469,297.1499938964844,293.1499938964844,0.1189420893788337,-2633.312744140625,304.1502380371094,0.7027156352996826,0.1843242198228836,0.1682268530130386,294.0225830078125,297.1499938964844,293.1499938964844,0.0004372444818727,-24.203962326049805,291.6492614746094,0.4275127649307251,0.050000000745058,0.0502223446965217,293.2186279296875,297.1499938964844,293.1499938964844,0.3566231727600097,-4898.39599609375,304.161376953125,0.940392792224884,0.4450902938842773,0.3126609623432159,293.2203063964844,297.1499938964844,293.1499938964844,0.4579878449440002,-8067.2138671875,304.1645202636719,0.9990000128746032,0.5450263023376465,0.5147593021392822,293.19635009765625,297.1499938964844,293.1499938964844,0.0141692850738763,-3655.73828125,303.8979187011719,0.4275127649307251,0.050000000745058,0.2382331788539886,291.1952819824219,291.1499938964844,259.4277038574219,257.898681640625,279.20318603515625,293.7758483886719,291.1952209472656,1.0,0.3424530625343323,0.7264925837516785,0.7264925837516785,1.0,1.0,-1.5412194728851318,0.6540991067886353,0.8871203064918518,0.2946014404296875,0.0,0.0,0.7283905148506165,86.91983032226562,51.0,-2.1306424140930176,-18613.474609375,435.7406311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73834228515625,309.463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18161.71484375,18000.0,0.0,0.0,0.4285276532173157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.040590763092041,1.0406025648117063,-1.181348034151597e-05,0.0,0.0004349010705482,0.0,0.0,152.36244201660156,0.0,0.0,0.0,0.6081552505493164,4.0,0.0,1.0
563820,293.1366577148437,297.1499938964844,293.1499938964844,0.1187971979379654,-2630.413818359375,304.15045166015625,0.7111449241638184,0.1845792382955551,0.168270006775856,294.0283508300781,297.1499938964844,293.1499938964844,0.0003733012999873,-12.97111701965332,291.4707946777344,0.4341146349906921,0.050000000745058,0.0500392317771911,293.2195129394531,297.1499938964844,293.1499938964844,0.354696124792099,-4877.02001953125,304.1624450683594,0.9513035416603088,0.4438876509666443,0.311698317527771,293.2086181640625,297.1499938964844,293.1499938964844,0.4404418468475342,-7808.9541015625,304.1928405761719,0.9990000128746032,0.5462585091590881,0.497887521982193,293.1964416503906,297.1499938964844,293.1499938964844,0.0140287829563021,-3634.6943359375,303.8884582519531,0.4341146349906921,0.050000000745058,0.2373645603656768,291.2110595703125,291.1499938964844,259.4518737792969,257.9190979003906,279.2259521484375,293.7994079589844,291.215576171875,1.0,0.3347531855106354,0.7295371890068054,0.7295371890068054,1.0,1.0,-1.5185667276382446,0.6444779634475708,0.8740888237953186,0.2897213399410248,0.0,0.0,0.7223266363143921,81.85965728759766,51.0,32.81975173950195,-18413.39453125,410.286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78515625,309.5133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18199.388671875,18000.0,0.0,0.0,0.4266168773174286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.030180811882019,1.030192494392395,-1.1691098734445404e-05,0.0,0.0004329618823248,0.0,0.0,148.888671875,0.0,0.0,0.0,0.6034290194511414,4.0,0.0,1.0
563880,293.13641357421875,297.1499938964844,293.1499938964844,0.1185274422168731,-2625.079345703125,304.1509094238281,0.7171955108642578,0.1847636103630066,0.1683071255683899,294.0323791503906,297.1499938964844,293.1499938964844,0.0003140446206089,-4.990197658538818,291.3645935058594,0.4393953680992126,0.050000000745058,0.0499092303216457,293.22027587890625,297.1499938964844,293.1499938964844,0.3528135120868683,-4855.82080078125,304.1640625,0.9592941999435424,0.4430185854434967,0.3110136091709137,293.1923828125,297.1499938964844,293.1499938964844,0.4266187846660614,-7606.06494140625,304.2119140625,0.9990000128746032,0.5488179922103882,0.4853431284427643,293.1962585449219,297.1499938964844,293.1499938964844,0.0139100644737482,-3615.360595703125,303.8830261230469,0.4393953680992126,0.050000000745058,0.2367479056119918,291.2396545410156,291.1499938964844,259.46844482421875,257.9331359863281,279.2635192871094,293.8275756835937,291.24615478515625,1.0,0.3291338682174682,0.7292264103889465,0.7292264103889465,1.0,1.0,-1.5018341541290283,0.6367546319961548,0.8650795817375183,0.2854650020599365,0.0,0.0,0.7144523859024048,78.2584457397461,54.0,63.736724853515625,-18237.802734375,392.2492980957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83624267578125,309.5521850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18308.314453125,18000.0,0.0,0.0,0.4250288605690002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0172736644744873,1.0172852277755735,-1.1555255696293898e-05,0.0,0.0004313502577133,0.0,0.0,144.7940216064453,0.0,0.0,0.0,0.5976715087890625,4.0,0.0,1.0
563940,293.1360778808594,297.1499938964844,293.1499938964844,0.1180328726768493,-2615.198486328125,304.1513977050781,0.7273858785629272,0.1851779222488403,0.1684980690479278,294.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7694091796875,0.4490779638290405,0.050000000745058,0.0497005209326744,293.22271728515625,297.1499938964844,293.1499938964844,0.3483993113040924,-4806.4912109375,304.1666259765625,0.9717629551887512,0.4407438933849334,0.3093165755271911,293.1401672363281,297.1499938964844,293.1499938964844,0.4022819995880127,-7253.943359375,304.2309875488281,0.9990000128746032,0.5583164691925049,0.4644915163516998,293.194580078125,297.1499938964844,293.1499938964844,0.0136963790282607,-3579.44091796875,303.8729858398437,0.4490779638290405,0.050000000745058,0.2357578724622726,291.3049011230469,291.1499938964844,259.5086364746094,257.9671936035156,279.3565673828125,293.9152526855469,291.3079528808594,1.0,0.3202575743198395,0.7284654378890991,0.7284654378890991,1.0,1.0,-1.4735444784164429,0.6237013936042786,0.8498430848121643,0.2781352996826172,0.0,0.0,0.6888963580131531,72.45587158203125,72.0,70.38777923583984,-17811.169921875,363.2669067382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0298156738281,309.6083068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18601.55859375,18000.0,0.0,0.0,0.4199894070625305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9621049761772156,0.9621159434318542,-1.0958458005916327e-05,0.0,0.0004262358415871,0.0,0.0,127.9202117919922,0.0,0.0,0.0,0.5739148855209351,4.0,0.0,1.0
564000,293.1360778808594,297.1499938964844,293.1499938964844,0.1180328726768493,-2615.198486328125,304.1513977050781,0.7273858785629272,0.1851779222488403,0.1684980690479278,294.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7694091796875,0.4490779638290405,0.050000000745058,0.0497005209326744,293.22271728515625,297.1499938964844,293.1499938964844,0.3483993113040924,-4806.4912109375,304.1666259765625,0.9717629551887512,0.4407438933849334,0.3093165755271911,293.1401672363281,297.1499938964844,293.1499938964844,0.4022819995880127,-7253.943359375,304.2309875488281,0.9990000128746032,0.5583164691925049,0.4644915163516998,293.194580078125,297.1499938964844,293.1499938964844,0.0136963790282607,-3579.44091796875,303.8729858398437,0.4490779638290405,0.050000000745058,0.2357578724622726,291.3049011230469,291.1499938964844,259.5086364746094,257.9671936035156,279.3565673828125,293.9152526855469,291.3079528808594,1.0,0.3202575743198395,0.7284654378890991,0.7284654378890991,1.0,1.0,-1.4735444784164429,0.6237013936042786,0.8498430848121643,0.2781352996826172,0.0,0.0,0.6888963580131531,72.45587158203125,72.0,70.38777923583984,-17811.169921875,363.2669067382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0298156738281,309.6083068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18601.55859375,18000.0,0.0,0.0,0.4199894070625305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9621049761772156,0.9621159434318542,-1.0958458005916327e-05,0.0,0.0004262358415871,0.0,0.0,127.9202117919922,0.0,0.0,0.0,0.5739148855209351,4.0,0.0,1.0
564060,293.13690185546875,297.1499938964844,293.1499938964844,0.1182548925280571,-2619.35595703125,304.1505126953125,0.7280609607696533,0.1853654384613037,0.168720856308937,294.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.308837890625,0.4494640827178955,0.050000000745058,0.0496929213404655,293.2256164550781,297.1499938964844,293.1499938964844,0.3460484445095062,-4781.5673828125,304.16485595703125,0.9706026315689088,0.43831667304039,0.3076523244380951,293.098876953125,297.1499938964844,293.1499938964844,0.3997555375099182,-7230.41259765625,304.2071838378906,0.9990000128746032,0.5669926404953003,0.463709145784378,293.1921081542969,297.1499938964844,293.1499938964844,0.0136750936508178,-3577.51953125,303.8641662597656,0.4494640827178955,0.050000000745058,0.2357218265533447,291.3038330078125,291.1499938964844,259.5481262207031,258.000732421875,279.4062805175781,293.9655456542969,291.29998779296875,1.0,0.3203772902488708,0.7280547022819519,0.7280547022819519,1.0,1.0,-1.470806360244751,0.622398316860199,0.848408043384552,0.2772234380245209,0.0,0.0,0.667446494102478,72.20931243896484,90.0,-3.584437847137451,-17558.751953125,361.3052673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2716369628906,309.61871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18583.521484375,18000.0,0.0,0.0,0.4135664701461792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9011457562446594,0.9011560082435608,-1.0264651791658252e-05,0.0,0.0004197173693682,0.0,0.0,110.42951965332033,0.0,0.0,0.0,0.5481618046760559,4.0,0.0,1.0
564120,293.13690185546875,297.1499938964844,293.1499938964844,0.1182548925280571,-2619.35595703125,304.1505126953125,0.7280609607696533,0.1853654384613037,0.168720856308937,294.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.308837890625,0.4494640827178955,0.050000000745058,0.0496929213404655,293.2256164550781,297.1499938964844,293.1499938964844,0.3460484445095062,-4781.5673828125,304.16485595703125,0.9706026315689088,0.43831667304039,0.3076523244380951,293.098876953125,297.1499938964844,293.1499938964844,0.3997555375099182,-7230.41259765625,304.2071838378906,0.9990000128746032,0.5669926404953003,0.463709145784378,293.1921081542969,297.1499938964844,293.1499938964844,0.0136750936508178,-3577.51953125,303.8641662597656,0.4494640827178955,0.050000000745058,0.2357218265533447,291.3038330078125,291.1499938964844,259.5481262207031,258.000732421875,279.4062805175781,293.9655456542969,291.29998779296875,1.0,0.3203772902488708,0.7280547022819519,0.7280547022819519,1.0,1.0,-1.470806360244751,0.622398316860199,0.848408043384552,0.2772234380245209,0.0,0.0,0.667446494102478,72.20931243896484,90.0,-3.584437847137451,-17558.751953125,361.3052673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2716369628906,309.61871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18583.521484375,18000.0,0.0,0.0,0.4135664701461792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9011457562446594,0.9011560082435608,-1.0264651791658252e-05,0.0,0.0004197173693682,0.0,0.0,110.42951965332033,0.0,0.0,0.0,0.5481618046760559,4.0,0.0,1.0
564180,293.1382751464844,297.1499938964844,293.1499938964844,0.1191514730453491,-2636.680908203125,304.1488342285156,0.7210291028022766,0.1854204833507537,0.1689271777868271,294.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24444580078125,0.4422125220298767,0.050000000745058,0.0498450398445129,293.2286071777344,297.1499938964844,293.1499938964844,0.3457831442356109,-4780.86328125,304.16033935546875,0.958271861076355,0.4357933402061462,0.3060289621353149,293.09228515625,297.1499938964844,293.1499938964844,0.4159048497676849,-7483.162109375,304.160888671875,0.9990000128746032,0.5697011351585388,0.4790143370628357,293.1911926269531,297.1499938964844,293.1499938964844,0.0138065991923213,-3604.386474609375,303.8502197265625,0.4422125220298767,0.050000000745058,0.2364434003829956,291.2345275878906,291.1499938964844,259.5867614746094,258.0336303710937,279.4068603515625,293.9581298828125,291.2274780273437,1.0,0.3271795809268951,0.7276439070701599,0.7276439070701599,1.0,1.0,-1.4885187149047852,0.630397379398346,0.8581213355064392,0.2814830839633941,0.0,0.0,0.660354733467102,76.37845611572266,108.0,-79.54716491699219,-17570.486328125,380.6518859863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4513854980469,309.6146850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18278.18359375,18000.0,0.0,0.0,0.4068838357925415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8678241968154907,0.8678340315818787,-9.83765767159639e-06,0.0,0.0004129353619646,0.0,0.0,101.12898254394533,0.0,0.0,0.0,0.5340105891227722,4.0,0.0,1.0
564240,293.1382751464844,297.1499938964844,293.1499938964844,0.1191514730453491,-2636.680908203125,304.1488342285156,0.7210291028022766,0.1854204833507537,0.1689271777868271,294.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24444580078125,0.4422125220298767,0.050000000745058,0.0498450398445129,293.2286071777344,297.1499938964844,293.1499938964844,0.3457831442356109,-4780.86328125,304.16033935546875,0.958271861076355,0.4357933402061462,0.3060289621353149,293.09228515625,297.1499938964844,293.1499938964844,0.4159048497676849,-7483.162109375,304.160888671875,0.9990000128746032,0.5697011351585388,0.4790143370628357,293.1911926269531,297.1499938964844,293.1499938964844,0.0138065991923213,-3604.386474609375,303.8502197265625,0.4422125220298767,0.050000000745058,0.2364434003829956,291.2345275878906,291.1499938964844,259.5867614746094,258.0336303710937,279.4068603515625,293.9581298828125,291.2274780273437,1.0,0.3271795809268951,0.7276439070701599,0.7276439070701599,1.0,1.0,-1.4885187149047852,0.630397379398346,0.8581213355064392,0.2814830839633941,0.0,0.0,0.660354733467102,76.37845611572266,108.0,-79.54716491699219,-17570.486328125,380.6518859863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4513854980469,309.6146850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18278.18359375,18000.0,0.0,0.0,0.4068838357925415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8678241968154907,0.8678340315818787,-9.83765767159639e-06,0.0,0.0004129353619646,0.0,0.0,101.12898254394533,0.0,0.0,0.0,0.5340105891227722,4.0,0.0,1.0
564300,293.13885498046875,297.1499938964844,293.1499938964844,0.1197458803653717,-2648.09765625,304.1479797363281,0.7154561877250671,0.185452714562416,0.1690723747014999,294.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2002868652344,0.4368691742420196,0.050000000745058,0.0499699562788009,293.2301330566406,297.1499938964844,293.1499938964844,0.345996230840683,-4784.37353515625,304.1580810546875,0.948674976825714,0.4344954490661621,0.3052290081977844,293.103271484375,297.1499938964844,293.1499938964844,0.4292769432067871,-7685.44775390625,304.13458251953125,0.9990000128746032,0.5682850480079651,0.4912276864051819,293.1919250488281,297.1499938964844,293.1499938964844,0.0139015009626746,-3623.30712890625,303.83990478515625,0.4368691742420196,0.050000000745058,0.2370359599590301,291.18914794921875,291.1499938964844,259.6057434082031,258.0498046875,279.3938903808594,293.9393005371094,291.1815185546875,1.0,0.3325573801994324,0.7274385690689087,0.7274385690689087,1.0,1.0,-1.503252625465393,0.6370829939842224,0.8661696314811707,0.2850929498672485,0.0,0.0,0.6622664332389832,79.81005096435547,108.0,-103.45008850097656,-17671.150390625,396.9639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4853820800781,309.6018981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18101.37109375,18000.0,0.0,0.0,0.403899997472763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.86466383934021,0.8646736145019531,-9.76442333922023e-06,0.0,0.0004099071666132,0.0,0.0,100.01472473144533,0.0,0.0,0.0,0.5325155258178711,4.0,0.0,1.0
564360,293.13946533203125,297.1499938964844,293.1499938964844,0.1203947961330413,-2660.50439453125,304.14715576171875,0.7086745500564575,0.1854743957519531,0.1692437827587127,294.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.4309592247009277,0.050000000745058,0.0501237772405147,293.2317199707031,297.1499938964844,293.1499938964844,0.3463092744350433,-4788.9228515625,304.1560363769531,0.9372588396072388,0.433170884847641,0.3044321835041046,293.1233215332031,297.1499938964844,293.1499938964844,0.4455398023128509,-7927.6240234375,304.1078186035156,0.9990000128746032,0.5649491548538208,0.5058624744415283,293.1935729980469,297.1499938964844,293.1499938964844,0.0140073904767632,-3644.324462890625,303.8268127441406,0.4309592247009277,0.050000000745058,0.2377656251192093,291.1408996582031,291.1499938964844,259.6244506835937,258.0657653808594,279.37469482421875,293.912109375,291.13311767578125,1.0,0.3390009105205536,0.7270075082778931,0.7270075082778931,1.0,1.0,-1.5211284160614014,0.6451639533042908,0.8759644031524658,0.2894500494003296,0.0,0.0,0.6676976680755615,84.03536224365234,111.0,-118.73858642578124,-17825.048828125,417.29583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4698181152344,309.5749206542969,278.1499938964844,0.0,18000.0,313.1499938964844,17924.001953125,18000.0,0.0,0.0,0.4013924598693847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8703992962837219,0.8704090714454651,-9.784741450857837e-06,0.0,0.0004073622985742,0.0,0.0,101.1530990600586,0.0,0.0,0.0,0.534723699092865,4.0,0.0,1.0
564420,293.1410217285156,297.1499938964844,293.1499938964844,0.1214259937405586,-2680.128173828125,304.1464233398437,0.6976330280303955,0.1854250580072403,0.1694788783788681,294.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0684814453125,0.422415941953659,0.050000000745058,0.0503829829394817,293.2347412109375,297.1499938964844,293.1499938964844,0.3463452756404876,-4790.73046875,304.1540832519531,0.9187527894973756,0.4304854273796081,0.3027669489383697,293.1792907714844,297.1499938964844,293.1499938964844,0.4716476500034332,-8304.78125,304.0793762207031,0.9990000128746032,0.5543020367622375,0.5278199315071106,293.1993713378906,297.1499938964844,293.1499938964844,0.0141533240675926,-3675.798828125,303.79327392578125,0.422415941953659,0.050000000745058,0.2389951795339584,291.0608215332031,291.1499938964844,259.6610412597656,258.0971069335937,279.3404541015625,293.8523254394531,291.05645751953125,1.0,0.348672479391098,0.726145327091217,0.726145327091217,1.0,1.0,-1.547659158706665,0.6570674777030945,0.8905917406082153,0.296058177947998,0.0,0.0,0.6854578852653503,91.10418701171876,114.0,-102.13571166992188,-18130.41796875,450.323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28790283203125,309.4939270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17630.6171875,18000.0,0.0,0.0,0.3982344567775726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.904488742351532,0.904498815536499,-1.008580693451222e-05,0.0,0.0004041573556605,0.0,0.0,109.57122802734376,0.0,0.0,0.0,0.5487054586410522,4.0,0.0,1.0
564480,293.1410217285156,297.1499938964844,293.1499938964844,0.1214259937405586,-2680.128173828125,304.1464233398437,0.6976330280303955,0.1854250580072403,0.1694788783788681,294.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0684814453125,0.422415941953659,0.050000000745058,0.0503829829394817,293.2347412109375,297.1499938964844,293.1499938964844,0.3463452756404876,-4790.73046875,304.1540832519531,0.9187527894973756,0.4304854273796081,0.3027669489383697,293.1792907714844,297.1499938964844,293.1499938964844,0.4716476500034332,-8304.78125,304.0793762207031,0.9990000128746032,0.5543020367622375,0.5278199315071106,293.1993713378906,297.1499938964844,293.1499938964844,0.0141533240675926,-3675.798828125,303.79327392578125,0.422415941953659,0.050000000745058,0.2389951795339584,291.0608215332031,291.1499938964844,259.6610412597656,258.0971069335937,279.3404541015625,293.8523254394531,291.05645751953125,1.0,0.348672479391098,0.726145327091217,0.726145327091217,1.0,1.0,-1.547659158706665,0.6570674777030945,0.8905917406082153,0.296058177947998,0.0,0.0,0.6854578852653503,91.10418701171876,114.0,-102.13571166992188,-18130.41796875,450.323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28790283203125,309.4939270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17630.6171875,18000.0,0.0,0.0,0.3982344567775726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.904488742351532,0.904498815536499,-1.008580693451222e-05,0.0,0.0004041573556605,0.0,0.0,109.57122802734376,0.0,0.0,0.0,0.5487054586410522,4.0,0.0,1.0
564540,293.1433410644531,297.1499938964844,293.1499938964844,0.121540866792202,-2681.922607421875,304.1474914550781,0.6845961213111877,0.1851838678121566,0.1696305572986602,294.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.4133692681789398,0.050000000745058,0.0507196895778179,293.2377624511719,297.1499938964844,293.1499938964844,0.3440009951591491,-4764.296875,304.1567687988281,0.8991416096687317,0.4277288615703583,0.3011265099048614,293.215576171875,297.1499938964844,293.1499938964844,0.465075671672821,-8195.0087890625,304.11358642578125,0.980998158454895,0.5461275577545166,0.5196643471717834,293.20660400390625,297.1499938964844,293.1499938964844,0.0142122032120823,-3688.30322265625,303.75592041015625,0.4133692681789398,0.050000000745058,0.2405923753976822,291.0617370605469,291.1499938964844,259.6964111328125,258.12750244140625,279.3612060546875,293.8412780761719,291.06402587890625,1.0,0.355667769908905,0.725283145904541,0.725283145904541,1.0,1.0,-1.5383272171020508,0.6525593400001526,0.8857678771018982,0.29360431432724,0.0,0.0,0.6983064413070679,99.45703887939452,117.0,-10.368114471435549,-18134.802734375,466.9837341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0000915527344,309.4042663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17646.240234375,18000.0,0.0,0.0,0.397129625082016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.94363135099411,0.9436419010162354,-1.0528626262384932e-05,0.0,0.0004030360723845,0.0,0.0,120.5805435180664,0.0,0.0,0.0,0.5651999115943909,4.0,0.0,1.0
