time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564600,293.1433410644531,297.1499938964844,293.1499938964844,0.121540866792202,-2681.922607421875,304.1474914550781,0.6845961213111877,0.1851838678121566,0.1696305572986602,294.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.4133692681789398,0.050000000745058,0.0507196895778179,293.2377624511719,297.1499938964844,293.1499938964844,0.3440009951591491,-4764.296875,304.1567687988281,0.8991416096687317,0.4277288615703583,0.3011265099048614,293.215576171875,297.1499938964844,293.1499938964844,0.465075671672821,-8195.0087890625,304.11358642578125,0.980998158454895,0.5461275577545166,0.5196643471717834,293.20660400390625,297.1499938964844,293.1499938964844,0.0142122032120823,-3688.30322265625,303.75592041015625,0.4133692681789398,0.050000000745058,0.2405923753976822,291.0617370605469,291.1499938964844,259.6964111328125,258.12750244140625,279.3612060546875,293.8412780761719,291.06402587890625,1.0,0.355667769908905,0.725283145904541,0.725283145904541,1.0,1.0,-1.5383272171020508,0.6525593400001526,0.8857678771018982,0.29360431432724,0.0,0.0,0.6983064413070679,99.45703887939452,117.0,-10.368114471435549,-18134.802734375,466.9837341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0000915527344,309.4042663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17646.240234375,18000.0,0.0,0.0,0.397129625082016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.94363135099411,0.9436419010162354,-1.0528626262384932e-05,0.0,0.0004030360723845,0.0,0.0,120.5805435180664,0.0,0.0,0.0,0.5651999115943909,4.0,0.0,1.0
564660,293.1459350585937,297.1499938964844,293.1499938964844,0.1212956085801124,-2677.076904296875,304.1487121582031,0.6754846572875977,0.1848295629024505,0.1695626676082611,294.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.07989501953125,0.4075707793235779,0.050000000745058,0.050975251942873,293.24127197265625,297.1499938964844,293.1499938964844,0.340901255607605,-4729.39794921875,304.1596374511719,0.8858497142791748,0.4247976243495941,0.2993040680885315,293.22808837890625,297.1499938964844,293.1499938964844,0.4608131349086761,-8125.50927734375,304.1324768066406,0.9670008420944214,0.5419000387191772,0.515293538570404,293.2134094238281,297.1499938964844,293.1499938964844,0.014205896295607,-3690.0546875,303.71795654296875,0.4075707793235779,0.050000000745058,0.2418046593666076,291.0818176269531,291.1499938964844,259.7303771972656,258.1568603515625,279.396240234375,293.8603210449219,291.08306884765625,1.0,0.3610591292381286,0.7243145704269409,0.7243145704269409,1.0,1.0,-1.5325710773468018,0.6496919989585876,0.8828790187835693,0.2919349670410156,0.0,0.0,0.7058992981910706,105.81974792480467,120.0,14.930922508239746,-18056.9140625,480.2946472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72222900390625,309.2543640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17767.146484375,18000.0,0.0,0.0,0.3970753848552704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9663509726524352,0.9663618206977844,-1.081947993952781e-05,0.0,0.0004029810370411,0.0,0.0,127.5548324584961,0.0,0.0,0.0,0.5752345323562622,4.0,0.0,1.0
564720,293.1459350585937,297.1499938964844,293.1499938964844,0.1212956085801124,-2677.076904296875,304.1487121582031,0.6754846572875977,0.1848295629024505,0.1695626676082611,294.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.07989501953125,0.4075707793235779,0.050000000745058,0.050975251942873,293.24127197265625,297.1499938964844,293.1499938964844,0.340901255607605,-4729.39794921875,304.1596374511719,0.8858497142791748,0.4247976243495941,0.2993040680885315,293.22808837890625,297.1499938964844,293.1499938964844,0.4608131349086761,-8125.50927734375,304.1324768066406,0.9670008420944214,0.5419000387191772,0.515293538570404,293.2134094238281,297.1499938964844,293.1499938964844,0.014205896295607,-3690.0546875,303.71795654296875,0.4075707793235779,0.050000000745058,0.2418046593666076,291.0818176269531,291.1499938964844,259.7303771972656,258.1568603515625,279.396240234375,293.8603210449219,291.08306884765625,1.0,0.3610591292381286,0.7243145704269409,0.7243145704269409,1.0,1.0,-1.5325710773468018,0.6496919989585876,0.8828790187835693,0.2919349670410156,0.0,0.0,0.7058992981910706,105.81974792480467,120.0,14.930922508239746,-18056.9140625,480.2946472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72222900390625,309.2543640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17767.146484375,18000.0,0.0,0.0,0.3970753848552704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9663509726524352,0.9663618206977844,-1.081947993952781e-05,0.0,0.0004029810370411,0.0,0.0,127.5548324584961,0.0,0.0,0.0,0.5752345323562622,4.0,0.0,1.0
564780,293.1479797363281,297.1499938964844,293.1499938964844,0.1210620105266571,-2672.568115234375,304.1495361328125,0.6686447262763977,0.1845148205757141,0.1694657653570175,294.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.4032958745956421,0.050000000745058,0.0511825494468212,293.2446594238281,297.1499938964844,293.1499938964844,0.3377571702003479,-4694.26171875,304.1616516113281,0.8754191994667053,0.4217943251132965,0.2973837554454803,293.2324523925781,297.1499938964844,293.1499938964844,0.4579269289970398,-8079.70361328125,304.1429748535156,0.9558237195014954,0.5390332341194153,0.5125818848609924,293.2191162109375,297.1499938964844,293.1499938964844,0.0141833974048495,-3689.643310546875,303.6805725097656,0.4032958745956421,0.050000000745058,0.2427879720926284,291.09722900390625,291.1499938964844,259.76287841796875,258.18505859375,279.4335632324219,293.8863525390625,291.098388671875,1.0,0.3654179871082306,0.723345935344696,0.723345935344696,1.0,1.0,-1.5283228158950806,0.6475112438201904,0.8808115720748901,0.2906526625156402,0.0,0.0,0.7118955850601196,110.9893569946289,123.0,20.00484085083008,-17976.0546875,491.2817077636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4834899902344,309.1156921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17822.9375,18000.0,0.0,0.0,0.3976666331291199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.983970582485199,0.9839816093444824,-1.1040770914405584e-05,0.0,0.0004035810707136,0.0,0.0,133.08265686035156,0.0,0.0,0.0,0.5829663276672363,4.0,0.0,1.0
564840,293.1479797363281,297.1499938964844,293.1499938964844,0.1210620105266571,-2672.568115234375,304.1495361328125,0.6686447262763977,0.1845148205757141,0.1694657653570175,294.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.4032958745956421,0.050000000745058,0.0511825494468212,293.2446594238281,297.1499938964844,293.1499938964844,0.3377571702003479,-4694.26171875,304.1616516113281,0.8754191994667053,0.4217943251132965,0.2973837554454803,293.2324523925781,297.1499938964844,293.1499938964844,0.4579269289970398,-8079.70361328125,304.1429748535156,0.9558237195014954,0.5390332341194153,0.5125818848609924,293.2191162109375,297.1499938964844,293.1499938964844,0.0141833974048495,-3689.643310546875,303.6805725097656,0.4032958745956421,0.050000000745058,0.2427879720926284,291.09722900390625,291.1499938964844,259.76287841796875,258.18505859375,279.4335632324219,293.8863525390625,291.098388671875,1.0,0.3654179871082306,0.723345935344696,0.723345935344696,1.0,1.0,-1.5283228158950806,0.6475112438201904,0.8808115720748901,0.2906526625156402,0.0,0.0,0.7118955850601196,110.9893569946289,123.0,20.00484085083008,-17976.0546875,491.2817077636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4834899902344,309.1156921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17822.9375,18000.0,0.0,0.0,0.3976666331291199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.983970582485199,0.9839816093444824,-1.1040770914405584e-05,0.0,0.0004035810707136,0.0,0.0,133.08265686035156,0.0,0.0,0.0,0.5829663276672363,4.0,0.0,1.0
564900,293.1488342285156,297.1499938964844,293.1499938964844,0.1209532842040062,-2670.4833984375,304.1498107910156,0.6657800674438477,0.1843756735324859,0.1694229543209076,294.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1027526855469,0.401481419801712,0.050000000745058,0.0512743256986141,293.2463073730469,297.1499938964844,293.1499938964844,0.3361585736274719,-4676.451171875,304.1624450683594,0.8708914518356323,0.4202727377414703,0.2964002192020416,293.2333374023437,297.1499938964844,293.1499938964844,0.4566510021686554,-8060.03759765625,304.1465759277344,0.9509090185165404,0.5378120541572571,0.5114755630493164,293.2215881347656,297.1499938964844,293.1499938964844,0.0141675164923071,-3688.754638671875,303.6621398925781,0.401481419801712,0.050000000745058,0.2432233393192291,291.1044311523437,291.1499938964844,259.77850341796875,258.1986999511719,279.4521179199219,293.8998413085937,291.1055603027344,1.0,0.3673239946365356,0.722861647605896,0.722861647605896,1.0,1.0,-1.526395320892334,0.6465101838111877,0.8798851370811462,0.2900623679161072,0.0,0.0,0.7142099142074585,113.27742767333984,123.0,20.226825714111328,-17935.654296875,496.0957946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3818664550781,309.0547790527344,278.1499938964844,0.0,18000.0,313.1499938964844,17848.01953125,18000.0,0.0,0.0,0.3981199562549591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9909526109695436,0.9909637570381165,-1.1130176062579268e-05,0.0,0.0004040411440655,0.0,0.0,135.3264617919922,0.0,0.0,0.0,0.5860412120819092,4.0,0.0,1.0
564960,293.1495666503906,297.1499938964844,293.1499938964844,0.1208494305610656,-2668.49755859375,304.1500244140625,0.6631835103034973,0.1842459142208099,0.1693840473890304,294.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.399808406829834,0.050000000745058,0.0513603463768959,293.2479248046875,297.1499938964844,293.1499938964844,0.3345444500446319,-4658.49072265625,304.1631164550781,0.8666962385177612,0.4187383353710174,0.2954033613204956,293.2337951660156,297.1499938964844,293.1499938964844,0.4554194808006286,-8041.38671875,304.1494140625,0.9463192224502563,0.5366647243499756,0.5104520320892334,293.223876953125,297.1499938964844,293.1499938964844,0.0141493240371346,-3687.5224609375,303.6438293457031,0.399808406829834,0.050000000745058,0.243631362915039,291.11138916015625,291.1499938964844,259.7937316894531,258.2120361328125,279.4698181152344,293.9132080078125,291.11248779296875,1.0,0.3690918087959289,0.7225003838539124,0.7225003838539124,1.0,1.0,-1.5245161056518557,0.645558774471283,0.8789573907852173,0.2895126044750213,0.0,0.0,0.7160858511924744,115.42066192626952,126.0,19.947460174560547,-17896.412109375,500.5495910644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2929077148437,309.00079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17872.0234375,18000.0,0.0,0.0,0.3986368179321289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.996799886226654,0.9968110918998718,-1.1206184353795834e-05,0.0,0.0004045657115057,0.0,0.0,137.2326202392578,0.0,0.0,0.0,0.5886216163635254,4.0,0.0,1.0
565020,293.1507873535156,297.1499938964844,293.1499938964844,0.1206493899226188,-2664.684814453125,304.1503601074219,0.6585975289344788,0.1840062439441681,0.1693145334720611,294.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.3967527449131012,0.050000000745058,0.051519364118576,293.2510070800781,297.1499938964844,293.1499938964844,0.3312650918960571,-4622.03271484375,304.1641845703125,0.8590638041496277,0.4156297147274017,0.29337278008461,293.2339782714844,297.1499938964844,293.1499938964844,0.4530023634433746,-8005.5546875,304.1535949707031,0.9378944039344788,0.5345030426979065,0.5085460543632507,293.2279968261719,297.1499938964844,293.1499938964844,0.0141070373356342,-3684.155029296875,303.6073303222656,0.3967527449131012,0.050000000745058,0.244385689496994,291.1250305175781,291.1499938964844,259.82281494140625,258.2376403808594,279.50408935546875,293.93927001953125,291.1261291503906,1.0,0.3723065853118896,0.7217779159545898,0.7217779159545898,1.0,1.0,-1.5208032131195068,0.643680214881897,0.8771230578422546,0.2884299159049988,0.0,0.0,0.7185086607933044,119.37853240966795,129.0,19.53802299499512,-17821.328125,508.5980529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1534729003906,308.9151916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17919.181640625,18000.0,0.0,0.0,0.3997554779052734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0051467418670654,1.0051580667495728,-1.1318320503050929e-05,0.0,0.0004057009937241,0.0,0.0,140.01361083984375,0.0,0.0,0.0,0.5923172831535339,4.0,0.0,1.0
565080,293.1507873535156,297.1499938964844,293.1499938964844,0.1206493899226188,-2664.684814453125,304.1503601074219,0.6585975289344788,0.1840062439441681,0.1693145334720611,294.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.3967527449131012,0.050000000745058,0.051519364118576,293.2510070800781,297.1499938964844,293.1499938964844,0.3312650918960571,-4622.03271484375,304.1641845703125,0.8590638041496277,0.4156297147274017,0.29337278008461,293.2339782714844,297.1499938964844,293.1499938964844,0.4530023634433746,-8005.5546875,304.1535949707031,0.9378944039344788,0.5345030426979065,0.5085460543632507,293.2279968261719,297.1499938964844,293.1499938964844,0.0141070373356342,-3684.155029296875,303.6073303222656,0.3967527449131012,0.050000000745058,0.244385689496994,291.1250305175781,291.1499938964844,259.82281494140625,258.2376403808594,279.50408935546875,293.93927001953125,291.1261291503906,1.0,0.3723065853118896,0.7217779159545898,0.7217779159545898,1.0,1.0,-1.5208032131195068,0.643680214881897,0.8771230578422546,0.2884299159049988,0.0,0.0,0.7185086607933044,119.37853240966795,129.0,19.53802299499512,-17821.328125,508.5980529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1534729003906,308.9151916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17919.181640625,18000.0,0.0,0.0,0.3997554779052734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0051467418670654,1.0051580667495728,-1.1318320503050929e-05,0.0,0.0004057009937241,0.0,0.0,140.01361083984375,0.0,0.0,0.0,0.5923172831535339,4.0,0.0,1.0
565140,293.1517944335937,297.1499938964844,293.1499938964844,0.1204472631216049,-2660.842529296875,304.15057373046875,0.6545942425727844,0.1837828457355499,0.1692505627870559,294.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.3939329385757446,0.050000000745058,0.0516661442816257,293.2539978027344,297.1499938964844,293.1499938964844,0.3279025852680206,-4584.642578125,304.1650695800781,0.8521652817726135,0.4124651849269867,0.2912947833538055,293.233642578125,297.1499938964844,293.1499938964844,0.4505730271339416,-7970.2705078125,304.1564025878906,0.9302395582199096,0.5324457287788391,0.5067432522773743,293.23162841796875,297.1499938964844,293.1499938964844,0.0140576288104057,-3679.646728515625,303.5707702636719,0.3939329385757446,0.050000000745058,0.2450819462537765,291.1390991210937,291.1499938964844,259.8500061035156,258.2618103027344,279.5370788574219,293.96441650390625,291.1402587890625,1.0,0.3752103745937347,0.7210553884506226,0.7210553884506226,1.0,1.0,-1.5170795917510986,0.6417962908744812,0.8752833008766174,0.2873461842536926,0.0,0.0,0.7190256714820862,123.02653503417967,132.0,19.798490524291992,-17749.6015625,515.7970581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0640563964844,308.8585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.1640625,18000.0,0.0,0.0,0.4008306860923767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0088155269622805,1.0088268518447876,-1.1374492714821828e-05,0.0,0.0004067921836394,0.0,0.0,141.3091278076172,0.0,0.0,0.0,0.5939589738845825,4.0,0.0,1.0
565200,293.1517944335937,297.1499938964844,293.1499938964844,0.1204472631216049,-2660.842529296875,304.15057373046875,0.6545942425727844,0.1837828457355499,0.1692505627870559,294.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.3939329385757446,0.050000000745058,0.0516661442816257,293.2539978027344,297.1499938964844,293.1499938964844,0.3279025852680206,-4584.642578125,304.1650695800781,0.8521652817726135,0.4124651849269867,0.2912947833538055,293.233642578125,297.1499938964844,293.1499938964844,0.4505730271339416,-7970.2705078125,304.1564025878906,0.9302395582199096,0.5324457287788391,0.5067432522773743,293.23162841796875,297.1499938964844,293.1499938964844,0.0140576288104057,-3679.646728515625,303.5707702636719,0.3939329385757446,0.050000000745058,0.2450819462537765,291.1390991210937,291.1499938964844,259.8500061035156,258.2618103027344,279.5370788574219,293.96441650390625,291.1402587890625,1.0,0.3752103745937347,0.7210553884506226,0.7210553884506226,1.0,1.0,-1.5170795917510986,0.6417962908744812,0.8752833008766174,0.2873461842536926,0.0,0.0,0.7190256714820862,123.02653503417967,132.0,19.798490524291992,-17749.6015625,515.7970581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0640563964844,308.8585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.1640625,18000.0,0.0,0.0,0.4008306860923767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0088155269622805,1.0088268518447876,-1.1374492714821828e-05,0.0,0.0004067921836394,0.0,0.0,141.3091278076172,0.0,0.0,0.0,0.5939589738845825,4.0,0.0,1.0
565260,293.1622314453125,297.1499938964844,293.1499938964844,0.1189490780234336,-2633.490234375,304.1529235839844,0.6487645506858826,0.181598499417305,0.167772427201271,294.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.3908893167972564,0.050000000745058,0.0518221072852611,293.2663269042969,297.1499938964844,293.1499938964844,0.3228496313095093,-4527.6064453125,304.16851806640625,0.8442511558532715,0.4073091745376587,0.2880957722663879,293.2425537109375,297.1499938964844,293.1499938964844,0.4463665187358856,-7909.05419921875,304.1613464355469,0.9214490056037904,0.528495728969574,0.5035379528999329,293.24688720703125,297.1499938964844,293.1499938964844,0.013900863006711,-3662.102783203125,303.50128173828125,0.3908893167972564,0.050000000745058,0.2458217591047287,291.1612548828125,291.1499938964844,259.8764953613281,258.2854919433594,279.5869445800781,294.01275634765625,291.16375732421875,1.0,0.3777352273464203,0.7203331589698792,0.7203331589698792,1.0,1.0,-1.508694410324097,0.6377782225608826,0.8709161877632141,0.2851238250732422,0.0,0.0,0.7162883877754211,126.8217544555664,120.0,32.49020004272461,-17635.345703125,520.5154418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0278625488281,308.8399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.150390625,18000.0,0.0,0.0,0.4016293585300445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.00645112991333,1.0064624547958374,-1.136251557909418e-05,0.0,0.0004076027253177,0.0,0.0,140.69444274902344,0.0,0.0,0.0,0.5929118394851685,4.0,0.0,1.0
565320,293.1622314453125,297.1499938964844,293.1499938964844,0.1189490780234336,-2633.490234375,304.1529235839844,0.6487645506858826,0.181598499417305,0.167772427201271,294.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.3908893167972564,0.050000000745058,0.0518221072852611,293.2663269042969,297.1499938964844,293.1499938964844,0.3228496313095093,-4527.6064453125,304.16851806640625,0.8442511558532715,0.4073091745376587,0.2880957722663879,293.2425537109375,297.1499938964844,293.1499938964844,0.4463665187358856,-7909.05419921875,304.1613464355469,0.9214490056037904,0.528495728969574,0.5035379528999329,293.24688720703125,297.1499938964844,293.1499938964844,0.013900863006711,-3662.102783203125,303.50128173828125,0.3908893167972564,0.050000000745058,0.2458217591047287,291.1612548828125,291.1499938964844,259.8764953613281,258.2854919433594,279.5869445800781,294.01275634765625,291.16375732421875,1.0,0.3777352273464203,0.7203331589698792,0.7203331589698792,1.0,1.0,-1.508694410324097,0.6377782225608826,0.8709161877632141,0.2851238250732422,0.0,0.0,0.7162883877754211,126.8217544555664,120.0,32.49020004272461,-17635.345703125,520.5154418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0278625488281,308.8399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.150390625,18000.0,0.0,0.0,0.4016293585300445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.00645112991333,1.0064624547958374,-1.136251557909418e-05,0.0,0.0004076027253177,0.0,0.0,140.69444274902344,0.0,0.0,0.0,0.5929118394851685,4.0,0.0,1.0
565380,293.1654968261719,297.1499938964844,293.1499938964844,0.1176631525158882,-2609.96875,304.154052734375,0.6487166285514832,0.1806213408708572,0.1666354387998581,294.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18756103515625,0.3920203149318695,0.050000000745058,0.0517647042870521,293.2716979980469,297.1499938964844,293.1499938964844,0.3178392350673675,-4471.21630859375,304.1706237792969,0.8432155251502991,0.4032675623893738,0.2851031124591827,293.24468994140625,297.1499938964844,293.1499938964844,0.4421189427375793,-7848.076171875,304.1645812988281,0.9217504858970642,0.5257130265235901,0.5006594657897949,293.2572021484375,297.1499938964844,293.1499938964844,0.0136782256886363,-3631.8291015625,303.44091796875,0.3920203149318695,0.050000000745058,0.2455494850873947,291.19073486328125,291.1499938964844,259.9034729003906,258.30963134765625,279.6424560546875,294.0700988769531,291.19287109375,1.0,0.3749734461307525,0.7196109294891357,0.7196109294891357,1.0,1.0,-1.4998854398727417,0.6335754990577698,0.8663098812103271,0.282779723405838,0.0,0.0,0.7088320851325989,125.20677947998048,108.0,37.30424880981445,-17492.396484375,511.0949401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0543212890625,308.8427429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18162.091796875,18000.0,0.0,0.0,0.4018205106258392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9925171732902528,0.9925283789634703,-1.122004869102966e-05,0.0,0.0004077967314515,0.0,0.0,136.46055603027344,0.0,0.0,0.0,0.586883544921875,4.0,0.0,1.0
565440,293.1654968261719,297.1499938964844,293.1499938964844,0.1176631525158882,-2609.96875,304.154052734375,0.6487166285514832,0.1806213408708572,0.1666354387998581,294.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18756103515625,0.3920203149318695,0.050000000745058,0.0517647042870521,293.2716979980469,297.1499938964844,293.1499938964844,0.3178392350673675,-4471.21630859375,304.1706237792969,0.8432155251502991,0.4032675623893738,0.2851031124591827,293.24468994140625,297.1499938964844,293.1499938964844,0.4421189427375793,-7848.076171875,304.1645812988281,0.9217504858970642,0.5257130265235901,0.5006594657897949,293.2572021484375,297.1499938964844,293.1499938964844,0.0136782256886363,-3631.8291015625,303.44091796875,0.3920203149318695,0.050000000745058,0.2455494850873947,291.19073486328125,291.1499938964844,259.9034729003906,258.30963134765625,279.6424560546875,294.0700988769531,291.19287109375,1.0,0.3749734461307525,0.7196109294891357,0.7196109294891357,1.0,1.0,-1.4998854398727417,0.6335754990577698,0.8663098812103271,0.282779723405838,0.0,0.0,0.7088320851325989,125.20677947998048,108.0,37.30424880981445,-17492.396484375,511.0949401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0543212890625,308.8427429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18162.091796875,18000.0,0.0,0.0,0.4018205106258392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9925171732902528,0.9925283789634703,-1.122004869102966e-05,0.0,0.0004077967314515,0.0,0.0,136.46055603027344,0.0,0.0,0.0,0.586883544921875,4.0,0.0,1.0
565500,293.1659545898437,297.1499938964844,293.1499938964844,0.1171935871243476,-2601.38720703125,304.1541442871094,0.6504483222961426,0.180332064628601,0.1662430316209793,294.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2003479003906,0.3937594592571258,0.050000000745058,0.0516753159463405,293.27325439453125,297.1499938964844,293.1499938964844,0.3155460655689239,-4445.51806640625,304.1710510253906,0.8447049856185913,0.4014190435409546,0.2837229371070862,293.2445983886719,297.1499938964844,293.1499938964844,0.4402457773685455,-7821.51220703125,304.1653137207031,0.924586832523346,0.5245301723480225,0.499407023191452,293.2608337402344,297.1499938964844,293.1499938964844,0.0135514289140701,-3613.920654296875,303.4134216308594,0.3937594592571258,0.050000000745058,0.2451254427433014,291.203125,291.1499938964844,259.9171447753906,258.32183837890625,279.66876220703125,294.0964050292969,291.2049865722656,1.0,0.3723476827144623,0.7192498445510864,0.7192498445510864,1.0,1.0,-1.4956375360488892,0.6315467953681946,0.8640907406806946,0.2816480100154876,0.0,0.0,0.7040387392044067,122.8657684326172,108.0,35.278709411621094,-17416.9765625,502.6070861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0896911621094,308.8520202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18207.931640625,18000.0,0.0,0.0,0.4016243517398834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.982089102268219,0.9821001887321472,-1.110537414206192e-05,0.0,0.0004075976612512,0.0,0.0,133.2713165283203,0.0,0.0,0.0,0.582374632358551,4.0,0.0,1.0
565560,293.1660461425781,297.1499938964844,293.1499938964844,0.1167888566851615,-2594.004638671875,304.1541442871094,0.6530362963676453,0.1801147609949112,0.1659053117036819,294.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2113647460937,0.3960074186325073,0.050000000745058,0.0515585131943225,293.2744445800781,297.1499938964844,293.1499938964844,0.313341349363327,-4420.84912109375,304.1712341308594,0.8471776843070984,0.3996229171752929,0.2823719680309295,293.2441101074219,297.1499938964844,293.1499938964844,0.4384961724281311,-7796.85205078125,304.16571044921875,0.9287577271461488,0.5234266519546509,0.4982188045978546,293.2637634277344,297.1499938964844,293.1499938964844,0.0134197054430842,-3595.027587890625,303.3872375488281,0.3960074186325073,0.050000000745058,0.2445713877677917,291.2137451171875,291.1499938964844,259.93084716796875,258.3341064453125,279.6935729980469,294.12030029296875,291.2153015136719,1.0,0.3690881133079529,0.718928873538971,0.718928873538971,1.0,1.0,-1.4913785457611084,0.6295227408409119,0.8618557453155518,0.2805245518684387,0.0,0.0,0.6987187266349792,119.83084869384766,96.0,31.818021774291992,-17339.791015625,492.3945617675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13800048828125,308.8664855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18244.93359375,18000.0,0.0,0.0,0.401214987039566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9699401259422302,0.9699510931968688,-1.0969732102239504e-05,0.0,0.0004071822040714,0.0,0.0,129.594482421875,0.0,0.0,0.0,0.5771293044090271,4.0,0.0,1.0
565620,293.1654663085937,297.1499938964844,293.1499938964844,0.1161138862371444,-2581.743896484375,304.15386962890625,0.6604451537132263,0.1798199564218521,0.1653229147195816,294.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.22802734375,0.4016641974449157,0.050000000745058,0.0512653961777687,293.2762451171875,297.1499938964844,293.1499938964844,0.3091252744197845,-4373.7265625,304.1711730957031,0.8546662926673889,0.3961069583892822,0.279698759317398,293.2424621582031,297.1499938964844,293.1499938964844,0.435303658246994,-7752.1728515625,304.165771484375,0.9404072165489196,0.5213755965232849,0.4959563314914703,293.2679138183594,297.1499938964844,293.1499938964844,0.0131492773070931,-3555.57470703125,303.3376159667969,0.4016641974449157,0.050000000745058,0.2431809604167938,291.2295837402344,291.1499938964844,259.95849609375,258.3587951660156,279.7393798828125,294.1612854003906,291.2305603027344,1.0,0.3610934615135193,0.7182870507240295,0.7182870507240295,1.0,1.0,-1.482733130455017,0.6254200339317322,0.8573130965232849,0.2782514989376068,0.0,0.0,0.6869776844978333,112.25244140625,84.0,23.094173431396484,-17180.8359375,468.2501525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669372558594,308.9087829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18295.705078125,18000.0,0.0,0.0,0.3997264504432678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9418559074401855,0.9418665766716005,-1.065517426468432e-05,0.0,0.0004056715406477,0.0,0.0,121.31952667236328,0.0,0.0,0.0,0.5650651454925537,4.0,0.0,1.0
565680,293.1654663085937,297.1499938964844,293.1499938964844,0.1161138862371444,-2581.743896484375,304.15386962890625,0.6604451537132263,0.1798199564218521,0.1653229147195816,294.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.22802734375,0.4016641974449157,0.050000000745058,0.0512653961777687,293.2762451171875,297.1499938964844,293.1499938964844,0.3091252744197845,-4373.7265625,304.1711730957031,0.8546662926673889,0.3961069583892822,0.279698759317398,293.2424621582031,297.1499938964844,293.1499938964844,0.435303658246994,-7752.1728515625,304.165771484375,0.9404072165489196,0.5213755965232849,0.4959563314914703,293.2679138183594,297.1499938964844,293.1499938964844,0.0131492773070931,-3555.57470703125,303.3376159667969,0.4016641974449157,0.050000000745058,0.2431809604167938,291.2295837402344,291.1499938964844,259.95849609375,258.3587951660156,279.7393798828125,294.1612854003906,291.2305603027344,1.0,0.3610934615135193,0.7182870507240295,0.7182870507240295,1.0,1.0,-1.482733130455017,0.6254200339317322,0.8573130965232849,0.2782514989376068,0.0,0.0,0.6869776844978333,112.25244140625,84.0,23.094173431396484,-17180.8359375,468.2501525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669372558594,308.9087829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18295.705078125,18000.0,0.0,0.0,0.3997264504432678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9418559074401855,0.9418665766716005,-1.065517426468432e-05,0.0,0.0004056715406477,0.0,0.0,121.31952667236328,0.0,0.0,0.0,0.5650651454925537,4.0,0.0,1.0
565740,293.1643981933594,297.1499938964844,293.1499938964844,0.1155704259872436,-2571.94189453125,304.15350341796875,0.6706553101539612,0.1796471327543258,0.1648151725530624,294.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.238037109375,0.4087980091571808,0.050000000745058,0.050919085741043,293.2776184082031,297.1499938964844,293.1499938964844,0.3051013946533203,-4328.76123046875,304.1708068847656,0.8653281331062317,0.3926282823085785,0.2770237922668457,293.2403259277344,297.1499938964844,293.1499938964844,0.4324559271335602,-7712.60400390625,304.1652526855469,0.9554961919784546,0.5194644927978516,0.4937890172004699,293.2706298828125,297.1499938964844,293.1499938964844,0.0128770712763071,-3515.154541015625,303.2902526855469,0.4087980091571808,0.050000000745058,0.2415382266044616,291.2388610839844,291.1499938964844,259.9862365722656,258.3835754394531,279.7812805175781,294.1950988769531,291.2393493652344,1.0,0.3516184389591217,0.7176451683044434,0.7176451683044434,1.0,1.0,-1.473922610282898,0.6212451457977295,0.8526774048805237,0.2759428024291992,0.0,0.0,0.6744375228881836,103.32530975341795,72.0,14.200018882751465,-17017.228515625,440.8931274414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.427734375,308.9638977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18319.80859375,18000.0,0.0,0.0,0.3973328173160553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9107409715652466,0.9107512831687928,-1.0310585821571294e-05,0.0,0.0004032423021271,0.0,0.0,112.5597686767578,0.0,0.0,0.0,0.5518218874931335,4.0,0.0,1.0
565800,293.1643981933594,297.1499938964844,293.1499938964844,0.1155704259872436,-2571.94189453125,304.15350341796875,0.6706553101539612,0.1796471327543258,0.1648151725530624,294.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.238037109375,0.4087980091571808,0.050000000745058,0.050919085741043,293.2776184082031,297.1499938964844,293.1499938964844,0.3051013946533203,-4328.76123046875,304.1708068847656,0.8653281331062317,0.3926282823085785,0.2770237922668457,293.2403259277344,297.1499938964844,293.1499938964844,0.4324559271335602,-7712.60400390625,304.1652526855469,0.9554961919784546,0.5194644927978516,0.4937890172004699,293.2706298828125,297.1499938964844,293.1499938964844,0.0128770712763071,-3515.154541015625,303.2902526855469,0.4087980091571808,0.050000000745058,0.2415382266044616,291.2388610839844,291.1499938964844,259.9862365722656,258.3835754394531,279.7812805175781,294.1950988769531,291.2393493652344,1.0,0.3516184389591217,0.7176451683044434,0.7176451683044434,1.0,1.0,-1.473922610282898,0.6212451457977295,0.8526774048805237,0.2759428024291992,0.0,0.0,0.6744375228881836,103.32530975341795,72.0,14.200018882751465,-17017.228515625,440.8931274414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.427734375,308.9638977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18319.80859375,18000.0,0.0,0.0,0.3973328173160553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9107409715652466,0.9107512831687928,-1.0310585821571294e-05,0.0,0.0004032423021271,0.0,0.0,112.5597686767578,0.0,0.0,0.0,0.5518218874931335,4.0,0.0,1.0
565860,293.1630554199219,297.1499938964844,293.1499938964844,0.115126647055149,-2564.0068359375,304.153076171875,0.6837125420570374,0.1795534491539001,0.1643560081720352,294.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2423095703125,0.4179468750953674,0.050000000745058,0.0505410023033618,293.27880859375,297.1499938964844,293.1499938964844,0.3012221753597259,-4285.3759765625,304.1703491210937,0.8792772889137268,0.3891505002975464,0.2743306457996368,293.23797607421875,297.1499938964844,293.1499938964844,0.4298999905586242,-7677.2666015625,304.1644287109375,0.9728083610534668,0.5176517367362976,0.4916896224021911,293.2724609375,297.1499938964844,293.1499938964844,0.0126084685325622,-3474.666259765625,303.2439880371094,0.4179468750953674,0.050000000745058,0.2397447675466537,291.2425537109375,291.1499938964844,260.0140075683594,258.40838623046875,279.8204040527344,294.22412109375,291.2426147460937,1.0,0.3410571217536926,0.7170324921607971,0.7170324921607971,1.0,1.0,-1.4650111198425293,0.6170345544815063,0.847976565361023,0.2736216187477112,0.0,0.0,0.6617964506149292,93.59305572509766,60.0,6.28542423248291,-16850.765625,411.78271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60626220703125,309.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18322.275390625,18000.0,0.0,0.0,0.394079715013504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8787295818328857,0.8787395358085632,-9.963290722225793e-06,0.0,0.0003999408218078,0.0,0.0,104.0085220336914,0.0,0.0,0.0,0.5383486747741699,4.0,0.0,1.0
565920,293.1630554199219,297.1499938964844,293.1499938964844,0.115126647055149,-2564.0068359375,304.153076171875,0.6837125420570374,0.1795534491539001,0.1643560081720352,294.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2423095703125,0.4179468750953674,0.050000000745058,0.0505410023033618,293.27880859375,297.1499938964844,293.1499938964844,0.3012221753597259,-4285.3759765625,304.1703491210937,0.8792772889137268,0.3891505002975464,0.2743306457996368,293.23797607421875,297.1499938964844,293.1499938964844,0.4298999905586242,-7677.2666015625,304.1644287109375,0.9728083610534668,0.5176517367362976,0.4916896224021911,293.2724609375,297.1499938964844,293.1499938964844,0.0126084685325622,-3474.666259765625,303.2439880371094,0.4179468750953674,0.050000000745058,0.2397447675466537,291.2425537109375,291.1499938964844,260.0140075683594,258.40838623046875,279.8204040527344,294.22412109375,291.2426147460937,1.0,0.3410571217536926,0.7170324921607971,0.7170324921607971,1.0,1.0,-1.4650111198425293,0.6170345544815063,0.847976565361023,0.2736216187477112,0.0,0.0,0.6617964506149292,93.59305572509766,60.0,6.28542423248291,-16850.765625,411.78271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60626220703125,309.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18322.275390625,18000.0,0.0,0.0,0.394079715013504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8787295818328857,0.8787395358085632,-9.963290722225793e-06,0.0,0.0003999408218078,0.0,0.0,104.0085220336914,0.0,0.0,0.0,0.5383486747741699,4.0,0.0,1.0
565980,293.16162109375,297.1499938964844,293.1499938964844,0.1147609576582908,-2557.53076171875,304.15264892578125,0.6998559832572937,0.1795162707567215,0.1639340221881866,294.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2420349121094,0.4302519559860229,0.050000000745058,0.0501439794898033,293.27996826171875,297.1499938964844,293.1499938964844,0.297448456287384,-4243.099609375,304.1698608398437,0.896968424320221,0.3856565654277801,0.2716146111488342,293.23553466796875,297.1499938964844,293.1499938964844,0.4275880455970764,-7645.4013671875,304.1634826660156,0.9910645484924316,0.5159175395965576,0.4896489381790161,293.2737731933594,297.1499938964844,293.1499938964844,0.0123456716537475,-3434.46875,303.1981506347656,0.4302519559860229,0.050000000745058,0.2378614395856857,291.2417907714844,291.1499938964844,260.0416259765625,258.4330749511719,279.8577575683594,294.2500305175781,291.24151611328125,1.0,0.3296314179897308,0.7164198756217957,0.7164198756217957,1.0,1.0,-1.4560567140579224,0.6128079295158386,0.8432487845420837,0.2712959349155426,0.0,0.0,0.6495709419250488,83.38157653808594,48.0,-0.1012414544820785,-16682.9765625,381.7984924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7890319824219,309.0863952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18308.634765625,18000.0,0.0,0.0,0.390054851770401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8474777936935425,0.8474873900413513,-9.632613000576384e-06,0.0,0.0003958560700993,0.0,0.0,96.1083526611328,0.0,0.0,0.0,0.525355875492096,4.0,0.0,1.0
566040,293.16162109375,297.1499938964844,293.1499938964844,0.1147609576582908,-2557.53076171875,304.15264892578125,0.6998559832572937,0.1795162707567215,0.1639340221881866,294.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2420349121094,0.4302519559860229,0.050000000745058,0.0501439794898033,293.27996826171875,297.1499938964844,293.1499938964844,0.297448456287384,-4243.099609375,304.1698608398437,0.896968424320221,0.3856565654277801,0.2716146111488342,293.23553466796875,297.1499938964844,293.1499938964844,0.4275880455970764,-7645.4013671875,304.1634826660156,0.9910645484924316,0.5159175395965576,0.4896489381790161,293.2737731933594,297.1499938964844,293.1499938964844,0.0123456716537475,-3434.46875,303.1981506347656,0.4302519559860229,0.050000000745058,0.2378614395856857,291.2417907714844,291.1499938964844,260.0416259765625,258.4330749511719,279.8577575683594,294.2500305175781,291.24151611328125,1.0,0.3296314179897308,0.7164198756217957,0.7164198756217957,1.0,1.0,-1.4560567140579224,0.6128079295158386,0.8432487845420837,0.2712959349155426,0.0,0.0,0.6495709419250488,83.38157653808594,48.0,-0.1012414544820785,-16682.9765625,381.7984924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7890319824219,309.0863952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18308.634765625,18000.0,0.0,0.0,0.390054851770401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8474777936935425,0.8474873900413513,-9.632613000576384e-06,0.0,0.0003958560700993,0.0,0.0,96.1083526611328,0.0,0.0,0.0,0.525355875492096,4.0,0.0,1.0
566100,293.1608581542969,297.1499938964844,293.1499938964844,0.114604040980339,-2554.773193359375,304.1524658203125,0.7089895606040955,0.1795162409543991,0.1637387871742248,294.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2405700683594,0.437909185886383,0.050000000745058,0.0499450415372848,293.280517578125,297.1499938964844,293.1499938964844,0.2955910861492157,-4222.25634765625,304.16961669921875,0.907304346561432,0.3839024603366852,0.2702506184577942,293.23419189453125,297.1499938964844,293.1499938964844,0.425747275352478,-7618.70654296875,304.1644592285156,0.9990000128746032,0.5150972008705139,0.4878118634223938,293.2742919921875,297.1499938964844,293.1499938964844,0.0122184157371521,-3414.79345703125,303.1753234863281,0.437909185886383,0.050000000745058,0.2369177639484405,291.2401733398437,291.1499938964844,260.05535888671875,258.4453125,279.8769836425781,294.2626953125,291.2398376464844,1.0,0.3236145675182342,0.7161135673522949,0.7161135673522949,1.0,1.0,-1.4506455659866333,0.6102554202079773,0.8403900861740112,0.2699630558490753,0.0,0.0,0.6437227129936218,78.25083923339844,48.0,-2.1878528594970703,-16592.2890625,366.4075012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8782653808594,309.11669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18297.58984375,18000.0,0.0,0.0,0.3877919018268585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8325139284133911,0.8325234055519104,-9.477457751927432e-06,0.0,0.000393559486838,0.0,0.0,92.48023223876952,0.0,0.0,0.0,0.519194483757019,4.0,0.0,1.0
566160,293.15997314453125,297.1499938964844,293.1499938964844,0.1143972352147102,-2550.917236328125,304.15240478515625,0.7160874605178833,0.1795529276132583,0.163614809513092,294.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2447814941406,0.4444832503795624,0.050000000745058,0.0497957803308963,293.28094482421875,297.1499938964844,293.1499938964844,0.293508768081665,-4198.56591796875,304.1698608398437,0.916024684906006,0.3821642100811004,0.2689299285411834,293.22637939453125,297.1499938964844,293.1499938964844,0.4118512272834778,-7411.54443359375,304.18719482421875,0.9990000128746032,0.5155532956123352,0.474080890417099,293.2745056152344,297.1499938964844,293.1499938964844,0.0121037615463137,-3395.995849609375,303.15399169921875,0.4444832503795624,0.050000000745058,0.236209750175476,291.2479553222656,291.1499938964844,260.0690002441406,258.45751953125,279.92010498046875,294.2973327636719,291.251953125,1.0,0.3170095682144165,0.7158259749412537,0.7158259749412537,1.0,1.0,-1.4313392639160156,0.6014050245285034,0.8299342393875122,0.2652568519115448,0.0,0.0,0.636552095413208,74.1375503540039,36.0,23.94496154785156,-16400.982421875,347.0032653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9737854003906,309.1792297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18304.056640625,18000.0,0.0,0.0,0.3852866888046264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.817341685295105,0.8173510432243347,-9.326913641416468e-06,0.0,0.000391017034417,0.0,0.0,88.93621826171875,0.0,0.0,0.0,0.5129374265670776,4.0,0.0,1.0
566220,293.1693725585937,297.1499938964844,293.1499938964844,0.112658105790615,-2518.43994140625,304.15460205078125,0.7297391891479492,0.1774423569440841,0.1622176468372345,294.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2990417480469,0.4605642557144165,0.050000000745058,0.0494908764958381,293.2821655273437,297.1499938964844,293.1499938964844,0.2883493304252624,-4138.9921875,304.1717834472656,0.9371738433837892,0.3785971403121948,0.2662481665611267,293.1812438964844,297.1499938964844,293.1499938964844,0.3782157003879547,-6910.9658203125,304.23052978515625,0.9990000128746032,0.5226987600326538,0.4425178468227386,293.2732238769531,297.1499938964844,293.1499938964844,0.0118469828739762,-3349.466064453125,303.11920166015625,0.4605642557144165,0.050000000745058,0.2347634136676788,291.30487060546875,291.1499938964844,260.09600830078125,258.4815979003906,279.9815979003906,294.3185119628906,291.3086242675781,1.0,0.302533358335495,0.7152508497238159,0.7152508497238159,1.0,1.0,-1.3864915370941162,0.5809951424598694,0.8054963946342468,0.2542162239551544,0.0,0.0,0.611940324306488,65.65408325195312,39.0,58.657169342041016,-15894.7041015625,306.1548156738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2257080078125,309.2809143066406,278.1499938964844,0.0,18000.0,313.1499938964844,18508.05859375,18000.0,0.0,0.0,0.3789997398853302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7676070332527161,0.7676159143447876,-8.894373422663193e-06,0.0,0.0003846365434583,0.0,0.0,78.31678009033203,0.0,0.0,0.0,0.4932169914245605,4.0,0.0,1.0
566280,293.1693725585937,297.1499938964844,293.1499938964844,0.112658105790615,-2518.43994140625,304.15460205078125,0.7297391891479492,0.1774423569440841,0.1622176468372345,294.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2990417480469,0.4605642557144165,0.050000000745058,0.0494908764958381,293.2821655273437,297.1499938964844,293.1499938964844,0.2883493304252624,-4138.9921875,304.1717834472656,0.9371738433837892,0.3785971403121948,0.2662481665611267,293.1812438964844,297.1499938964844,293.1499938964844,0.3782157003879547,-6910.9658203125,304.23052978515625,0.9990000128746032,0.5226987600326538,0.4425178468227386,293.2732238769531,297.1499938964844,293.1499938964844,0.0118469828739762,-3349.466064453125,303.11920166015625,0.4605642557144165,0.050000000745058,0.2347634136676788,291.30487060546875,291.1499938964844,260.09600830078125,258.4815979003906,279.9815979003906,294.3185119628906,291.3086242675781,1.0,0.302533358335495,0.7152508497238159,0.7152508497238159,1.0,1.0,-1.3864915370941162,0.5809951424598694,0.8054963946342468,0.2542162239551544,0.0,0.0,0.611940324306488,65.65408325195312,39.0,58.657169342041016,-15894.7041015625,306.1548156738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2257080078125,309.2809143066406,278.1499938964844,0.0,18000.0,313.1499938964844,18508.05859375,18000.0,0.0,0.0,0.3789997398853302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7676070332527161,0.7676159143447876,-8.894373422663193e-06,0.0,0.0003846365434583,0.0,0.0,78.31678009033203,0.0,0.0,0.0,0.4932169914245605,4.0,0.0,1.0
566340,293.1860046386719,297.1499938964844,293.1499938964844,0.1093827188014984,-2458.419189453125,304.1584777832031,0.7362491488456726,0.1735672652721405,0.1586075574159622,294.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.329833984375,0.4721881151199341,0.050000000745058,0.0492897480726242,293.2838134765625,297.1499938964844,293.1499938964844,0.2840076982975006,-4089.42919921875,304.17169189453125,0.9518065452575684,0.3749180138111114,0.2635651528835296,293.1185913085937,297.1499938964844,293.1499938964844,0.3542487025260925,-6558.93994140625,304.24285888671875,0.9990000128746032,0.5346073508262634,0.4203948378562927,293.2704162597656,297.1499938964844,293.1499938964844,0.0116752739995718,-3319.720947265625,303.08673095703125,0.4721881151199341,0.050000000745058,0.2338093370199203,291.3310241699219,291.1499938964844,260.1224975585937,258.5052490234375,280.0299987792969,294.3287353515625,291.33111572265625,1.0,0.292420893907547,0.7146756649017334,0.7146756649017334,1.0,1.0,-1.3509840965270996,0.5649002194404602,0.7860838174819946,0.2454402446746826,0.0,0.0,0.5855525135993958,59.97427749633789,57.0,30.85796356201172,-15391.4794921875,277.8026428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5643615722656,309.3610534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18558.04296875,18000.0,0.0,0.0,0.3706527650356293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.706105649471283,0.7061139941215515,-8.355294085049536e-06,0.0,0.0003761654370464,0.0,0.0,66.26669311523438,0.0,0.0,0.0,0.4696386158466339,4.0,0.0,1.0
